Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9646814,60.42608,40.88371,1.254391,1.254391,0,0,0,1.254391,76.90438,0,0,0,0.9646814,1.320411,1.254391,0,0,0.5631887,4.046819,0,0.3557298,-0.3557298,5.090752,84.8457,0.133932,1.37983,0.7717451,0,5.0115
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.609794,53.49739,41.71066,0.6893823,0.6893823,0,-1,0,0.6893823,88.45513,0,0,0,0.609794,0.7256655,0.6893823,0,0,0.958444,3.691089,0,0.1158716,-0.1158716,4.968613,82.81005,0.133932,0.7583205,0.4878352,0,4.300883
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3815182,49.06105,41.89891,0.2966328,0.2966328,0,0,0,0.2966328,128.6163,0,0,0,0.3815182,0.312245,0.2966328,0,0,1.08719,3.575218,0.06927317,0,0.06927317,5.034331,83.90535,0.133924,0.3262961,0.3052146,0,3.956736
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4382443,50.39281,42.09388,0.9316095,0.9316095,0,0,0,0.9316095,47.04163,0,0,0,0.4382443,0.9806415,0.9316095,0,0,1.017917,3.637564,0,0.5423973,-0.5423973,4.462594,74.37642,0.133924,1.02477,0.3505954,0,4.075808
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2809473,46.56411,41.3745,0.7012454,0.7012454,0,0,0,0.7012454,40.06405,0,0,0,0.2809473,0.7381531,0.7012454,0,0,1.620581,3.095166,0,0.4572058,-0.4572058,3.980657,66.34415,0.133924,0.77137,0.2247579,0,3.376114
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,39.8954,39.8954,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.128587,2.63796,0,0.760704,-0.760704,3.178804,52.97997,0.133924,0.7949358,0,0,2.63796
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,38.34907,38.34907,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.973814,1.877257,0,0.5265949,-0.5265949,2.623725,43.72866,0.133924,0.5502917,0,0,1.877257
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,36.85652,36.85652,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.558919,1.350662,0,0.3291163,-0.3291163,2.276806,37.94668,0.133924,0.3439266,0,0,1.350662
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,35.56567,35.56567,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.924604,1.021545,0,0.161118,-0.161118,2.106972,35.11613,0.133924,0.1683683,0,0,1.021545
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,34.33532,34.33532,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.103624,0.8604272,0,0.05644181,-0.05644181,2.047477,34.12455,0.133924,0.05898169,0,0,0.8604272
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,33.6025,33.6025,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.166337,0.8039854,0,0.334693,-0.334693,1.69468,28.24461,0.133924,0.3497542,0,0,0.8039854
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.01758,33.01758,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.538218,0.4692924,0,0.2135615,-0.2135615,1.469566,24.49273,0.133924,0.2231717,0,0,0.4692924
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,32.37215,32.37215,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.775509,0.2557309,0,0.1898291,-0.1898291,1.269469,21.15777,0.133924,0.1983714,0,0,0.2557309
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.90153,31.90153,0.08199593,0.06260671,0,-1,0,0.06260671,0,0,0.01938922,0.02758882,0,0.0659018,0.06260671,0,0,4.98643,0.0659018,0,0.0659018,-0.0659018,1.200002,20,0.133924,0.09019553,0,0,0.0659018
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,31.50486,31.50486,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133924,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.08802,31.08802,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133924,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,30.74514,30.74514,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340504,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06328443,31.64248,30.57706,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,49.85795,2.220446E-16,0,0,0.06328443,0,0,1.452632,1.38,3.679654,1.242,1.443284,0,1.443284,3.878405,64.63995,0.1341859,0.1396224,0.05062755,1.7,1.305284
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3981343,37.26437,30.3283,1.007466,1.007466,1.7,0,0.5202,1.007466,39.51839,-1.110223E-16,0,0,0.3981343,0,0,0.6925342,0.6579075,2.23637,2.540956,1.056042,0,1.056042,4.880254,81.33741,0.134344,1.108212,0.3185074,1.7,2.93909
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8281029,46.50668,31.21576,0.2405107,0.2405107,0,0,0,0.2405107,344.3102,0,0,0,0.8281029,0.2531692,0.2405107,0,0,1.180328,3.491394,0.5749337,0,0.5749337,5.425684,90.42789,0.1342773,0.2645618,0.6624823,0,4.319497
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.140193,55.79459,33.41425,0.07119537,0.07119537,0,-1,0,0.07119537,1601.499,0.4598563,0,0,1.140193,0.0749425,0.07119537,0,0,0.6053944,4.008834,0.6053944,0,0.6053944,6.000012,100,0.1342072,0.07831491,0.9121546,0,5.149027
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.193238,59.76237,35.70013,0.5272283,0.5272283,0,0,0,0.5272283,226.3227,0.6382604,0,0,1.193238,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0.5799512,0.9545901,0,5.746926
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.398091,67.46137,37.70364,0.03876287,0.03876287,0,0,0,0.03876287,3606.779,1.357288,0,0,1.398091,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0.04263915,1.118473,0,5.95178
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.349377,68.25622,39.37099,0.07737785,0.07737785,0,0,0,0.07737785,1743.88,1.267927,0,0,1.349377,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0.08511563,1.079502,0,5.903066
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.312715,69.35594,41.03162,0.3301843,0.3301843,0,0,0,0.3301843,397.5704,0.9651528,0,0,1.312715,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0.3632028,1.050172,0,5.866404
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.137666,65.7938,41.8653,0.475016,0.475016,0,-1,0,0.475016,239.5005,0.6376489,0,0,1.137666,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0.5225176,0.9101326,0,5.691355
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.015424,62.99386,42.05354,0,0,0,0,0,0,0,1.015424,0,0,1.015424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0,0.8123388,0,5.569112
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.737624,56.82095,42.24179,0.6025081,0.6025081,0,0,0,0.6025081,122.4256,0.103405,0,0,0.737624,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0.6627589,0.5900992,0,5.291313
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3190397,47.41443,41.4888,0,0,0,0,0,0,0,0.3190397,0,0,0.3190397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0,0.2552318,0,4.872729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,40.00969,40.00969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342072,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,38.46336,38.46336,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1342072,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.95064,36.95064,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1342072,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1342072,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,34.416,34.416,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1342072,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,33.67645,33.67645,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1342072,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.07137,33.07137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1342072,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,32.41249,32.41249,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1342072,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.93514,31.93514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1342072,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,31.53848,31.53848,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1342072,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.10819,31.10819,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1342072,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.78548,30.78548,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1342072,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04986993,31.43577,30.59723,0.07414272,0.07414272,0,0,0,0.07414272,67.26208,0,0,0,0.04986993,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02817503,-0.02817503,4.020474,67.00777,0.1342072,0.08155698,0.03989594,0,2.753779
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3009734,35.55737,30.36864,1.459811,1.459811,0.425,0,0.172125,1.459811,20.61729,0,0,0,0.3009734,1.089275,1.034811,0,0,2.086617,2.675734,0,0.7883012,-0.7883012,3.189532,53.15875,0.1342072,1.605792,0.2407787,1.7,2.976707
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6571752,43.11057,31.23593,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,81.30243,0,0,0,0.6571752,0,0,0.8916906,0.847106,2.962507,1.887433,1.504281,0,1.504281,4.616618,76.94348,0.1343664,0.8891404,0.5257402,1.7,2.544608
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.096163,54.87127,33.4882,0.1939741,0.1939741,0,-1,0,0.1939741,565.108,0,0,0,1.096163,0.2041833,0.1939741,0,0,1.458225,3.241286,0.89198,0,0.89198,5.462824,91.04689,0.1342633,0.2133715,0.8769306,0,4.33745
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.345522,63.72468,35.83459,0.7873742,0.7873742,0,0,0,0.7873742,170.8872,0,0,0,1.345522,0.8288149,0.7873742,0,0,0.5662454,4.044068,0.5167071,0,0.5167071,5.953016,99.21674,0.1342036,0.8661116,1.076418,0,5.38959
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.199708,62.49229,37.8381,0.4253117,0.4253117,0,0,0,0.4253117,282.0773,0.7024729,0,0,1.199708,0.4476965,0.4253117,0,0,0.04953827,4.509105,0.04953827,0,0.04953827,6.000012,100,0.1341978,0.4678429,0.9597662,0,5.708812
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.162943,63.55556,39.47856,0.256541,0.256541,0,0,0,0.256541,453.3167,0.8929001,0,0,1.162943,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1341978,0.2821952,0.9303547,0,5.716632
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.330909,70.04755,41.18625,0.7363778,0.7363778,0,0,0,0.7363778,180.7372,0.5557745,0,0,1.330909,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1341978,0.8100156,1.064727,0,5.884598
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.316028,70.73544,42.05354,1.337344,1.337344,0,-1,0,1.337344,98.40614,0,0,0.09107808,1.316028,1.40773,1.337344,0,0,0,4.553689,0,0.09170188,-0.09170188,5.90335,98.38896,0.1341978,1.471078,1.052823,0,5.869717
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.04733,63.94406,42.20145,0.7840981,0.7840981,0,0,0,0.7840981,133.5713,0.1200726,0,0,1.04733,0.8253664,0.7840981,0,0,0.101891,4.461987,0.101891,0,0.101891,6.000012,100,0.1341861,0.8625079,0.837864,0,5.509317
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6566906,55.23818,42.39643,0.8247836,0.8247836,0,0,0,0.8247836,79.61974,0,1.110223E-16,0,0.6566906,0.8681933,0.8247836,0,0,0,4.553689,0,0.2115027,-0.2115027,5.777069,96.28429,0.1341861,0.907262,0.5253525,0,5.21038
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3790384,48.73733,41.63671,0.219446,0.219446,0,0,0,0.219446,172.7251,0,0,0,0.3790384,0.2309958,0.219446,0,0,0.235003,4.342186,0.1480426,0,0.1480426,5.917514,98.62504,0.134169,0.2413906,0.3032307,0,4.721225
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,40.12399,40.12399,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.08696045,4.475425,0,1.040258,-1.040258,4.820985,80.34959,0.134169,1.08707,0,0,4.475425
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,38.5911,38.5911,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.242803,3.435166,0,0.2995902,-0.2995902,4.50519,75.08634,0.134169,0.3130718,0,0,3.435166
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.06494,37.06494,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.575681,3.135576,0,0.1322005,-0.1322005,4.365838,72.76382,0.134169,0.1381495,0,0,3.135576
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,35.74047,35.74047,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.722571,3.003376,0,0.3437602,-0.3437602,4.003483,66.72459,0.134169,0.3592294,0,0,3.003376
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,34.48996,34.48996,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.104526,2.659615,0,0.2303303,-0.2303303,3.760694,62.6781,0.134169,0.2406951,0,0,2.659615
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,33.73696,33.73696,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.360449,2.429285,0,0.1865742,-0.1865742,3.564027,59.40033,0.134169,0.1949701,0,0,2.429285
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.12515,33.12515,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.567754,2.242711,0,0.05962962,-0.05962962,3.501172,58.35275,0.134169,0.06231296,0,0,2.242711
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,32.44611,32.44611,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.634009,2.183081,0,0.1092513,-0.1092513,3.386011,56.4334,0.134169,0.1141676,0,0,2.183081
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.97548,31.97548,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.755399,2.07383,0,0.1039723,-0.1039723,3.276414,54.6068,0.134169,0.108651,0,0,2.07383
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,31.55865,31.55865,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.870924,1.969857,0,0.04839586,-0.04839586,3.225401,53.75657,0.134169,0.05057368,0,0,1.969857
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.12164,31.12164,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.924697,1.921462,0,0.2034876,-0.2034876,3.010906,50.18167,0.134169,0.2126445,0,0,1.921462
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.78548,30.78548,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.150794,1.717974,0,0.09086511,-0.09086511,2.915126,48.58533,0.134169,0.09495404,0,0,1.717974
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.0525162,31.4805,30.59723,0.1422661,0.1422661,0,0,0,0.1422661,36.91406,0,0,0,0.0525162,0.1497538,0.1422661,0,0,3.251755,1.627109,0,0.09723762,-0.09723762,2.812628,46.87704,0.134169,0.1564927,0.04201296,0,1.679625
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2403366,34.46429,30.34847,0.9188496,0.9188496,0,0,0,0.9188496,26.15625,0,1.110223E-16,0,0.2403366,0.9672102,0.9188496,0,0,3.359797,1.529871,0,0.7268736,-0.7268736,2.046436,34.1072,0.134169,1.010735,0.1922693,0,1.770208
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7047553,44.09001,31.27627,0.1963734,0.1963734,0,0,0,0.1963734,358.8853,0,0,0,0.7047553,0.2067089,0.1963734,0,0,4.167435,0.8029978,0.4980464,0,0.4980464,2.518925,41.98199,0.1341115,0.2160108,0.5638043,0,1.507753
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6962489,46.43242,33.58232,0.3168276,0.3168276,0,-1,0,0.3168276,219.7564,0,0,0,0.6962489,0.3335027,0.3168276,0,0,3.669388,1.25124,0.3627462,0,0.3627462,2.863056,47.7175,0.1340697,0.3485104,0.5569991,0,1.947488
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.132779,58.62863,35.96233,0.5470305,0.5470305,0,0,0,0.5470305,207.0778,0,0,0,1.132779,0.5758216,0.5470305,0,0,3.306642,1.577711,0.5569571,0,0.5569571,3.391432,56.52375,0.1340056,0.6017335,0.9062229,0,2.71049
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.192508,62.49224,37.98602,0.8947666,0.8947666,0,0,0,0.8947666,133.2759,0,0,0,1.192508,0.9418595,0.8947666,0,0,2.749685,2.078973,0.2506484,0,0.2506484,3.629218,60.48684,0.1339767,0.9842433,0.9540064,0,3.271481
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.340145,68.38844,39.67353,0.7934077,0.7934077,0,0,0,0.7934077,168.91,0,0,0,1.340145,0.835166,0.7934077,0,0,2.499037,2.304556,0.5049788,0,0.5049788,4.108283,68.47124,0.1339186,0.8727485,1.072116,0,3.644701
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.09597,64.11369,41.33416,0.3187753,0.3187753,0,0,0,0.3187753,343.8065,0,0,0,1.09597,0.3355529,0.3187753,0,0,1.994058,2.759037,0.7604173,0,0.7604173,4.829678,80.49447,0.1338312,0.3506528,0.8767762,0,3.855007
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7254812,56.51053,42.20145,0.2844861,0.2844861,0,-1,0,0.2844861,255.0146,0,0,0,0.7254812,0.2994591,0.2844861,0,0,1.23364,3.443413,0.4260221,0,0.4260221,5.233838,87.23046,0.1337823,0.3129347,0.5803849,0,4.168894
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5865943,53.71049,42.35609,0.5067116,0.5067116,0,0,0,0.5067116,115.7649,0,0,0,0.5865943,0.5333806,0.5067116,0,0,0.8076183,3.826833,0.05321365,0,0.05321365,5.284321,88.07184,0.1337762,0.5573828,0.4692754,0,4.413427
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.169377,45.65483,42.54434,0.9340944,0.9340944,0,0,0,0.9340944,18.13275,0,0,0,0.169377,0.9832572,0.9340944,0,0,0.7544046,3.874725,0,0.8138803,-0.8138803,4.426416,73.77345,0.1337762,1.027504,0.1355016,0,4.044102
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07713742,43.18581,41.79134,0.6716262,0.6716262,0,0,0,0.6716262,11.48517,0,1.110223E-16,0,0.07713742,0.706975,0.6716262,0,0,1.658716,3.060844,0,0.6298376,-0.6298376,3.762509,62.70835,0.1337762,0.7387888,0.06170994,0,3.137982
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,40.27862,40.27862,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.358536,2.431007,0,0.162629,-0.162629,3.591083,59.85126,0.1337762,0.1699473,0,0,2.431007
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,38.73229,38.73229,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.539234,2.268378,0,0.9810894,-0.9810894,2.556924,42.61531,0.1337762,1.025238,0,0,2.268378
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,37.17251,37.17251,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0.0442435,0,1.212601,1.151971,0,0,3.629334,1.287289,0,1.212601,-1.212601,1.27873,21.31213,0.1337762,1.267168,0,0,1.287289
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,35.84804,35.84804,1.618616,0.07095356,0,-1,0,0.07095356,0,0,1.547663,1.709525,0,0.07468797,0.07095356,0,0,4.976668,0.07468797,0,0.07468797,-0.07468797,1.200002,20,0.1337762,1.780478,0,0,0.07468797
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,34.58408,34.58408,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,33.79074,33.79074,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,33.18566,33.18566,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,32.50661,32.50661,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.99565,31.99565,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,31.57882,31.57882,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.12164,31.12164,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337762,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.78548,30.78548,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339338,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04844143,31.41163,30.59723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04844143,0,0,1.452632,1.38,3.679654,1.242,1.428441,0,1.428441,3.864324,64.40527,0.1340368,0,0.03875315,1.7,1.290441
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.243959,34.52795,30.34847,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.243959,0,0,1.452632,1.38,2.251213,2.527597,1.623959,0,1.623959,5.404947,90.08227,0.1341172,0,0.1951672,1.7,2.771556
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5336146,40.79914,31.29644,0,0,0,0,0,0,0,0,0,0,0.5336146,0,0,0,0,0.6272539,3.98916,0.5336146,0,0.5336146,5.911178,98.51943,0.1340561,0,0.4268917,0,4.522775
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8685713,50.06942,33.65628,0.2305212,0.2305212,0,-1,0,0.2305212,376.7859,0.5322781,0,0,0.8685713,0.2426539,0.2305212,0,0,0.09363937,4.469413,0.09363937,0,0.09363937,6.000012,100,0.1340454,0.2535733,0.6948571,0,5.337985
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.064121,57.18046,36.0968,0.1461207,0.1461207,0,0,0,0.1461207,728.2479,0.9103099,0,0,1.064121,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1340454,0.1607328,0.851297,0,5.61781
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.338583,66.42083,38.14065,0.9873621,0.9873621,0,0,0,0.9873621,135.5716,0.2992544,0,0,1.338583,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1340454,1.086098,1.070866,0,5.892272
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.081729,61.97054,39.82145,1.023751,1.023751,0,0,0,1.023751,105.6633,0.00409645,0,0,1.081729,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1340454,1.126126,0.8653829,0,5.635417
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4935879,50.86475,41.4888,1.31988,1.31988,0.425,0,0.172125,1.31988,37.39643,0,0,0,0.4935879,0.9419786,0.8948797,0,0,0,4.553689,0,0.4483907,-0.4483907,5.527367,92.1226,0.1340454,1.451868,0.3948703,1.7,5.047277
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7702736,57.66832,42.35609,0.514377,0.514377,0,-1,0,0.514377,149.7488,0,0,0,0.7702736,0.5414495,0.514377,0,0,0.4982119,4.105298,0.2288241,0,0.2288241,5.744448,95.74062,0.1340192,0.5658147,0.6162189,0,4.875572
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8334544,59.2523,42.504,0.2577443,0.2577443,0,0,0,0.2577443,323.3649,0.2927569,0,0,0.8334544,0.2713097,0.2577443,0,0,0.2693878,4.31124,0.2693878,0,0.2693878,6.000012,100,0.1339884,0.2835187,0.6667635,0,5.144694
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7599064,57.82078,42.69897,0.4071953,0.4071953,0,0,0,0.4071953,186.6196,0.3312797,0,0,0.7599064,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1339884,0.4479148,0.6079251,0,5.313595
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3182852,47.82629,41.89891,0.6527117,0.6527117,0,0,0,0.6527117,48.76351,0,0,0,0.3182852,0.687065,0.6527117,0,0,0,4.553689,0,0.3687798,-0.3687798,5.611284,93.52121,0.1339884,0.7179829,0.2546281,0,4.871974
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,40.38619,40.38619,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4097553,4.184909,0,0.1667381,-0.1667381,5.435526,90.59193,0.1339884,0.1742413,0,0,4.184909
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,38.79952,38.79952,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5950199,4.018171,0,0.5815899,-0.5815899,4.822477,80.37446,0.1339884,0.6077614,0,0,4.018171
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,37.26663,37.26663,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.241231,3.436581,0,0.06311589,-0.06311589,4.755947,79.26562,0.1339884,0.06595611,0,0,3.436581
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.92872,35.92872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31136,3.373465,0,0,0,4.755947,79.26562,0.1339884,0,0,0,3.373465
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,34.63787,34.63787,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.31136,3.373465,0,0.0501409,-0.0501409,4.703094,78.38474,0.1339884,0.05239724,0,0,3.373465
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.8647,33.8647,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.367072,3.323324,0,0.1239284,-0.1239284,4.572462,76.20754,0.1339884,0.1295052,0,0,3.323324
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50477,3.199396,0,0,0,4.572462,76.20754,0.1339884,0,0,0,3.199396
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,32.54023,32.54023,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.50477,3.199396,0,0.2397405,-0.2397405,4.319753,71.99574,0.1339884,0.2505288,0,0,3.199396
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.01582,32.01582,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.771148,2.959656,0,0.1825194,-0.1825194,4.127361,68.78921,0.1339884,0.1907327,0,0,2.959656
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,31.59899,31.59899,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.973948,2.777136,0,0.3192824,-0.3192824,3.790808,63.18,0.1339884,0.3336501,0,0,2.777136
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.14181,31.14181,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.328706,2.457854,0,0.1198817,-0.1198817,3.664441,61.0739,0.1339884,0.1252763,0,0,2.457854
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.78548,30.78548,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.461908,2.337972,0,0.2299452,-0.2299452,3.422058,57.03418,0.1339884,0.2402927,0,0,2.337972
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06111572,31.60574,30.57706,0.2104651,0.2104651,0,0,0,0.2104651,29.03841,0,2.775558E-17,0,0.06111572,0.2215422,0.2104651,0,0,2.717402,2.108027,0,0.1604265,-0.1604265,3.252954,54.21578,0.1339884,0.2315116,0.04889258,0,2.169142
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3855329,37.03537,30.3283,0,0,0,0,0,0,0,0,0,0,0.3855329,0,0,0,0,2.895654,1.9476,0.3855329,0,0.3855329,3.618702,60.31158,0.1339443,0,0.3084264,0,2.333133
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7256793,44.50537,31.27627,0.8347626,0.8347626,0,0,0,0.8347626,86.93242,0,0,0,0.7256793,0.8786974,0.8347626,0,0,2.510121,2.29458,0,0.1530182,-0.1530182,3.457407,57.62333,0.1339443,0.9182388,0.5805434,0,3.020259
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7332217,47.32753,33.71679,0.6643633,0.6643633,0,-1,0,0.6643633,110.3646,0,0,0,0.7332217,0.6993298,0.6643633,0,0,2.680141,2.141562,0.03389187,0,0.03389187,3.489559,58.15921,0.1339404,0.7307997,0.5865774,0,2.874784
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.118959,58.57205,36.19092,0,0,0,0,0,0,0,0,0,0,1.118959,0,0,0,0,2.646249,2.172065,1.118959,0,1.118959,4.551097,75.85147,0.1338126,0,0.8951674,0,3.291024
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.940129,56.83886,38.25494,0.5923498,0.5923498,0,0,0,0.5923498,158.7118,0,0,0,0.940129,0.6235262,0.5923498,0,0,1.52729,3.179128,0.3166029,0,0.3166029,4.851453,80.85739,0.1337765,0.6515848,0.7521032,0,4.119257
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.382437,69.87741,39.93574,0.3008181,0.3008181,0,0,0,0.3008181,459.5591,0,0,0,1.382437,0.3166506,0.3008181,0,0,1.210687,3.464071,1.065786,0,1.065786,5.862547,97.70892,0.1336551,0.3308999,1.10595,0,4.846508
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.354134,71.26306,41.63671,0,0,0,0,0,0,0,1.209233,0,0,1.354134,0,0,0,0,0.1449009,4.423278,0.1449009,0,0.1449009,6.000012,100,0.1336386,0,1.083307,0,5.777412
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.268251,69.99628,42.504,0,0,0,-1,0,0,0,1.268251,0,0,1.268251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336386,0,1.014601,0,5.821939
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9378959,61.84605,42.65863,0.6086819,0.6086819,0,0,0,0.6086819,154.0864,0.2971782,0,0,0.9378959,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1336386,0.66955,0.7503167,0,5.491585
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4805427,52.01057,42.81326,0.5668197,0.5668197,0,0,0,0.5668197,84.77876,0,0,0,0.4805427,0.5966523,0.5668197,0,0,0,4.553689,0,0.1161096,-0.1161096,5.877622,97.96017,0.1336386,0.6235017,0.3844342,0,5.034232
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2409262,46.50211,42.05354,0,0,0,0,0,0,0,0.1119155,0,0,0.2409262,0,0,0,0,0.1290107,4.437579,0.1290107,0,0.1290107,6.000012,100,0.1336239,0,0.1927409,0,4.678505
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,40.50049,40.50049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336239,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,38.91381,38.91381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336239,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,37.34731,37.34731,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1336239,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.00267,36.00267,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1336239,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.69838,34.69838,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1336239,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.92521,33.92521,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1336239,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1336239,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,32.58057,32.58057,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1336239,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.04944,32.04944,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1336239,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,31.59899,31.59899,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1336239,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.14181,31.14181,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1336239,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.78548,30.78548,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1336239,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004752096,30.65659,30.57706,0.1618991,0.1618991,0,0,0,0.1618991,2.935222,0,2.775558E-17,0,0.004752096,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.165668,-0.165668,3.832179,63.86953,0.1336239,0.178089,0.003801677,0,2.667522
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04010484,30.98064,30.30813,1.129092,1.129092,0,0,0,1.129092,3.551955,0,0,0,0.04010484,1.188518,1.129092,0,0,2.285096,2.497102,0,1.148413,-1.148413,2.621646,43.69401,0.1336239,1.242001,0.03208387,0,2.537207
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008973684,31.44734,31.29644,1.014388,1.014388,0,0,0,1.014388,0.8846402,0,2.220446E-16,0,0.008973684,1.067777,1.014388,0,0,3.561111,1.348689,0,1.058803,-1.058803,1.505569,25.09277,0.1336239,1.115827,0.007178947,0,1.357663
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.0722401,35.03216,33.79074,0.8686007,0.3440199,0,-1,0,0.3440199,20.99882,0,0.5245808,0.6663434,0.0722401,0.3621262,0.3440199,0,0,4.737559,0.2898861,0,0.2898861,-0.2898861,1.200002,20,0.1336239,0.9554608,0.05779208,0,0.3621262
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2641931,41.0372,36.32539,0,0,0,0,0,0,0,0,0,0,0.2641931,0,0,0,0,5.059654,0,0.2641931,0,0.2641931,1.450638,24.17725,0.1335939,0,0.2113545,0,0.2641931
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1905773,41.79786,38.38268,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,53.01385,0,0,0,0.1905773,0,0,1.340514,1.273489,4.795461,0.2377738,1.464066,0,1.464066,2.839573,47.32612,0.1337564,0.3954344,0.1524618,1.7,0.428351
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2935737,45.47546,40.09037,0.566364,0.566364,1.7,0,0.5202,0.566364,51.8348,0,0,0,0.2935737,0,0,1.133636,1.076954,3.331396,1.555433,1.370528,0,1.370528,4.13977,68.99603,0.1339291,0.6230004,0.2348589,1.7,1.849007
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1569282,44.65486,41.79134,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,39.21429,0,0,0,0.1569282,0,0,1.299819,1.234828,1.960868,2.788908,1.391756,0,1.391756,5.460105,91.00157,0.134099,0.4401993,0.1255425,1.7,2.945836
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06703632,43.87582,42.65863,0.03698726,0.03698726,0,-1,0,0.03698726,181.2416,0,0,0,0.06703632,0.03893396,0.03698726,0,0,0.5691116,4.041489,0.02810236,0,0.02810236,5.486765,91.44591,0.1340958,0.04068599,0.05362906,0,4.108525
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2521628,47.49934,42.81326,0.572782,0.572782,0,0,0,0.572782,44.02422,0,0,0,0.2521628,0.6029284,0.572782,0,0,0.5410092,4.066781,0,0.3507656,-0.3507656,5.117026,85.2836,0.1340958,0.6300602,0.2017302,0,4.318944
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1373543,45.52178,43.00151,0.5609111,0.5609111,0,0,0,0.5609111,24.48772,0,1.110223E-16,0,0.1373543,0.5904327,0.5609111,0,0,0.9307488,3.716015,0,0.4530784,-0.4530784,4.63944,77.32384,0.1340958,0.6170022,0.1098835,0,3.853369
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08737271,43.78699,42.20145,0,0,0,0,0,0,0,0,0,0,0.08737271,0,0,0,0,1.434169,3.262937,0.08737271,0,0.08737271,4.722329,78.70532,0.1340859,0,0.06989817,0,3.350309
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,40.65512,40.65512,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.346797,3.341572,0,1.065458,-1.065458,3.599238,59.98718,0.1340859,1.113403,0,0,3.341572
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,39.06845,39.06845,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.530638,2.276114,0,1.452632,-1.452632,2.06803,34.46709,0.1340859,1.588979,0,0,2.276114
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,37.46161,37.46161,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.144673,0.823483,0,0.5501739,-0.5501739,1.488095,24.80154,0.1340859,0.5749318,0,0,0.823483
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.755978,0.273309,0,0,0,1.488095,24.80154,0.1340859,0,0,0,0.273309
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,34.77233,34.77233,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.755978,0.273309,0,0.1508924,-0.1508924,1.329041,22.15064,0.1340859,0.1576825,0,0,0.273309
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.97899,33.97899,0.1711102,0.1162958,0,-1,0,0.1162958,0,0,0.05481431,0.07192533,0,0.1224167,0.1162958,0,0,4.923636,0.1224167,0,0.1224167,-0.1224167,1.200002,20,0.1340859,0.1882212,0,0,0.1224167
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,33.32012,33.32012,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340859,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,32.62091,32.62091,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340859,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340859,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,31.6326,31.6326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340859,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.16198,31.16198,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340859,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.78548,30.78548,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342044,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01973542,30.88764,30.55689,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.558003,0,0,0,0.01973542,0,0,1.438881,1.366937,3.679654,1.242,1.386672,0,1.386672,3.824698,63.74483,0.1343742,0.2872314,0.01578833,1.7,1.261735
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1937254,33.5948,30.29469,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.19148,0,0,0,0.1937254,0,0,1.012823,0.9621819,2.292982,2.490005,1.155907,0,1.155907,4.921288,82.0213,0.1345498,0.7558946,0.1549803,1.7,2.68373
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4685454,39.57694,31.29644,0,0,0,0,0,0,0,0,0,0,0.4685454,0,0,0,0,1.137075,3.530321,0.4685454,0,0.4685454,5.365789,89.42964,0.1344965,0,0.3748364,0,3.998867
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5615962,44.05297,33.84453,0.5504161,0.5504161,0,-1,0,0.5504161,102.0312,0,0,0,0.5615962,0.5793854,0.5504161,0,0,0.6685297,3.952012,0,0.01778924,-0.01778924,5.347037,89.11711,0.1344965,0.6054577,0.4492769,0,4.513608
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8912196,53.6424,36.39934,0.4990541,0.4990541,0,0,0,0.4990541,178.5818,0,0,0,0.8912196,0.5253201,0.4990541,0,0,0.6882955,3.934223,0.3658994,0,0.3658994,5.69416,94.90248,0.1344549,0.5489595,0.7129756,0,4.825442
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5381889,48.54633,38.47681,0.8411168,0.8411168,0,0,0,0.8411168,63.98504,0,1.110223E-16,0,0.5381889,0.8853861,0.8411168,0,0,0.3223961,4.263533,0,0.3471972,-0.3471972,5.328182,88.80286,0.1344549,0.9252285,0.4305512,0,4.801722
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9759101,59.85683,40.16433,1.195866,1.195866,0,0,0,1.195866,81.60696,0,0,0,0.9759101,1.258807,1.195866,0,0,0.7081707,3.916335,0,0.2828965,-0.2828965,5.029983,83.83289,0.1344549,1.315453,0.780728,0,4.892245
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8526905,59.00473,41.89891,0.9896914,0.9896914,0,0,0,0.9896914,86.1572,0,1.110223E-16,0,0.8526905,1.04178,0.9896914,0,0,1.0225,3.633439,0,0.18909,-0.18909,4.830665,80.51092,0.1344549,1.088661,0.6821523,0,4.486129
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6265399,55.006,42.77292,0.08790817,0.08790817,0,-1,0,0.08790817,712.7209,0,0,0,0.6265399,0.09253491,0.08790817,0,0,1.2326,3.444349,0.5340049,0,0.5340049,5.337266,88.95426,0.1343943,0.09669898,0.5012319,0,4.070889
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3349574,49.25729,42.96117,0.4173075,0.4173075,0,0,0,0.4173075,80.26633,0,0,0,0.3349574,0.4392711,0.4173075,0,0,0.6985953,3.924953,0,0.1043137,-0.1043137,5.22731,87.12166,0.1343943,0.4590383,0.2679659,0,4.259911
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3054261,48.8413,43.11581,0.5585933,0.5585933,0,0,0,0.5585933,54.67773,0,1.110223E-16,0,0.3054261,0.5879929,0.5585933,0,0,0.8144993,3.82064,0,0.2825668,-0.2825668,4.929459,82.15748,0.1343943,0.6144525,0.2443409,0,4.126066
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1536154,45.12728,42.31575,0.4055281,0.4055281,0,0,0,0.4055281,37.88033,0,0,0,0.1536154,0.4268716,0.4055281,0,0,1.128462,3.538073,0,0.2732563,-0.2732563,4.641421,77.35686,0.1343943,0.4460809,0.1228923,0,3.691688
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,40.76941,40.76941,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.432081,3.264817,0,0.6674077,-0.6674077,3.937912,65.63173,0.1343943,0.697441,0,0,3.264817
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,39.17602,39.17602,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.173645,2.597409,0,1.070481,-1.070481,2.809525,46.82533,0.1343943,1.118653,0,0,2.597409
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,37.53556,37.53556,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.363068,1.526927,0,0.7188538,-0.7188538,2.051787,34.19638,0.1343943,0.7512022,0,0,1.526927
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,36.15059,36.15059,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.161795,0.8080736,0,0.5180798,-0.5180798,1.505683,25.09466,0.1343943,0.5413933,0,0,0.8080736
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,34.81267,34.81267,0.3043752,0.2754941,0,-1,0,0.2754941,0,0,0.0288811,0.05931862,0,0.2899938,0.2754941,0,0,4.737439,0.2899938,0,0.2899938,-0.2899938,1.200002,20,0.1343943,0.3348128,0,0,0.2899938
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.99916,33.99916,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343943,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,33.32012,33.32012,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343943,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,32.62091,32.62091,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343943,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.04944,32.04944,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343943,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,31.61243,31.61243,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343943,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.14181,31.14181,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343943,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,30.74514,30.74514,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345477,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.00350142,30.57512,30.51655,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.754362,2.220446E-16,0,0,0.00350142,0,0,1.452632,1.38,3.679654,1.242,1.383501,0,1.383501,3.82169,63.69471,0.1346691,0.06693291,0.002801136,1.7,1.245501
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03623551,30.86154,30.25435,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,84.52136,2.220446E-16,0,0,0.03623551,0,0,1.452632,1.38,2.296153,2.487151,1.416236,0,1.416236,5.165249,86.08731,0.1347818,0.04715856,0.02898841,1.7,2.523387
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07553668,32.55497,31.27627,0,0,0,0,0,0,0,0,0,0,0.07553668,0,0,0,0,0.8799174,3.761763,0.07553668,0,0.07553668,5.236909,87.28165,0.1347732,0,0.06042934,0,3.8373
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1587691,36.64025,33.88487,0.9264085,0.9264085,0,-1,0,0.9264085,17.13813,0,1.110223E-16,0,0.1587691,0.9751668,0.9264085,0,0,0.8043808,3.829746,0,0.8163977,-0.8163977,4.376351,72.93903,0.1347732,1.019049,0.1270153,0,3.988515
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1235683,38.68536,36.51364,0.4678566,0.4678566,0,0,0,0.4678566,26.41157,0,5.551115E-17,0,0.1235683,0.4924806,0.4678566,0,0,1.711489,3.013349,0,0.3689123,-0.3689123,3.987483,66.45792,0.1347732,0.5146422,0.09885461,0,3.136917
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1971029,42.15125,38.61127,0,0,0,0,0,0,0,0,0,0,0.1971029,0,0,0,0,2.121392,2.644436,0.1971029,0,0.1971029,4.174471,69.57438,0.1347509,0,0.1576823,0,2.841539
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09706927,42.05455,40.31224,0.7945297,0.7945297,0,0,0,0.7945297,12.2172,0,0,0,0.09706927,0.8363471,0.7945297,0,0,1.924289,2.821829,0,0.7392778,-0.7392778,3.395204,56.58662,0.1347509,0.8739827,0.07765541,0,2.918898
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1835353,45.41896,42.05354,0.7184041,0.7184041,0,0,0,0.7184041,25.54764,1.110223E-16,0,0,0.1835353,0.7562149,0.7184041,0,0,2.745709,2.082551,0,0.5726796,-0.5726796,2.791547,46.52568,0.1347509,0.7902445,0.1468282,0,2.266086
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3457401,49.42682,42.92083,0.2504763,0.2504763,0,-1,0,0.2504763,138.033,0,0,0,0.3457401,0.2636593,0.2504763,0,0,3.38202,1.509871,0.08208078,0,0.08208078,2.869415,47.82349,0.1347416,0.275524,0.276592,0,1.855611
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.197732,46.73188,43.07547,0,0,0,0,0,0,0,0,0,0,0.197732,0,0,0,0,3.299939,1.583744,0.197732,0,0.197732,3.057,50.9499,0.1347192,0,0.1581856,0,1.781476
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1259765,45.57602,43.26372,0,0,0,0,0,0,0,0,0,0,0.1259765,0,0,0,0,3.102207,1.761703,0.1259765,0,0.1259765,3.176512,52.94176,0.1347049,0,0.1007812,0,1.887679
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05589869,43.44221,42.43004,0.8197495,0.8197495,0,0,0,0.8197495,6.818995,0,1.110223E-16,0,0.05589869,0.8628942,0.8197495,0,0,2.97623,1.875082,0,0.8069956,-0.8069956,2.325864,38.76432,0.1347049,0.9017245,0.04471895,0,1.93098
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,40.88371,40.88371,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.872892,1.068086,0,0.7807242,-0.7807242,1.502908,25.04843,0.1347049,1.283357,0,1.7,1.068086
