Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,39.29031,39.29031,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.740363,0.2873619,0,0.1723755,-0.1723755,1.321209,22.0201,0.1347049,0.1801324,0,0,0.2873619
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,37.62968,37.62968,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.931891,0.1149865,0,0.01043457,-0.01043457,1.31021,21.83679,0.1347049,0.01090413,0,0,0.1149865
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,36.23126,36.23126,0.1867929,0.09932431,0,-1,0,0.09932431,0,0,0.08746861,0.1061479,0,0.1045519,0.09932431,0,0,4.943486,0.1045519,0,0.1045519,-0.1045519,1.200002,20,0.1347049,0.2054722,0,0,0.1045519
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.86646,34.86646,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.0395,34.0395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,33.35374,33.35374,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,32.63436,32.63436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.04944,32.04944,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,31.59899,31.59899,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.10819,31.10819,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347049,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,30.71152,30.71152,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134854,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07348103,31.70028,30.46277,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.4579,2.220446E-16,0,0,0.07348103,0,0,1.452632,1.38,3.679654,1.242,1.453481,0,1.453481,3.888078,64.80118,0.1350023,0.2217054,0.05878482,1.7,1.315481
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4361953,37.82609,30.20056,1.019758,1.019758,1.7,0,0.5202,1.019758,42.77439,0,0,0,0.4361953,0,0,0.6802419,0.6462299,2.226173,2.550133,1.082425,0,1.082425,4.914957,81.91579,0.1351581,1.121734,0.3489563,1.7,2.986328
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7876869,45.75046,31.27627,0.7169708,0.7169708,0,0,0,0.7169708,109.8632,0,0,0,0.7876869,0.7547061,0.7169708,0,0,1.143748,3.524316,0.03298077,0,0.03298077,4.946246,82.43726,0.1351544,0.7886679,0.6301495,0,4.312003
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9143755,51.36491,33.93866,1.007457,1.007457,0,-1,0,1.007457,90.76079,0,0,0,0.9143755,1.060481,1.007457,0,0,1.110767,3.553998,0,0.1461051,-0.1461051,4.792237,79.87046,0.1351544,1.108202,0.7315004,0,4.468374
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.006456,56.47393,36.62793,0.8087259,0.8087259,0,0,0,0.8087259,124.4496,0,0,0,1.006456,0.8512904,0.8087259,0,0,1.273106,3.407893,0.1551658,0,0.1551658,4.93944,82.32384,0.1351368,0.8895985,0.805165,0,4.41435
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.201681,63.62307,38.73229,1.074576,1.074576,0,0,0,1.074576,111.8284,0,0,0,1.201681,1.131132,1.074576,0,0,1.117941,3.547542,0.07054851,0,0.07054851,5.006369,83.43931,0.1351288,1.182033,0.9613446,0,4.749223
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.259971,67.24288,40.46687,0.8982279,0.8982279,0,0,0,0.8982279,140.273,0,0,0,1.259971,0.9455031,0.8982279,0,0,1.047392,3.611036,0.3144683,0,0.3144683,5.304699,88.41148,0.1350932,0.9880507,1.007977,0,4.871007
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.309934,70.75449,42.20145,0.2791929,0.2791929,0,0,0,0.2791929,469.186,0.2831229,0,0,1.309934,0.2938872,0.2791929,0,0,0.7329238,3.894058,0.7329238,0,0.7329238,6.000012,100,0.1350103,0.3071121,1.047947,0,5.203991
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.160134,67.83456,43.07547,0.8893645,0.8893645,0,-1,0,0.8893645,130.4453,0.2239612,0,0,1.160134,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1350103,0.978301,0.9281075,0,5.713823
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9143309,61.94106,43.22338,0.2393493,0.2393493,0,0,0,0.2393493,382.0069,0.6623842,0,0,0.9143309,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1350103,0.2632843,0.7314647,0,5.46802
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5637176,54.37145,43.41163,0.6929141,0.6929141,0,0,0,0.6929141,81.35461,0,0,0,0.5637176,0.7293833,0.6929141,0,0,0,4.553689,0,0.1656657,-0.1656657,5.825385,97.08955,0.1350103,0.7622055,0.4509741,0,5.117406
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2743868,47.69004,42.58467,0.9894905,0.9894905,0,0,0,0.9894905,27.7301,0,1.110223E-16,0,0.2743868,1.041569,0.9894905,0,0,0.184073,4.388023,0,0.7671822,-0.7671822,5.016704,83.61156,0.1350103,1.08844,0.2195094,0,4.66241
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,40.99128,40.99128,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.036498,3.620841,0,1.337448,-1.337448,3.60691,60.11504,0.1350103,1.865133,0,1.7,3.620841
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,39.37099,39.37099,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.522551,2.283393,0,0.4334193,-0.4334193,3.150046,52.50066,0.1350103,0.4529231,0,0,2.283393
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,37.72381,37.72381,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.004128,1.849974,0,0.1092552,-0.1092552,3.034881,50.58124,0.1350103,0.1141717,0,0,1.849974
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.125523,1.740718,0,0,0,3.034881,50.58124,0.1350103,0,0,0,1.740718
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.92696,34.92696,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.125523,1.740718,0,0.03413615,-0.03413615,2.998898,49.98153,0.1350103,0.03567228,0,0,1.740718
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.09329,34.09329,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.163452,1.706582,0,0.2305921,-0.2305921,2.755832,45.93045,0.1350103,0.2409688,0,0,1.706582
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,33.39408,33.39408,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.419665,1.47599,0,0.007213458,-0.007213458,2.748229,45.80372,0.1350103,0.007538064,0,0,1.47599
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,32.65453,32.65453,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.42768,1.468777,0,0.1111863,-0.1111863,2.631028,43.85038,0.1350103,0.1161896,0,0,1.468777
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.06961,32.06961,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.551221,1.35759,0,0.1055673,-0.1055673,2.519751,41.99576,0.1350103,0.1103178,0,0,1.35759
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,31.59899,31.59899,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.668518,1.252023,0,0.07149263,-0.07149263,2.444391,40.73977,0.1350103,0.0747098,0,0,1.252023
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.10819,31.10819,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.747954,1.18053,0,0.03297625,-0.03297625,2.409631,40.16043,0.1350103,0.03446018,0,0,1.18053
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,30.69135,30.69135,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.784594,1.147554,0,0.04388295,-0.04388295,2.363374,39.38949,0.1350103,0.04585769,0,0,1.147554
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04389219,31.17949,30.4426,0.03944871,0.03944871,0,0,0,0.03944871,111.264,0,0,0,0.04389219,0.04152495,0.03944871,0,0,3.833353,1.103671,0.002367236,0,0.002367236,2.36562,39.42692,0.1350101,0.04339358,0.03511375,0,1.147563
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4170859,37.43406,30.16022,0.8051004,0.8051004,0,0,0,0.8051004,51.80546,0,0,0,0.4170859,0.8474741,0.8051004,0,0,3.830986,1.105802,0,0.4303881,-0.4303881,1.911951,31.86578,0.1350101,0.8856104,0.3336688,0,1.522888
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7809623,45.61439,31.27627,0.4512161,0.4512161,0,0,0,0.4512161,173.0795,0,0,0,0.7809623,0.4749643,0.4512161,0,0,4.309195,0.6754136,0.305998,0,0.305998,2.202246,36.70403,0.1349755,0.4963377,0.6247699,0,1.456376
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.098813,55.52872,33.99916,0.3943109,0.3943109,0,-1,0,0.3943109,278.6666,0,0,0,1.098813,0.4150641,0.3943109,0,0,4.003197,0.9508118,0.6837485,0,0.6837485,2.850907,47.51502,0.1348983,0.433742,0.8790501,0,2.049624
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.025228,57.03532,36.74223,0.1590871,0.1590871,0,0,0,0.1590871,644.4447,0,0,0,1.025228,0.1674601,0.1590871,0,0,3.319448,1.566185,0.8577683,0,0.8577683,3.664657,61.0775,0.1348016,0.1749958,0.8201827,0,2.591414
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.172033,63.05351,38.87348,0.5411656,0.5411656,0,0,0,0.5411656,216.5756,0,0,0,1.172033,0.569648,0.5411656,0,0,2.46168,2.338177,0.6023849,0,0.6023849,4.23613,70.60202,0.1347338,0.5952822,0.9376263,0,3.51021
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.444268,72.45796,40.58117,0.1869677,0.1869677,0,0,0,0.1869677,772.4694,0,0,0,1.444268,0.1968081,0.1869677,0,0,1.859295,2.880323,1.24746,0,1.24746,5.419574,90.32606,0.1345935,0.2056645,1.155415,0,4.324592
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.050182,64.14899,42.31575,0.8447171,0.8447171,0,0,0,0.8447171,124.3235,0,0,0,1.050182,0.8891759,0.8447171,0,0,0.6118349,4.003037,0.1610059,0,0.1610059,5.572318,92.87178,0.1345754,0.9291888,0.8401455,0,5.053219
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.164644,68.0909,43.18976,1.297942,1.297942,0,-1,0,1.297942,89.73005,0,2.220446E-16,0.04773593,1.164644,1.366254,1.297942,0,0,0.450829,4.147943,0,0.2016107,-0.2016107,5.359802,89.32985,0.1345754,1.427736,0.931715,0,5.312587
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9019792,61.82838,43.37801,0.3802092,0.3802092,0,0,0,0.3802092,237.2323,0,0,0,0.9019792,0.4002202,0.3802092,0,0,0.6748409,3.946332,0.5017589,0,0.5017589,5.835812,97.26334,0.1345191,0.4182302,0.7215834,0,4.848311
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.608313,55.43759,43.52592,0.4304055,0.4304055,0,0,0,0.4304055,141.3349,0,0,0,0.608313,0.4530584,0.4304055,0,0,0.1730819,4.397915,0.1552546,0,0.1552546,5.983099,99.71812,0.1345017,0.473446,0.4866504,0,5.006228
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2343335,47.04084,42.69897,0.4228191,0.4228191,0,0,0,0.4228191,55.42168,0,5.551115E-17,0,0.2343335,0.4450728,0.4228191,0,0,0.01782735,4.537644,0,0.2107393,-0.2107393,5.760961,96.01582,0.1345017,0.4651011,0.1874668,0,4.771978
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,41.10558,41.10558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2519822,4.326905,0,0,0,5.760961,96.01582,0.1345017,0,0,0,4.326905
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,39.47856,39.47856,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2519822,4.326905,0,0.245713,-0.245713,5.501956,91.69909,0.1345017,0.2567701,0,0,4.326905
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,37.79776,37.79776,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5249966,4.081192,0,1.334353,-1.334353,4.095425,68.25694,0.1345017,1.394399,0,0,4.081192
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.37917,36.37917,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.007612,2.746839,0,0.5813116,-0.5813116,3.482668,58.04435,0.1345017,0.6074706,0,0,2.746839
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653513,2.165527,0,0,0,3.482668,58.04435,0.1345017,0,0,0,2.165527
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653513,2.165527,0,0,0,3.482668,58.04435,0.1345017,0,0,0,2.165527
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,33.41425,33.41425,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.653513,2.165527,0,0.2294382,-0.2294382,3.240819,54.01355,0.1345017,0.2397629,0,0,2.165527
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,32.65453,32.65453,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.908445,1.936089,0,0.06631761,-0.06631761,3.170914,52.84846,0.1345017,0.0693019,0,0,1.936089
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.06961,32.06961,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.982131,1.869771,0,0.08241704,-0.08241704,3.084039,51.40055,0.1345017,0.08612581,0,0,1.869771
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,31.59899,31.59899,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.073705,1.787354,0,0.1901231,-0.1901231,2.883632,48.06043,0.1345017,0.1986786,0,0,1.787354
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.06785,31.06785,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.284953,1.597231,0,0.02051301,-0.02051301,2.862009,47.70006,0.1345017,0.0214361,0,0,1.597231
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,30.63085,30.63085,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.307745,1.576718,0,0.14656,-0.14656,2.707521,45.12526,0.1345017,0.1531552,0,0,1.576718
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08822091,31.87614,30.38881,0.2930408,0.2930408,0,0,0,0.2930408,30.10534,0,0,0,0.08822091,0.308464,0.2930408,0,0,3.47059,1.430158,0,0.2202431,-0.2202431,2.475365,41.256,0.1345017,0.3223449,0.07057673,0,1.518379
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4255844,37.52597,30.09971,0.805893,0.805893,0,0,0,0.805893,52.80904,0,0,0,0.4255844,0.8483084,0.805893,0,0,3.715304,1.209915,0,0.4227241,-0.4227241,2.029774,33.82951,0.1345017,0.8864823,0.3404675,0,1.635499
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8236159,46.4372,31.23593,0.4319316,0.4319316,0,0,0,0.4319316,190.682,0,0,0,0.8236159,0.4546648,0.4319316,0,0,4.184998,0.7871909,0.3689511,0,0.3689511,2.379792,39.66312,0.1344603,0.4751247,0.6588927,0,1.610807
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9615474,52.503,34.0395,0.7619374,0.7619374,0,-1,0,0.7619374,126.1977,0,0,0,0.9615474,0.8020393,0.7619374,0,0,3.816047,1.119247,0.1595081,0,0.1595081,2.531115,42.18516,0.1344424,0.8381311,0.7692379,0,2.080794
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9607906,55.65775,36.81618,0,0,0,0,0,0,0,0,0,0,0.9607906,0,0,0,0,3.656539,1.262804,0.9607906,0,0.9607906,3.442601,57.37657,0.1343348,0,0.7686325,0,2.223595
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8288907,55.15419,38.95415,0,0,0,0,0,0,0,0,0,0,0.8288907,0,0,0,0,2.695748,2.127516,0.8288907,0,0.8288907,4.228956,70.48245,0.1342421,0,0.6631126,0,2.956406
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.03436,61.85024,40.68874,0.2418135,0.2418135,0,0,0,0.2418135,427.7514,0,0,0,1.03436,0.2545405,0.2418135,0,0,1.866857,2.873517,0.77982,0,0.77982,4.968758,82.81246,0.1341551,0.2659948,0.8274884,0,3.907878
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.050132,64.28281,42.43004,1.401488,1.401488,1.436549,0,0.4482777,1.401488,74.92976,0,0,0,1.050132,0,0,0.03506052,0.0333075,1.087037,3.575355,1.083439,0,1.083439,5.996598,99.94311,0.1342893,1.541637,0.8401052,1.7,4.625487
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.01974,64.60645,43.33767,0.4464823,0.4464823,0,-1,0,0.4464823,228.3943,0.5461604,0,0,1.01974,0.4699814,0.4464823,0,0,0.003598317,4.55045,0.003598317,0,0.003598317,6.000012,100,0.1342889,0.4911305,0.8157921,0,5.57019
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8016942,59.64595,43.49231,0.08985986,0.08985986,0,0,0,0.08985986,892.1606,0.7071049,0,0,0.8016942,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1342889,0.09884585,0.6413554,0,5.355383
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5429645,54.1833,43.64022,0.7562687,0.7562687,0,0,0,0.7562687,71.79519,0,0,0,0.5429645,0.7960723,0.7562687,0,0,0,4.553689,0,0.2531078,-0.2531078,5.733213,95.55336,0.1342889,0.8318955,0.4343716,0,5.096653
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1850464,46.22394,42.81326,0.537777,0.537777,0,0,0,0.537777,34.4095,0,0,0,0.1850464,0.566081,0.537777,0,0,0.2812309,4.300581,0,0.3810347,-0.3810347,5.331567,88.85928,0.1342889,0.5915547,0.1480371,0,4.485628
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,41.18625,41.18625,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7046027,3.919546,0,0.3297987,-0.3297987,4.983929,83.06532,0.1342889,0.3446397,0,0,3.919546
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,39.55924,39.55924,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.071046,3.589748,0,0.6462353,-0.6462353,4.302737,71.71214,0.1342889,0.6753159,0,0,3.589748
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.789085,2.943512,0,0,0,4.302737,71.71214,0.1342889,0,0,0,2.943512
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.789085,2.943512,0,0,0,4.302737,71.71214,0.1342889,0,0,0,2.943512
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.789085,2.943512,0,0,0,4.302737,71.71214,0.1342889,0,0,0,2.943512
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.13363,34.13363,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.789085,2.943512,0,0.1711774,-0.1711774,4.1223,68.70486,0.1342889,0.1788803,0,0,2.943512
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,33.41425,33.41425,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.979282,2.772335,0,0.1297804,-0.1297804,3.9855,66.42487,0.1342889,0.1356205,0,0,2.772335
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,32.67469,32.67469,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.123482,2.642555,0,0.1104673,-0.1104673,3.869057,64.48415,0.1342889,0.1154383,0,0,2.642555
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246224,2.532088,0,0,0,3.869057,64.48415,0.1342889,0,0,0,2.532088
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,31.59899,31.59899,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.246224,2.532088,0,0.1706555,-0.1706555,3.68917,61.48605,0.1342889,0.178335,0,0,2.532088
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.06785,31.06785,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.435841,2.361432,0,0.2986204,-0.2986204,3.374397,56.23983,0.1342889,0.3120583,0,0,2.361432
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.767642,2.062812,0,0,0,3.374397,56.23983,0.1342889,0,0,0,2.062812
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05599605,31.28919,30.34847,0.01856448,0.01856448,0,0,0,0.01856448,301.6301,0,0,0,0.05599605,0.01954155,0.01856448,0,0,2.767642,2.062812,0.0364545,0,0.0364545,3.40898,56.81623,0.1342848,0.02042092,0.04479684,0,2.118808
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3644372,36.3807,30.0661,0.2731199,0.2731199,0,0,0,0.2731199,133.4349,0,0,0,0.3644372,0.2874946,0.2731199,0,0,2.731187,2.095621,0.0769426,0,0.0769426,3.481975,58.03279,0.1342762,0.3004318,0.2915497,0,2.460058
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7129058,44.17091,31.20232,0,0,0,0,0,0,0,0,0,0,0.7129058,0,0,0,0,2.654244,2.164869,0.7129058,0,0.7129058,4.158297,69.3048,0.1341967,0,0.5703246,0,2.877775
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9807861,52.94058,34.05295,0.634733,0.634733,0,-1,0,0.634733,154.5195,0,0,0,0.9807861,0.6681399,0.634733,0,0,1.941339,2.806484,0.3126462,0,0.3126462,4.454898,74.24816,0.1341619,0.6982062,0.7846289,0,3.78727
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.096321,58.86195,36.89014,0,0,0,0,0,0,0,0,0,0,1.096321,0,0,0,0,1.628693,3.087866,1.096321,0,1.096321,5.49496,91.58248,0.1340399,0,0.8770568,0,4.184186
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.446823,70.56078,39.06845,0.1352802,0.1352802,0,0,0,0.1352802,1069.501,0.7720509,0,0,1.446823,0.1424002,0.1352802,0,0,0.5323716,4.074554,0.5323716,0,0.5323716,6.000012,100,0.1339807,0.1488082,1.157458,0,5.521377
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.49172,74.13959,40.80303,0,0,0,0,0,0,0,1.49172,0,0,1.49172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339807,0,1.193376,0,6.045409
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.447109,75.17513,42.58467,0.9975058,0.9975058,0,0,0,0.9975058,145.0728,0.397103,0,0,1.447109,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1339807,1.097256,1.157687,0,6.000798
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.255484,70.83402,43.45197,0,0,0,-1,0,0,0,1.255484,0,0,1.255484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339807,0,1.004387,0,5.809173
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.051702,65.71461,43.6066,0.5525957,0.5525957,0,0,0,0.5525957,190.3203,0.4700223,0,0,1.051702,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1339807,0.6078553,0.8413616,0,5.605391
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6694332,57.04643,43.79485,0.5903041,0.5903041,0,0,0,0.5903041,113.4048,0.04806052,0,0,0.6694332,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1339807,0.6493344,0.5355465,0,5.223122
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2674601,47.90422,42.92083,0.08458395,0.08458395,0,0,0,0.08458395,316.2067,0.1784243,0,0,0.2674601,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1339807,0.09304235,0.2139681,0,4.821149
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,41.30054,41.30054,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1339807,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,39.63319,39.63319,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1339807,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.9524,37.9524,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1339807,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1339807,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.05471,35.05471,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1339807,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,34.16724,34.16724,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1339807,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,33.44786,33.44786,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1339807,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,32.69487,32.69487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1339807,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.06961,32.06961,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1339807,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,31.57882,31.57882,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1339807,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.02752,31.02752,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1339807,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,30.57706,30.57706,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1339807,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01999267,30.64271,30.30813,0.1855711,0.1855711,0,0,0,0.1855711,10.77359,0,0,0,0.01999267,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1753453,-0.1753453,3.415463,56.92428,0.1339807,0.2041282,0.01599414,0,2.297109
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3196823,35.53632,30.02576,0.7222613,0.7222613,0,0,0,0.7222613,44.26131,0,0,0,0.3196823,0.760275,0.7222613,0,0,2.724353,2.101771,0,0.4405927,-0.4405927,2.951038,49.18387,0.1339807,0.7944874,0.2557459,0,2.421453
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6742343,43.40818,31.20232,0,0,0,0,0,0,0,0,0,0,0.6742343,0,0,0,0,3.213901,1.661178,0.6742343,0,0.6742343,3.590673,59.84443,0.1339059,0,0.5393875,0,2.335413
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.118108,56.10648,34.11346,0,0,0,-1,0,0,0,0,0,0,1.118108,0,0,0,0,2.539666,2.267989,1.118108,0,1.118108,4.651403,77.52324,0.1337819,0,0.8944867,0,3.386098
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.076815,58.51386,36.98426,0.4786741,0.4786741,0,0,0,0.4786741,224.9578,0,0,0,1.076815,0.5038674,0.4786741,0,0,1.421558,3.274287,0.5729472,0,0.5729472,5.194949,86.58231,0.1337185,0.5265415,0.8614517,0,4.351101
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.398688,69.35522,39.17602,0.6646158,0.6646158,0,0,0,0.6646158,210.4507,0,0,0,1.398688,0.6995955,0.6646158,0,0,0.8486108,3.789939,0.699093,0,0.699093,5.858167,97.63592,0.1336412,0.7310773,1.118951,0,5.188628
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.413625,72.01664,40.91732,0.7760049,0.7760049,0,0,0,0.7760049,182.1671,0.4472601,0,0,1.413625,0.8168472,0.7760049,0,0,0.1495178,4.419123,0.1495178,0,0.1495178,6.000012,100,0.1336246,0.8536053,1.1309,0,5.832748
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.192747,68.17632,42.65863,0.4450492,0.4450492,0,0,0,0.4450492,268.0035,0.7242747,0,0,1.192747,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1336246,0.4895541,0.9541979,0,5.746437
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8869494,61.69202,43.56626,0,0,0,-1,0,0,0,0.8869494,0,0,0.8869494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336246,0,0.7095596,0,5.440639
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7004024,57.64163,43.72089,0.9741681,0.9741681,0,0,0,0.9741681,71.89748,0,1.110223E-16,0,0.7004024,1.02544,0.9741681,0,0,0,4.553689,0,0.3250377,-0.3250377,5.657392,94.28968,0.1336246,1.071585,0.5603219,0,5.254091
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2994701,49.50705,43.8688,0,0,0,0,0,0,0,0,0,0,0.2994701,0,0,0,0,0.361153,4.228651,0.2994701,0,0.2994701,5.941494,99.02471,0.1335916,0,0.2395761,0,4.528121
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2138578,46.96199,43.00151,0.4833294,0.4833294,0,0,0,0.4833294,44.24681,0,0,0,0.2138578,0.5087678,0.4833294,0,0,0.06168289,4.498174,0,0.29491,-0.29491,5.630632,93.84368,0.1335916,0.5316623,0.1710863,0,4.712032
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,41.3745,41.3745,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3893606,4.203264,0,1.241977,-1.241977,4.321474,72.02441,0.1335916,1.297866,0,0,4.203264
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,39.70715,39.70715,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.769335,2.961287,0,1.02814,-1.02814,3.237719,53.96188,0.1335916,1.074406,0,0,2.961287
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.00618,38.00618,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.911712,1.933148,0,1.163397,-1.163397,2.011391,33.52312,0.1335916,1.21575,0,0,1.933148
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,36.53381,36.53381,0.9208012,0.7312632,0,-1,0,0.7312632,0,0,0.189538,0.2816181,0,0.7697508,0.7312632,0,0,4.204376,0.7697508,0,0.7697508,-0.7697508,1.200002,20,0.1335916,1.012881,0,0,0.7697508
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.09504,35.09504,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,34.18741,34.18741,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,33.44786,33.44786,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,32.67469,32.67469,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.04944,32.04944,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,31.53848,31.53848,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.01407,31.01407,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335916,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,30.53672,30.53672,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337093,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02861907,30.73354,30.25435,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.71293,0,0,0,0.02861907,0,0,1.452632,1.38,3.679654,1.242,1.408619,0,1.408619,3.845519,64.09185,0.1338456,0.151987,0.02289525,1.7,1.270619
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1859019,33.10935,29.95181,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.4312,0,0,0,0.1859019,0,0,1.108544,1.053116,2.271035,2.509757,1.239018,0,1.239018,5.020955,83.68241,0.1340276,0.6506021,0.1487215,1.7,2.695659
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5342918,40.64754,31.14181,0.5508182,0.5508182,0,0,0,0.5508182,96.99967,0,0,0,0.5342918,0.5798087,0.5508182,0,0,1.032017,3.624874,0,0.0455168,-0.0455168,4.972976,82.88276,0.1340276,0.6059,0.4274335,0,4.159165
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.128043,56.36007,34.13363,0.4344673,0.4344673,0,-1,0,0.4344673,259.6382,0,0,0,1.128043,0.457334,0.4344673,0,0,1.082591,3.579357,0.6707093,0,0.6707093,5.609266,93.48759,0.1339536,0.4779141,0.9024347,0,4.7074
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.032035,57.54308,37.04477,0.6048128,0.6048128,0,0,0,0.6048128,170.6371,0,0,0,1.032035,0.636645,0.6048128,0,0,0.411882,4.182995,0.3953899,0,0.3953899,5.984366,99.73923,0.13391,0.6652941,0.8256279,0,5.21503
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.141989,62.77032,39.25669,0.534978,0.534978,0,0,0,0.534978,213.4647,0.5623621,0,0,1.141989,0.5631347,0.534978,0,0,0.01649213,4.538846,0.01649213,0,0.01649213,6.000012,100,0.1339082,0.5884758,0.9135912,0,5.680835
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.188497,66.08016,41.03162,0.4765639,0.4765639,0,0,0,0.4765639,249.3889,0.6868511,0,0,1.188497,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1339082,0.5242203,0.9507979,0,5.742186
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.342975,72.40179,42.77292,0.2901636,0.2901636,0,0,0,0.2901636,462.8337,1.037539,0,0,1.342975,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1339082,0.3191799,1.07438,0,5.896664
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7051755,57.65731,43.64022,0.5499987,0.5499987,0,-1,0,0.5499987,128.214,0.1262295,0,0,0.7051755,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1339082,0.6049986,0.5641404,0,5.258864
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7142704,58.02864,43.79485,0.2175288,0.2175288,0,0,0,0.2175288,328.3567,0.4852927,0,0,0.7142704,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1339082,0.2392817,0.5714163,0,5.267959
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3114303,49.81811,43.94276,0.3007623,0.3007623,0,0,0,0.3007623,103.547,0,0,0,0.3114303,0.3165919,0.3007623,0,0,0,4.553689,0,0.005161584,-0.005161584,5.994571,99.90932,0.1339082,0.3308386,0.2491443,0,4.865119
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1524974,45.88002,43.07547,0,0,0,0,0,0,0,0.1467624,0,0,0.1524974,0,0,0,0,0.005735094,4.548527,0.005735094,0,0.005735094,6.000012,100,0.1339075,0,0.121998,0,4.701025
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,41.40812,41.40812,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1339075,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,39.78783,39.78783,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1339075,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1339075,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,36.58759,36.58759,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1339075,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1339075,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,34.20758,34.20758,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1339075,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,33.44786,33.44786,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1339075,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,32.67469,32.67469,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1339075,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.02927,32.02927,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1339075,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,31.51831,31.51831,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1339075,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.95356,30.95356,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1339075,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,30.48293,30.48293,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1339075,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04298095,30.90078,30.18039,0,0,0,0,0,0,0,0,0,0,0.04298095,0,0,0,0,2.706863,2.117512,0.04298095,0,0.04298095,3.472832,57.88041,0.1339028,0,0.03438476,0,2.160493
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2694426,34.49292,29.87785,0.618488,0.618488,0,0,0,0.618488,43.56472,0,0,0,0.2694426,0.65104,0.618488,0,0,2.663882,2.156195,0,0.3815974,-0.3815974,3.070593,51.17645,0.1339028,0.6803368,0.2155541,0,2.425638
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.437604,38.78366,31.08802,0,0,0,0,0,0,0,0,0,0,0.437604,0,0,0,0,3.087879,1.774598,0.437604,0,0.437604,3.48574,58.09556,0.1338546,0,0.3500832,0,2.212202
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9321964,51.97062,34.13363,1.159623,1.159623,0,-1,0,1.159623,80.38789,0,0,0,0.9321964,1.220656,1.159623,0,0,2.650275,2.168442,0,0.2884593,-0.2884593,3.181678,53.02785,0.1338546,1.275585,0.7457571,0,3.100638
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.049829,58.01773,37.09855,0.3006704,0.3006704,0,0,0,0.3006704,349.1628,0,0,0,1.049829,0.3164952,0.3006704,0,0,2.970785,1.879982,0.7333342,0,0.7333342,3.877379,64.62286,0.1337739,0.3307375,0.8398635,0,2.929811
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4907481,48.51041,39.33065,1.040393,1.040393,0,0,0,1.040393,47.16951,0,0,0,0.4907481,1.09515,1.040393,0,0,2.237451,2.539983,0,0.604402,-0.604402,3.240284,54.00462,0.1337739,1.144432,0.3925985,0,3.030731
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9147021,59.52037,41.10558,1.517385,1.517385,0.425,0,0.172125,1.517385,60.28146,0,0,0,0.9147021,1.149879,1.092385,0,0,2.909009,1.935581,0,0.2351773,-0.2351773,2.992385,49.87299,0.1337739,1.669124,0.7317616,1.7,2.850283
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9929627,63.42643,42.88722,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,133.4967,0,0,0,0.9929627,0,0,0.9561895,0.90838,3.170317,1.700404,1.901343,0,1.901343,4.796157,79.93579,0.1338826,0.8181916,0.7943702,1.7,2.693366
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.641766,56.44736,43.79485,0.8892797,0.8892797,0,-1,0,0.8892797,72.16695,0,0,0,0.641766,0.9360839,0.8892797,0,0,1.268974,3.411612,0,0.2943178,-0.2943178,4.485919,74.76517,0.1338826,0.9782076,0.5134128,0,4.053378
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5265768,54.1304,43.90914,0.5141419,0.5141419,0,0,0,0.5141419,102.4186,0,0,0,0.5265768,0.5412019,0.5141419,0,0,1.595994,3.117294,0,0.01462511,-0.01462511,4.470503,74.50823,0.1338826,0.565556,0.4212615,0,3.643871
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5245869,54.24767,44.05705,0.7733766,0.7733766,0,0,0,0.7733766,67.83072,0,0,0,0.5245869,0.8140807,0.7733766,0,0,1.612244,3.102669,0,0.2894937,-0.2894937,4.165349,69.42236,0.1338826,0.8507143,0.4196695,0,3.627256
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2822828,48.42684,43.14942,0,0,0,0,0,0,0,0,0,0,0.2822828,0,0,0,0,1.933904,2.813175,0.2822828,0,0.2822828,4.433146,73.88563,0.1338516,0,0.2258262,0,3.095458
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,41.4888,41.4888,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.651621,3.06723,0,0.7106707,-0.7106707,3.684034,61.40044,0.1338516,0.7426508,0,0,3.06723
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,39.82145,39.82145,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.441255,2.356559,0,0.6479268,-0.6479268,3.001059,50.01755,0.1338516,0.6770835,0,0,2.356559
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,38.10031,38.10031,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.161174,1.708632,0,0.6186588,-0.6186588,2.348935,39.14885,0.1338516,0.6464985,0,0,1.708632
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,36.60776,36.60776,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0.05253129,0,1.041154,0.9890965,0,0,3.848573,1.089974,0,1.041154,-1.041154,1.251462,20.85767,0.1338516,1.088006,0,0,1.089974
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.11521,35.11521,0.07748906,0.04637836,0,-1,0,0.04637836,0,0,0.0311107,0.03885961,0,0.04881933,0.04637836,0,0,5.005411,0.04881933,0,0.04881933,-0.04881933,1.200002,20,0.1338516,0.08523796,0,0,0.04881933
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,34.18741,34.18741,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,33.42769,33.42769,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,32.65453,32.65453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,31.48469,31.48469,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.91322,30.91322,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,30.42243,30.42243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338516,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1019784,31.83876,30.11988,0,0,0,0,0,0,0,0,0,0,0.1019784,0,0,0,0,5.059654,0,0.1019784,0,0.1019784,1.296748,21.61242,0.1338404,0,0.08158275,0,0.1019784
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4357441,37.41571,29.81734,0,0,0,0,0,0,0,0,0,0,0.4357441,0,0,0,0,4.957676,0.0917806,0.4357441,0,0.4357441,1.710131,28.50212,0.1337925,0,0.3485953,0,0.5275247
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6724467,43.18372,31.02752,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,104.1847,0,0,0,0.6724467,0,0,1.054563,1.001835,4.521932,0.4839503,1.674281,0,1.674281,3.298494,54.97478,0.1339259,0.7099809,0.5379574,1.7,1.156397
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.065729,54.93139,34.13363,0.7507489,0.7507489,0,-1,0,0.7507489,141.9554,0,0,0,1.065729,0.790262,0.7507489,0,0,2.84765,1.990804,0.2754669,0,0.2754669,3.559824,59.33029,0.1338956,0.8258238,0.8525832,0,3.056533
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8311656,53.19211,37.15906,1.046994,1.046994,0,0,0,1.046994,79.38587,0,0,0,0.8311656,1.102099,1.046994,0,0,2.572183,2.238724,0,0.2709337,-0.2709337,3.274235,54.57048,0.1338956,1.151694,0.6649325,0,3.06989
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9811713,59.10083,39.40461,1.021853,1.021853,0,0,0,1.021853,96.01878,0,0,0,0.9811713,1.075635,1.021853,0,0,2.873221,1.96779,0,0.09446397,-0.09446397,3.174662,52.91092,0.1338956,1.124039,0.784937,0,2.948961
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.240064,67.64972,41.21987,0.6223574,0.6223574,0,0,0,0.6223574,199.2527,0,0,0,1.240064,0.655113,0.6223574,0,0,2.978181,1.873326,0.5849509,0,0.5849509,3.729595,62.15979,0.1338315,0.6845931,0.9920511,0,3.11339
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.161565,67.78174,43.00151,0.6863282,0.6863282,0,0,0,0.6863282,169.2433,0,0,0,1.161565,0.7224507,0.6863282,0,0,2.39323,2.399782,0.439114,0,0.439114,4.146175,69.10278,0.1337834,0.754961,0.9292518,0,3.561347
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.247662,71.14146,43.8688,0.3025156,0.3025156,0,-1,0,0.3025156,412.4291,0,0,0,1.247662,0.3184374,0.3025156,0,0,1.954116,2.794985,0.9292249,0,0.9292249,5.027715,83.79508,0.1336817,0.3327671,0.9981299,0,4.042647
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.025444,65.5075,43.9831,0,0,0,0,0,0,0,0.0005528052,0,0,1.025444,0,0,0,0,1.024891,3.631287,1.024891,0,1.024891,6.000012,100,0.1335697,0,0.8203551,0,4.656731
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6913807,57.89626,44.13101,0.8752858,0.8752858,0,0,0,0.8752858,78.98913,0,1.110223E-16,0,0.6913807,0.9213535,0.8752858,0,0,0,4.553689,0,0.2299728,-0.2299728,5.757599,95.9598,0.1335697,0.9628144,0.5531045,0,5.24507
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2968352,48.78582,43.22338,0.4800315,0.4800315,0,0,0,0.4800315,61.83661,0,1.110223E-16,0,0.2968352,0.5052963,0.4800315,0,0,0.2555254,4.323716,0,0.2084611,-0.2084611,5.537862,92.29752,0.1335697,0.5280347,0.2374682,0,4.620551
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,41.52241,41.52241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4871489,4.115255,0,0,0,5.537862,92.29752,0.1335697,0,0,0,4.115255
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,39.86178,39.86178,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4871489,4.115255,0,0.1794879,-0.1794879,5.348665,89.14424,0.1335697,0.1875649,0,0,4.115255
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,38.12048,38.12048,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6865799,3.935767,0,0.2363289,-0.2363289,5.099553,84.99237,0.1335697,0.2469637,0,0,3.935767
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,36.62793,36.62793,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9491675,3.699438,0,0.8845352,-0.8845352,4.167171,69.45271,0.1335697,0.9243393,0,0,3.699438
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,35.13538,35.13538,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.931984,2.814903,0,0.2311623,-0.2311623,3.923504,65.3916,0.1335697,0.2415646,0,0,2.814903
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,34.16724,34.16724,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.188832,2.583741,0,0.1176079,-0.1176079,3.799535,63.32545,0.1335697,0.1229002,0,0,2.583741
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,33.41425,33.41425,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.319507,2.466133,0,0.1522922,-0.1522922,3.639004,60.64995,0.1335697,0.1591454,0,0,2.466133
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,32.63436,32.63436,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.48872,2.313841,0,0.1132881,-0.1132881,3.519588,58.65969,0.1335697,0.118386,0,0,2.313841
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.97548,31.97548,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.614596,2.200552,0,0.02988607,-0.02988607,3.488086,58.13464,0.1335697,0.03123094,0,0,2.200552
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,31.44435,31.44435,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.647803,2.170666,0,0.08050623,-0.08050623,3.403225,56.7203,0.1335697,0.08412901,0,0,2.170666
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.8796,30.8796,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.737254,2.09016,0,0.08563748,-0.08563748,3.312955,55.21581,0.1335697,0.08949117,0,0,2.09016
