Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,30.36864,30.36864,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.832407,2.004523,0,0.08176748,-0.08176748,3.226764,53.7793,0.1335697,0.08544702,0,0,2.004523
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.0293081,30.55631,30.0661,0.05247307,0.05247307,0,0,0,0.05247307,55.8536,0,0,0,0.0293081,0.05523481,0.05247307,0,0,2.92326,1.922755,0,0.02592671,-0.02592671,3.199435,53.32381,0.1335697,0.05772038,0.02344648,0,1.952063
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2566848,34.10953,29.72322,0.1214868,0.1214868,0,0,0,0.1214868,211.2862,0,0,0,0.2566848,0.1278808,0.1214868,0,0,2.952067,1.896829,0.1288039,0,0.1288039,3.321629,55.36038,0.1335557,0.1336355,0.2053478,0,2.153513
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6602082,42.90806,30.9939,0.9231111,0.9231111,0,0,0,0.9231111,71.51991,0,0,0,0.6602082,0.9716959,0.9231111,0,0,2.823263,2.012752,0,0.3114877,-0.3114877,2.993293,49.88811,0.1335557,1.015422,0.5281665,0,2.67296
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.015719,53.80703,34.13363,0.5974646,0.5974646,0,-1,0,0.5974646,170.0049,0,0,0,1.015719,0.6289101,0.5974646,0,0,3.169361,1.701264,0.3868091,0,0.3868091,3.360252,56.00409,0.1335135,0.6572111,0.8125754,0,2.716984
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.17523,61.11366,37.19268,0.7595764,0.7595764,0,0,0,0.7595764,154.7217,0,0,0,1.17523,0.7995542,0.7595764,0,0,2.782552,2.049392,0.3756754,0,0.3756754,3.716649,61.94402,0.1334725,0.8355341,0.9401837,0,3.224622
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.341416,68.17702,39.47856,0.2773331,0.2773331,0,0,0,0.2773331,483.6843,0,0,0,1.341416,0.2919295,0.2773331,0,0,2.406876,2.387501,1.049487,0,1.049487,4.712279,78.53783,0.1333582,0.3050664,1.073133,0,3.728917
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.284003,68.91772,41.30054,0.2815336,0.2815336,0,0,0,0.2815336,456.0746,0,0,0,1.284003,0.2963512,0.2815336,0,0,1.357389,3.332039,0.9876523,0,0.9876523,5.649249,94.15395,0.1332508,0.309687,1.027203,0,4.616042
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.060715,65.30892,43.07547,0,0,0,0,0,0,0,0.6909777,0,0,1.060715,0,0,0,0,0.369737,4.220926,0.369737,0,0.369737,6.000012,100,0.1332106,0,0.8485718,0,5.281641
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.049919,66.11674,43.9831,0.09762705,0.09762705,0,-1,0,0.09762705,1075.438,0.9471533,0,0,1.049919,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1332106,0.1073898,0.8399349,0,5.603608
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.735097,58.82616,44.09739,0.6822093,0.6822093,0,0,0,0.6822093,107.7524,0.01698196,0,0,0.735097,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1332106,0.7504302,0.5880776,0,5.288786
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3150387,50.16875,44.21169,0.317565,0.317565,0,0,0,0.317565,99.20448,0,0,0,0.3150387,0.3342789,0.317565,0,0,0,4.553689,0,0.01924026,-0.01924026,5.979731,99.66199,0.1332106,0.3493215,0.2520309,0,4.868728
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.221934,47.42643,43.30405,0.3499173,0.3499173,0,0,0,0.3499173,63.42469,0,0,0,0.221934,0.368334,0.3499173,0,0,0.02137807,4.534449,0,0.1464,-0.1464,5.825412,97.09,0.1332106,0.3849091,0.1775472,0,4.756382
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,41.60309,41.60309,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1840448,4.388049,0,0.2088237,-0.2088237,5.605292,93.42135,0.1332106,0.2182208,0,0,4.388049
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,39.93574,39.93574,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4160711,4.179225,0,0.113749,-0.113749,5.48539,91.42299,0.1332106,0.1188677,0,0,4.179225
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5424589,4.065476,0,0,0,5.48539,91.42299,0.1332106,0,0,0,4.065476
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,36.6481,36.6481,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5424589,4.065476,0,0.1755791,-0.1755791,5.300313,88.33839,0.1332106,0.1834802,0,0,4.065476
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,35.13538,35.13538,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7375468,3.889897,0,0.10063,-0.10063,5.19424,86.5705,0.1332106,0.1051584,0,0,3.889897
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,34.16724,34.16724,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8493579,3.789267,0,0.05732196,-0.05732196,5.133818,85.56345,0.1332106,0.05990145,0,0,3.789267
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,33.41425,33.41425,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.913049,3.731945,0,0.1701143,-0.1701143,4.954502,82.57486,0.1332106,0.1777694,0,0,3.731945
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,32.62091,32.62091,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.102065,3.561831,0,0.06167431,-0.06167431,4.889491,81.49136,0.1332106,0.06444965,0,0,3.561831
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.93514,31.93514,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.170592,3.500156,0,0.09832608,-0.09832608,4.785846,79.76395,0.1332106,0.1027508,0,0,3.500156
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,31.39057,31.39057,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.279843,3.40183,0,0.02513206,-0.02513206,4.759355,79.32242,0.1332106,0.02626301,0,0,3.40183
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.8191,30.8191,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.307768,3.376698,0,0.2297512,-0.2297512,4.517176,75.28611,0.1332106,0.24009,0,0,3.376698
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,30.29469,30.29469,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.563047,3.146947,0,0.097357,-0.097357,4.414552,73.57573,0.1332106,0.1017381,0,0,3.146947
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04459622,30.71862,29.97197,0.07033569,0.07033569,0,0,0,0.07033569,63.40482,0,1.387779E-17,0,0.04459622,0.07403757,0.07033569,0,0,1.671221,3.04959,0,0.02944135,-0.02944135,4.383519,73.05849,0.1332106,0.07736926,0.03567697,0,3.094186
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3494022,35.65637,29.62909,0.379284,0.379284,0,0,0,0.379284,92.12154,0,0,0,0.3494022,0.3992463,0.379284,0,0,1.703934,3.020149,0,0.04984405,-0.04984405,4.330978,72.18282,0.1332106,0.4172124,0.2795218,0,3.369551
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7668865,44.95373,30.93339,0.73866,0.73866,0,0,0,0.73866,103.8213,0,0,0,0.7668865,0.7775368,0.73866,0,0,1.759316,2.970304,0,0.01065033,-0.01065033,4.319752,71.99572,0.1332106,0.812526,0.6135092,0,3.737191
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.012578,53.71386,34.11346,0.7223108,0.7223108,0,-1,0,0.7223108,140.186,0,0,0,1.012578,0.7603272,0.7223108,0,0,1.77115,2.959654,0.2522513,0,0.2522513,4.559058,75.98415,0.1331833,0.7945419,0.8100628,0,3.972233
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.077319,58.79377,37.21285,0.6171448,0.6171448,0,0,0,0.6171448,174.5651,0,0,0,1.077319,0.6496261,0.6171448,0,0,1.518898,3.18668,0.4276932,0,0.4276932,4.964804,82.74657,0.1331369,0.6788593,0.8618555,0,4.263999
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.088263,61.81861,39.55924,1.39456,1.39456,1.397355,0,0.4375779,1.39456,78.0363,0,0,0,1.088263,0,0,0.00279553,0.002655754,1.091205,3.571604,1.090918,0,1.090918,5.99974,99.99546,0.1332587,1.534015,0.8706101,1.7,4.659867
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.006283,61.98019,41.3745,0.5442771,0.5442771,0,0,0,0.5442771,184.8844,0.433073,0,0,1.006283,0.5729233,0.5442771,0,0,0.0002869097,4.553431,0.0002869097,0,0.0002869097,6.000012,100,0.1332587,0.5987048,0.8050266,0,5.559714
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8504714,60.37169,43.14942,0,0,0,0,0,0,0,0.8504714,0,0,0.8504714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332587,0,0.6803771,0,5.40416
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7381439,58.84921,44.05705,0,0,0,-1,0,0,0,0.7381439,0,0,0.7381439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332587,0,0.5905151,0,5.291833
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6787419,57.66359,44.17135,0,0,0,0,0,0,0,0.6787419,0,0,0.6787419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332587,0,0.5429935,0,5.232431
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4568999,53.09339,44.28564,1.061968,1.061968,0,0,0,1.061968,43.02389,0,0,0,0.4568999,1.117861,1.061968,0,0,0,4.553689,0,0.660961,-0.660961,5.303298,88.38812,0.1332587,1.168165,0.3655199,0,5.010589
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2603863,48.24017,43.37801,0.7083625,0.7083625,0,0,0,0.7083625,36.75891,0,1.110223E-16,0,0.2603863,0.7456447,0.7083625,0,0,0.7344012,3.892728,0,0.4852583,-0.4852583,4.79179,79.86301,0.1332587,0.7791987,0.2083091,0,4.153114
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.273577,3.40747,0,0,0,4.79179,79.86301,0.1332587,0,0,0,3.40747
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,39.97608,39.97608,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.273577,3.40747,0,0.1960741,-0.1960741,4.58511,76.41835,0.1332587,0.2048974,0,0,3.40747
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,38.19444,38.19444,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.491437,3.211396,0,0.8320316,-0.8320316,3.708072,61.80108,0.1332587,0.869473,0,0,3.211396
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,36.66155,36.66155,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.415917,2.379364,0,0.5460498,-0.5460498,3.132485,52.20798,0.1332587,0.5706221,0,0,2.379364
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,35.13538,35.13538,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.022639,1.833314,0,0.04160903,-0.04160903,3.088625,51.47699,0.1332587,0.04348144,0,0,1.833314
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,34.16724,34.16724,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.068871,1.791705,0,0.006950296,-0.006950296,3.081299,51.35488,0.1332587,0.00726306,0,0,1.791705
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,33.39408,33.39408,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.076594,1.784755,0,0.06212309,-0.06212309,3.015815,50.26349,0.1332587,0.06491863,0,0,1.784755
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,32.60074,32.60074,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.145619,1.722632,0,0.1280585,-0.1280585,2.88083,48.01374,0.1332587,0.1338211,0,0,1.722632
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.90153,31.90153,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.287907,1.594573,0,0.1486128,-0.1486128,2.724178,45.40288,0.1332587,0.1553004,0,0,1.594573
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,31.35023,31.35023,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.453032,1.44596,0,0.2466188,-0.2466188,2.464219,41.07024,0.1332587,0.2577167,0,0,1.44596
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.76531,30.76531,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.727053,1.199341,0,0.09290702,-0.09290702,2.366287,39.43803,0.1332587,0.09708784,0,0,1.199341
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.21401,30.21401,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.830283,1.106434,0,0.2927016,-0.2927016,2.057752,34.2958,0.1332587,0.3058732,0,0,1.106434
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04324326,30.60134,29.87785,0.08556791,0.08556791,0,0,0,0.08556791,50.53677,0,0,0,0.04324326,0.09007148,0.08556791,0,0,4.155507,0.8137327,0,0.04682822,-0.04682822,2.008391,33.47311,0.1332587,0.0941247,0.03459461,0,0.856976
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4176097,36.78907,29.53497,0.209586,0.209586,0,0,0,0.209586,199.2546,0,0,0,0.4176097,0.2206168,0.209586,0,0,4.207538,0.7669045,0.1969929,0,0.1969929,2.195275,36.58784,0.1332373,0.2305446,0.3340878,0,1.184514
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7086394,43.71297,30.85943,0.5941092,0.5941092,0,0,0,0.5941092,119.2776,0,0,0,0.7086394,0.6253781,0.5941092,0,0,4.010545,0.9441981,0.08326139,0,0.08326139,2.274263,37.90431,0.1332283,0.6535201,0.5669116,0,1.652838
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6975448,46.99373,34.07312,0,0,0,-1,0,0,0,0,0,0,0.6975448,0,0,0,0,3.927284,1.019133,0.6975448,0,0.6975448,2.936012,48.93344,0.1331527,0,0.5580358,0,1.716678
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6666768,49.80964,37.23302,0,0,0,0,0,0,0,0,0,0,0.6666768,0,0,0,0,3.229739,1.646924,0.6666768,0,0.6666768,3.568477,59.47451,0.1330806,0,0.5333415,0,2.3136
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9862896,59.43758,39.59286,0.516938,0.516938,0,0,0,0.516938,190.7946,0,0,0,0.9862896,0.5441453,0.516938,0,0,2.563062,2.246933,0.4421443,0,0.4421443,3.987932,66.46541,0.1330327,0.5686318,0.7890317,0,3.233222
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.4324,73.19562,41.40812,0.4831437,0.4831437,0,0,0,0.4831437,296.475,0,0,0,1.4324,0.5085723,0.4831437,0,0,2.120918,2.644863,0.9238279,0,0.9238279,4.864353,81.07238,0.132933,0.5314581,1.14592,0,4.077263
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.287356,71.42142,43.22338,0.5572446,0.5572446,0,0,0,0.5572446,231.0218,0,0,0,1.287356,0.5865732,0.5572446,0,0,1.19709,3.476308,0.7007831,0,0.7007831,5.529174,92.15271,0.1328574,0.612969,1.029885,0,4.763664
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.265325,71.91295,44.09739,0.5583856,0.5583856,0,-1,0,0.5583856,226.6042,0.1812436,0,0,1.265325,0.5877743,0.5583856,0,0,0.4963071,4.107013,0.4963071,0,0.4963071,6.000012,100,0.1328039,0.6142241,1.01226,0,5.372337
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.006635,65.31207,44.21169,0,0,0,0,0,0,0,1.006635,0,0,1.006635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328039,0,0.8053083,0,5.560324
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5114279,54.25471,44.31926,0.7785548,0.7785548,0,0,0,0.7785548,65.68939,0,0,0,0.5114279,0.8195314,0.7785548,0,0,0,4.553689,0,0.3081034,-0.3081034,5.675242,94.58719,0.1328039,0.8564103,0.4091423,0,5.065117
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2253618,47.56789,43.37801,0.06000447,0.06000447,0,0,0,0.06000447,375.5751,0,0,0,0.2253618,0.0631626,0.06000447,0,0,0.3423372,4.245585,0.1621992,0,0.1621992,5.829118,97.15177,0.1327864,0.06600492,0.1802895,0,4.470947
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,41.63671,41.63671,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.1801379,4.391565,0,1.046179,-1.046179,4.726349,78.77233,0.1327864,1.560757,0,1.7,4.391565
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.93574,39.93574,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.342559,3.345386,0,0.7519147,-0.7519147,3.933761,65.56256,0.1327864,0.7857509,0,0,3.345386
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,38.17426,38.17426,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.178019,2.593472,0,1.405712,-1.405712,2.452011,40.86677,0.1327864,1.468969,0,0,2.593472
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,36.6481,36.6481,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.739922,1.18776,0,0.2215974,-0.2215974,2.218427,36.97371,0.1327864,0.2315693,0,0,1.18776
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986141,0.9661622,0,0,0,2.218427,36.97371,0.1327864,0,0,0,0.9661622
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.13363,34.13363,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,3.986141,0.9661622,0,0.2258624,-0.2258624,1.980347,33.00572,0.1327864,0.2360262,0,0,0.9661622
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,33.35374,33.35374,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.237099,0.7402999,0,0.05416057,-0.05416057,1.923257,32.05421,0.1327864,0.05659779,0,0,0.7402999
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,32.5604,32.5604,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.297277,0.6861393,0,0.09484698,-0.09484698,1.823279,30.38793,0.1327864,0.0991151,0,0,0.6861393
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.86119,31.86119,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.402663,0.5912923,0,0.01074437,-0.01074437,1.811954,30.19917,0.1327864,0.01122786,0,0,0.5912923
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,31.29644,31.29644,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.414601,0.580548,0,0.1286792,-0.1286792,1.676314,27.93851,0.1327864,0.1344698,0,0,0.580548
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,30.71152,30.71152,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.557578,0.4518687,0,0.1111755,-0.1111755,1.559125,25.98536,0.1327864,0.1161784,0,0,0.4518687
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.14005,30.14005,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.681107,0.3406932,0,0.07730021,-0.07730021,1.477643,24.62733,0.1327864,0.08077872,0,0,0.3406932
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01804937,30.08477,29.78372,0.1632921,0.1632921,0,0,0,0.1632921,11.05343,2.775558E-17,0,0,0.01804937,0.1718864,0.1632921,0,0,4.766995,0.263393,0,0.153837,-0.153837,1.315485,21.9247,0.1327864,0.1796213,0.0144395,0,0.2814424
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1492083,31.9576,29.44084,0.005285114,0.005285114,0,0,0,0.005285114,2823.18,0,0,0,0.1492083,0.005563277,0.005285114,0,0,4.937925,0.109556,0.143645,0,0.143645,1.451758,24.19592,0.1327709,0.005813625,0.1193666,0,0.2587643
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1115924,32.67592,30.78548,1.186406,1.186406,0.8534983,0,0.289105,1.186406,9.405924,0,2.220446E-16,0,0.1115924,0.3504289,0.3329075,0,0,4.794281,0.2388365,0,0.2388365,-0.2388365,1.200002,20,0.1327709,1.305046,0.08927394,1.7,0.3504289
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3784717,40.79256,34.05295,0.1049904,0.1049904,0,-1,0,0.1049904,360.4821,0,0,0.04357982,0.3784717,0.1105162,0.1049904,0,0,5.059654,0,0.2679555,0,0.2679555,1.454207,24.23674,0.1327421,0.1154894,0.3027773,0,0.3784717
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.25023,41.73559,37.25319,0,0,0,0,0,0,0,0,0,0,0.25023,0,0,0,0,4.791699,0.2411599,0.25023,0,0.25023,1.691596,28.19321,0.1327152,0,0.200184,0,0.4913899
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4183033,47.40186,39.63319,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,65.70971,0,0,0,0.4183033,0,0,1.063407,1.010237,4.541469,0.4663669,1.42854,0,1.42854,3.046828,50.78037,0.1328748,0.7002522,0.3346427,1.7,0.8846702
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1872347,44.91091,41.4888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1872347,0,0,1.452632,1.38,3.112929,1.752053,1.567235,0,1.567235,4.533638,75.56048,0.1329585,0,0.1497877,1.7,1.939288
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3455577,49.78133,43.26372,0.1367441,0.1367441,1.400046,0,0.4383125,0.1367441,252.7039,0,0,0,0.3455577,0,0,1.263302,1.200136,1.545694,3.162564,1.545694,0,1.545694,6.000012,100,0.1330314,0.1504185,0.2764462,1.7,3.508122
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3338661,50.45597,44.13101,0,0,0,-1,0,0,0,0.3338661,0,0,0.3338661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330314,0,0.2670929,0,4.887555
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2274408,48.49943,44.2453,0.07531067,0.07531067,0,0,0,0.07531067,302.0034,0.1481664,0,0,0.2274408,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1330314,0.08284174,0.1819526,0,4.78113
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2692803,49.42679,44.3596,0.8474033,0.8474033,0,0,0,0.8474033,31.77711,0,0,0,0.2692803,0.8920035,0.8474033,0,0,0,4.553689,0,0.6227232,-0.6227232,5.343604,89.05989,0.1330314,0.9321437,0.2154242,0,4.822969
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.162693,46.41396,43.41163,0.6164393,0.6164393,0,0,0,0.6164393,26.39237,0,0,0,0.162693,0.6488835,0.6164393,0,0,0.6919147,3.930966,0,0.4861905,-0.4861905,4.831114,80.51841,0.1330314,0.6780832,0.1301544,0,4.093658
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232126,3.444775,0,0,0,4.831114,80.51841,0.1330314,0,0,0,3.444775
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,39.93574,39.93574,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.232126,3.444775,0,0.2780167,-0.2780167,4.538059,75.63416,0.1330314,0.2905275,0,0,3.444775
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,38.16082,38.16082,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.541034,3.166759,0,1.393412,-1.393412,3.069273,51.15445,0.1330314,1.456116,0,0,3.166759
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,36.62793,36.62793,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.08927,1.773346,0,0.8757377,-0.8757377,2.146165,35.76934,0.1330314,0.9151458,0,0,1.773346
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.09504,35.09504,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.062312,0.8976084,0,0.1083965,-0.1083965,2.031905,33.86501,0.1330314,0.1132743,0,0,0.8976084
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.11346,34.11346,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.182752,0.789212,0,0.1382971,-0.1382971,1.886127,31.43539,0.1330314,0.1445204,0,0,0.789212
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,33.33357,33.33357,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.336416,0.6509149,0,0.2891109,-0.2891109,1.581377,26.35624,0.1330314,0.3021209,0,0,0.6509149
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,32.52678,32.52678,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.65765,0.361804,0,0.1615679,-0.1615679,1.41107,23.51778,0.1330314,0.1688385,0,0,0.361804
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.82085,31.82085,0.1862342,0.1862342,0,-1,0,0.1862342,0,0,2.775558E-17,0.01463327,0,0.196036,0.1862342,0,0,4.83717,0.2002361,0,0.196036,-0.196036,1.20443,20.07379,0.1330314,0.2048576,0,0,0.2002361
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,31.2561,31.2561,0.2159834,0.00399015,0,-1,0,0.00399015,0,0,0.2119933,0.2335916,0,0.004200157,0.00399015,0,0,5.054987,0.004200157,0,0.004200157,-0.004200157,1.200002,20,0.1330314,0.2375818,0,0,0.004200157
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,30.65102,30.65102,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330314,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.0661,30.0661,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331854,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.0244979,30.11172,29.70305,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.05442,0,0,0,0.0244979,0,0,1.452632,1.38,3.679654,1.242,1.404498,0,1.404498,3.841609,64.02669,0.1333173,0.1414249,0.01959832,1.7,1.266498
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1909257,32.57922,29.34672,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.83048,0,0,0,0.1909257,0,0,1.151843,1.094251,2.275156,2.506048,1.285177,0,1.285177,5.060835,84.34708,0.1334907,0.6029725,0.1527405,1.7,2.696974
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3041152,35.98149,30.72497,0.004362209,0.004362209,0,0,0,0.004362209,6971.588,0,0,0,0.3041152,0.004591799,0.004362209,0,0,0.9899798,3.662707,0.2995234,0,0.2995234,5.344987,89.08295,0.1334585,0.00479843,0.2432922,0,3.966822
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.642298,45.84959,34.0395,0.6271958,0.6271958,0,-1,0,0.6271958,102.4079,0,0,0,0.642298,0.6602062,0.6271958,0,0,0.6904564,3.932278,0,0.01790813,-0.01790813,5.326111,88.76833,0.1334585,0.6899155,0.5138384,0,4.574576
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8177814,53.00887,37.25319,0.8243536,0.8243536,0,0,0,0.8243536,99.20274,0,0,0,0.8177814,0.8677407,0.8243536,0,0,0.7103543,3.91437,0,0.04995928,-0.04995928,5.273449,87.89064,0.1334585,0.906789,0.6542251,0,4.732152
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8719559,56.87356,39.63319,0,0,0,0,0,0,0,0.1060913,0,0,0.8719559,0,0,0,0,0.7658646,3.864411,0.7658646,0,0.7658646,6.000012,100,0.1333763,0,0.6975647,0,4.736367
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.274672,68.90218,41.4888,0,0,0,0,0,0,0,1.274672,0,0,1.274672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333763,0,1.019737,0,5.828361
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.008519,64.24496,43.26372,1.094718,1.094718,0,0,0,1.094718,92.12593,0,0,0,1.008519,1.152335,1.094718,0,0,0,4.553689,0,0.1438156,-0.1438156,5.848417,97.47342,0.1333763,1.20419,0.8068153,0,5.562208
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.472445,53.29071,44.17135,0.3746382,0.3746382,0,-1,0,0.3746382,126.107,0,0,0,0.472445,0.394356,0.3746382,0,0,0.1597951,4.409873,0.07808896,0,0.07808896,5.922499,98.70811,0.133368,0.412102,0.377956,0,4.882318
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5553948,55.13933,44.28564,0,0,0,0,0,0,0,0.4736886,0,0,0.5553948,0,0,0,0,0.08170615,4.480154,0.08170615,0,0.08170615,6.000012,100,0.1333592,0,0.4443158,0,5.035548
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3735648,51.48465,44.3596,0,0,0,0,0,0,0,0.3735648,0,0,0.3735648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333592,0,0.2988518,0,4.927254
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.27647,48.62745,43.45197,0.3253857,0.3253857,0,0,0,0.3253857,84.96685,0,5.551115E-17,0,0.27647,0.3425113,0.3253857,0,0,0,4.553689,0,0.06604127,-0.06604127,5.930398,98.83978,0.1333592,0.3579243,0.221176,0,4.830159
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,41.63671,41.63671,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07337919,4.487648,0,0.4021089,-0.4021089,5.506538,91.77546,0.1333592,0.4202038,0,0,4.487648
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,39.93574,39.93574,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5201668,4.085539,0,1.209326,-1.209326,4.231796,70.5298,0.1333592,1.263746,0,0,4.085539
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,38.16082,38.16082,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.863863,2.876212,0,0.2326413,-0.2326413,3.986571,66.44272,0.1333592,0.2431102,0,0,2.876212
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.122353,2.643571,0,0,0,3.986571,66.44272,0.1333592,0,0,0,2.643571
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.07487,35.07487,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.122353,2.643571,0,0.1915616,-0.1915616,3.784647,63.07733,0.1333592,0.2001819,0,0,2.643571
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.07312,34.07312,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.335199,2.452009,0,0.09898502,-0.09898502,3.680308,61.33834,0.1333592,0.1034393,0,0,2.452009
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.27978,33.27978,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.445183,2.353024,0,0.0874713,-0.0874713,3.588105,59.80163,0.1333592,0.09140751,0,0,2.353024
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,32.48645,32.48645,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.542373,2.265553,0,0.1424783,-0.1424783,3.43792,57.29855,0.1333592,0.1488899,0,0,2.265553
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,31.76707,31.76707,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.700682,2.123075,0,0.1159753,-0.1159753,3.315671,55.26107,0.1333592,0.1211942,0,0,2.123075
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.20232,31.20232,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.829544,2.007099,0,0.06422693,-0.06422693,3.24797,54.13272,0.1333592,0.06711714,0,0,2.007099
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900907,1.942873,0,0,0,3.24797,54.13272,0.1333592,0,0,0,1.942873
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.00559,30.00559,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.900907,1.942873,0,0.1419162,-0.1419162,3.098377,51.63951,0.1333592,0.1483024,0,0,1.942873
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1152786,31.569,29.62909,0.02913968,0.02913968,0,0,0,0.02913968,395.6069,0,0,0,0.1152786,0.03067335,0.02913968,0,0,3.058592,1.800956,0.08460525,0,0.08460525,3.178641,52.97724,0.1333501,0.03205365,0.09222288,0,1.916235
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4920863,37.87813,29.27276,0.4305786,0.4305786,0,0,0,0.4305786,114.2849,0,0,0,0.4920863,0.4532407,0.4305786,0,0,2.973987,1.877101,0.03884559,0,0.03884559,3.215493,53.59144,0.1333459,0.4736365,0.393669,0,2.369187
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8605782,46.54556,30.65102,0.5424997,0.5424997,0,0,0,0.5424997,158.632,0,0,0,0.8605782,0.5710524,0.5424997,0,0,2.935141,1.912062,0.2895258,0,0.2895258,3.490161,58.16924,0.1333149,0.5967497,0.6884626,0,2.77264
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.224288,58.46999,33.99916,0.7397031,0.7397031,0,-1,0,0.7397031,165.5107,0,0,0,1.224288,0.7786349,0.7397031,0,0,2.645615,2.172635,0.4456533,0,0.4456533,3.912945,65.21562,0.1332672,0.8136734,0.9794306,0,3.396924
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.225205,62.41839,37.25319,0,0,0,0,0,0,0,0,0,0,1.225205,0,0,0,0,2.199962,2.573723,1.225205,0,1.225205,5.075277,84.58778,0.1331361,0,0.9801643,0,3.798929
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.424201,70.70639,39.67353,1.20632,1.20632,0,0,0,1.20632,118.0616,0,0,0,1.424201,1.269811,1.20632,0,0,0.9747564,3.676408,0.1543897,0,0.1543897,5.221744,87.02889,0.1331196,1.326952,1.139361,0,5.100609
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.447974,73.79972,41.52241,0.2181197,0.2181197,0,0,0,0.2181197,663.8441,0.3980081,0,0,1.447974,0.2295997,0.2181197,0,0,0.8203667,3.815359,0.8203667,0,0.8203667,6.000012,100,0.133032,0.2399316,1.15838,0,5.263333
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.35379,73.39042,43.30405,0.761292,0.761292,0,0,0,0.761292,177.828,0.5524305,0,0,1.35379,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.133032,0.8374212,1.083032,0,5.907479
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.06739,66.77984,44.17135,0.9887942,0.9887942,0,-1,0,0.9887942,107.9487,0.02655415,0,0,1.06739,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.133032,1.087674,0.8539121,0,5.621079
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9258816,63.43898,44.28564,0.4847929,0.4847929,0,0,0,0.4847929,190.985,0.4155733,0,0,0.9258816,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.133032,0.5332721,0.7407053,0,5.47957
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6668767,57.6556,44.39994,0.4592071,0.4592071,0,0,0,0.4592071,145.2235,0.1835008,0,0,0.6668767,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.133032,0.5051278,0.5335014,0,5.220566
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2574058,48.25906,43.45197,1.591476,1.591476,0.425,0,0.172125,1.591476,16.17403,0,0,0,0.2574058,1.22787,1.166476,0,0,0,4.553689,0,0.9704637,-0.9704637,4.977054,82.95072,0.133032,1.750624,0.2059247,1.7,4.811095
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,41.63671,41.63671,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.078293,3.583225,0,0.6588249,-0.6588249,4.282591,71.37637,0.133032,0.688472,0,0,3.583225
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.93574,39.93574,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.810321,2.9244,0,0.3297215,-0.3297215,3.935034,65.58377,0.133032,0.3445589,0,0,2.9244
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,38.14065,38.14065,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.176678,2.594679,0,1.452632,-1.452632,2.403826,40.06369,0.133032,1.532048,0,0,2.594679
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,36.60776,36.60776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790713,1.142047,0,0,0,2.403826,40.06369,0.133032,0,0,0,1.142047
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.04126,35.04126,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.790713,1.142047,0,0.07075157,-0.07075157,2.329247,38.82071,0.133032,0.07393539,0,0,1.142047
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.01933,34.01933,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.869326,1.071296,0,0.1806682,-0.1806682,2.138806,35.6467,0.133032,0.1887983,0,0,1.071296
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,33.23944,33.23944,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.070068,0.8906276,0,0.1136314,-0.1136314,2.019028,33.65041,0.133032,0.1187448,0,0,0.8906276
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,32.42594,32.42594,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.196325,0.7769962,0,0.05863627,-0.05863627,1.95722,32.62027,0.133032,0.0612749,0,0,0.7769962
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.71328,31.71328,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.261477,0.7183599,0,0.1433076,-0.1433076,1.806161,30.10262,0.133032,0.1497565,0,0,0.7183599
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.12164,31.12164,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.420707,0.5750523,0,0.1877422,-0.1877422,1.608263,26.80433,0.133032,0.1961906,0,0,0.5750523
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,30.51655,30.51655,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.62931,0.3873101,0,0.1226809,-0.1226809,1.478946,24.64905,0.133032,0.1282016,0,0,0.3873101
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.91147,29.91147,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.765622,0.2646292,0,0.1567966,-0.1567966,1.313668,21.89442,0.133032,0.1638524,0,0,0.2646292
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08867373,31.02228,29.53497,0.143328,0.143328,1.59596,0,0.491797,0.143328,61.86769,2.220446E-16,0,0,0.08867373,0,0,1.452632,1.38,4.93984,0.1078326,1.468674,0,1.468674,2.706974,45.11615,0.13316,0.1576608,0.07093899,1.7,0.1965063
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3618003,35.41041,29.17864,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3618003,0,0,1.452632,1.38,3.471167,1.429639,1.7418,0,1.7418,4.359391,72.65637,0.1332239,0,0.2894402,1.7,1.791439
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4499181,38.45287,30.55689,0.1326485,0.1326485,1.479436,0,0.4599861,0.1326485,339.1805,0,0,0,0.4499181,0,0,1.346788,1.279448,1.729366,2.997259,1.729366,0,1.729366,6.000012,100,0.1332953,0.1459134,0.3599344,1.7,3.447177
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5401176,43.73698,33.93866,0,0,0,-1,0,0,0,0.5401176,0,0,0.5401176,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332953,0,0.4320941,0,5.093806
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7566893,51.66217,37.21285,0.6085704,0.6085704,0,0,0,0.6085704,124.3388,0.1160888,0,0,0.7566893,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1332953,0.6694275,0.6053514,0,5.310378
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5271237,49.56107,39.63319,0.8155633,0.8155633,0,0,0,0.8155633,64.63308,0,1.110223E-16,0,0.5271237,0.8584877,0.8155633,0,0,0,4.553689,0,0.331364,-0.331364,5.650723,94.17854,0.1332953,0.8971197,0.421699,0,5.080812
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5244578,51.49235,41.4888,0,0,0,0,0,0,0,0.1562755,0,0,0.5244578,0,0,0,0,0.3681822,4.222325,0.3681822,0,0.3681822,6.000012,100,0.1332561,0,0.4195662,0,4.746783
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5417109,53.79562,43.30405,0.3742025,0.3742025,0,0,0,0.3742025,144.7641,0.1478135,0,0,0.5417109,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1332561,0.4116227,0.4333687,0,5.0954
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6851377,57.80371,44.17135,0.6230152,0.6230152,0,-1,0,0.6230152,109.9713,0.02933234,0,0,0.6851377,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1332561,0.6853167,0.5481102,0,5.238827
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6356127,56.8511,44.28564,0.2280873,0.2280873,0,0,0,0.2280873,278.6708,0.3955208,0,0,0.6356127,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1332561,0.2508961,0.5084901,0,5.189301
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.262831,49.34307,44.39994,0,0,0,0,0,0,0,0.262831,0,0,0.262831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332561,0,0.2102648,0,4.81652
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07936551,44.86175,43.41163,0,0,0,0,0,0,0,0.07936551,0,0,0.07936551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332561,0,0.0634924,0,4.633054
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,41.60309,41.60309,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1332561,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,39.8954,39.8954,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1332561,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,38.12048,38.12048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1332561,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,36.56742,36.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1332561,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.02109,35.02109,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1332561,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.99916,33.99916,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1332561,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,33.20583,33.20583,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1332561,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,32.39232,32.39232,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1332561,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,31.65277,31.65277,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1332561,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.06785,31.06785,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1332561,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,30.46277,30.46277,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1332561,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.83751,29.83751,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1332561,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04125243,30.12908,29.44084,0.1428221,0.1428221,0,0,0,0.1428221,28.8838,0,2.775558E-17,0,0.04125243,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1090866,-0.1090866,2.921438,48.69053,0.1332561,0.1571043,0.03300195,0,1.783436
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2087771,32.59952,29.06434,0.199762,0.199762,0,0,0,0.199762,104.5129,0,0,0,0.2087771,0.2102758,0.199762,0,0,3.245102,1.633097,0,0.001498643,-0.001498643,2.919858,48.66421,0.1332561,0.2197382,0.1670217,0,1.841874
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.397174,37.38735,30.46277,0.6620812,0.6620812,0,0,0,0.6620812,59.9887,0,0,0,0.397174,0.6969277,0.6620812,0,0,3.246767,1.631598,0,0.2997537,-0.2997537,2.60389,43.39808,0.1332561,0.7282894,0.3177392,0,2.028772
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6745164,46.28145,33.84453,0.2018133,0.2018133,0,-1,0,0.2018133,334.2279,0,0,0,0.6745164,0.212435,0.2018133,0,0,3.579827,1.331845,0.4620814,0,0.4620814,3.042259,50.70422,0.133207,0.2219946,0.5396131,0,2.006361
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7569696,51.6235,37.17251,0.7957497,0.7957497,0,0,0,0.7957497,95.12659,0,0,0,0.7569696,0.8376313,0.7957497,0,0,3.117745,1.747718,0,0.08066174,-0.08066174,2.957234,49.28714,0.133207,0.8753247,0.6055756,0,2.504688
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9294835,58.12789,39.59286,0.7465613,0.7465613,0,0,0,0.7465613,124.502,0,0,0,0.9294835,0.785854,0.7465613,0,0,3.20737,1.667056,0.1436295,0,0.1436295,3.093493,51.55811,0.1331917,0.8212174,0.7435868,0,2.59654
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7121457,55.43325,41.4888,0,0,0,0,0,0,0,0,0,0,0.7121457,0,0,0,0,3.06374,1.796323,0.7121457,0,0.7121457,3.769094,62.8181,0.133116,0,0.5697166,0,2.508469
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.89061,61.43141,43.26372,0.8918169,0.8918169,0,0,0,0.8918169,99.86467,0,0,0,0.89061,0.9387547,0.8918169,0,0,2.351594,2.437254,0,0.04814465,-0.04814465,3.718345,61.97229,0.133116,0.9809986,0.712488,0,3.327864
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7739584,59.78056,44.17135,0.7339385,0.7339385,0,-1,0,0.7339385,105.4528,0,0,0,0.7739584,0.7725668,0.7339385,0,0,2.405088,2.389109,0.001391632,0,0.001391632,3.719665,61.99429,0.1331159,0.8073323,0.6191667,0,3.163068
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8809505,62.3283,44.2453,0.6690198,0.6690198,0,0,0,0.6690198,131.6778,0,0,0,0.8809505,0.7042314,0.6690198,0,0,2.403697,2.390362,0.1767191,0,0.1767191,3.887316,64.78846,0.1330971,0.7359218,0.7047604,0,3.271312
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6819016,57.94017,44.3596,0,0,0,0,0,0,0,0,0,0,0.6819016,0,0,0,0,2.226978,2.549409,0.6819016,0,0.6819016,4.534224,75.57025,0.1330247,0,0.5455213,0,3.231311
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1621122,46.40303,43.41163,0,0,0,0,0,0,0,0,0,0,0.1621122,0,0,0,0,1.545076,3.163121,0.1621122,0,0.1621122,4.688017,78.13346,0.1330075,0,0.1296898,0,3.325233
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,41.56275,41.56275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382964,3.309021,0,0,0,4.688017,78.13346,0.1330075,0,0,0,3.309021
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,39.86178,39.86178,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.382964,3.309021,0,0.4744672,-0.4744672,4.187885,69.79794,0.1330075,0.4958182,0,0,3.309021
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.08014,38.08014,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.91015,2.834554,0,0.343008,-0.343008,3.826323,63.77192,0.1330075,0.3584433,0,0,2.834554
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,36.53381,36.53381,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.29127,2.491546,0,0.4777577,-0.4777577,3.322722,55.37859,0.1330075,0.4992568,0,0,2.491546
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.96058,34.96058,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.822111,2.013789,0,0.15598,-0.15598,3.158305,52.63831,0.1330075,0.1629991,0,0,2.013789
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.92521,33.92521,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.995423,1.857809,0,0.1424016,-0.1424016,3.0082,50.13657,0.1330075,0.1488097,0,0,1.857809
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.12515,33.12515,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.153646,1.715407,0,0.2519999,-0.2519999,2.742569,45.70939,0.1330075,0.2633399,0,0,1.715407
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,32.31837,32.31837,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.433646,1.463407,0,0.01929886,-0.01929886,2.722226,45.37035,0.1330075,0.0201673,0,0,1.463407
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,31.57882,31.57882,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.45509,1.444108,0,0.1282237,-0.1282237,2.587066,43.11769,0.1330075,0.1339938,0,0,1.444108
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.9939,30.9939,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.59756,1.315885,0,0.2859513,-0.2859513,2.285647,38.09405,0.1330075,0.2988191,0,0,1.315885
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,30.36864,30.36864,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.915284,1.029933,0,0.1109934,-0.1109934,2.16865,36.1441,0.1330075,0.1159881,0,0,1.029933
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.74339,29.74339,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.03861,0.9189399,0,0.09062781,-0.09062781,2.07312,34.55193,0.1330075,0.09470607,0,0,0.9189399
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1075911,31.13235,29.32655,0.1139138,0.1139138,0,0,0,0.1139138,94.44953,0,0,0,0.1075911,0.1199093,0.1139138,0,0,4.139307,0.8283121,0,0.01231821,-0.01231821,2.060136,34.33552,0.1330075,0.1253052,0.08607285,0,0.9359032
