Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4549308,36.85567,28.95005,0.4244273,0.4244273,0,0,0,0.4244273,107.187,0,0,0,0.4549308,0.4467655,0.4244273,0,0,4.152995,0.8159939,0.008165228,0,0.008165228,2.067882,34.46463,0.1330066,0.46687,0.3639446,0,1.270925
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8323969,45.65506,30.36864,0.6844357,0.6844357,0,0,0,0.6844357,121.618,0,0,0,0.8323969,0.7204586,0.6844357,0,0,4.144829,0.8233426,0.1119383,0,0.1119383,2.174076,36.23452,0.1329948,0.7528793,0.6659175,0,1.65574
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.150745,56.48339,33.79074,0.7402553,0.7402553,0,-1,0,0.7402553,155.4525,0,0,0,1.150745,0.7792161,0.7402553,0,0,4.032891,0.924087,0.3715293,0,0.3715293,2.526539,42.10891,0.1329554,0.8142809,0.9205964,0,2.074832
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.256273,63.05762,37.13889,0.7757341,0.7757341,0,0,0,0.7757341,161.9464,0,0,0,1.256273,0.8165622,0.7757341,0,0,3.661362,1.258463,0.439711,0,0.439711,2.943686,49.06133,0.1329088,0.8533074,1.005018,0,2.514737
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.434932,70.90485,39.59286,0.3012734,0.3012734,0,0,0,0.3012734,476.2888,0,0,0,1.434932,0.3171299,0.3012734,0,0,3.221651,1.654203,1.117802,0,1.117802,4.004126,66.73529,0.1327906,0.3314008,1.147945,0,3.089135
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.410286,72.61016,41.44846,0.5182968,0.5182968,0,0,0,0.5182968,272.1001,0,0,0,1.410286,0.5455756,0.5182968,0,0,2.103849,2.660225,0.8647106,0,0.8647106,4.824462,80.40754,0.1326992,0.5701265,1.128229,0,4.070511
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.144794,67.66589,43.26372,0,0,0,0,0,0,0,0,0,0,1.144794,0,0,0,0,1.239138,3.438464,1.144794,0,1.144794,5.910509,98.50829,0.1325785,0,0.9158353,0,4.583259
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9392325,63.5797,44.13101,0.9415698,0.9415698,0,-1,0,0.9415698,99.75176,0,0,0,0.9392325,0.9911261,0.9415698,0,0,0.09434427,4.468779,0,0.0518936,-0.0518936,5.855809,97.59661,0.1325785,1.035727,0.751386,0,5.408011
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9078891,62.96412,44.2453,0.1517907,0.1517907,0,0,0,0.1517907,598.119,0.5961055,0,0,0.9078891,0.1597797,0.1517907,0,0,0.1520038,4.416885,0.1520038,0,0.1520038,6.000012,100,0.1325625,0.1669698,0.7263113,0,5.324775
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6370248,56.91837,44.31926,0.4912795,0.4912795,0,0,0,0.4912795,129.6665,0.1198885,0,0,0.6370248,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1325625,0.5404074,0.5096198,0,5.190714
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2806123,48.63117,43.37801,0.9877363,0.9877363,0,0,0,0.9877363,28.40964,0,1.110223E-16,0,0.2806123,1.039722,0.9877363,0,0,0,4.553689,0,0.7591101,-0.7591101,5.19984,86.66382,0.1325625,1.08651,0.2244899,0,4.834301
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,41.52241,41.52241,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8434557,3.794579,0,0.9497516,-0.9497516,4.198714,69.97842,0.1325625,0.9924904,0,0,3.794579
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,39.78783,39.78783,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.898735,2.844827,0,1.159532,-1.159532,2.97646,49.60756,0.1325625,1.211711,0,0,2.844827
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.02635,38.02635,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.187104,1.685295,0,0.3832345,-0.3832345,2.572495,42.87484,0.1325625,0.40048,0,0,1.685295
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61292,1.302061,0,0,0,2.572495,42.87484,0.1325625,0,0,0,1.302061
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61292,1.302061,0,0,0,2.572495,42.87484,0.1325625,0,0,0,1.302061
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.8647,33.8647,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.61292,1.302061,0,0.1155304,-0.1155304,2.450716,40.84518,0.1325625,0.1207293,0,0,1.302061
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.07137,33.07137,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.741287,1.186531,0,0.09131531,-0.09131531,2.354461,39.24093,0.1325625,0.0954245,0,0,1.186531
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,32.23769,32.23769,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.842748,1.095215,0,0.106652,-0.106652,2.24204,37.36725,0.1325625,0.1114514,0,0,1.095215
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.50486,31.50486,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.961251,0.9885632,0,0.08179606,-0.08179606,2.155819,35.93024,0.1325625,0.08547688,0,0,0.9885632
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.91322,30.91322,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.052135,0.9067672,0,0.09334873,-0.09334873,2.057421,34.29028,0.1325625,0.09754942,0,0,0.9067672
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,30.27452,30.27452,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.155856,0.8134184,0,0.2277256,-0.2277256,1.817377,30.28955,0.1325625,0.2379732,0,0,0.8134184
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,29.62909,29.62909,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.408885,0.5856929,0,0.09650724,-0.09650724,1.715649,28.5941,0.1325625,0.1008501,0,0,0.5856929
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0337601,29.76081,29.19881,0.1403814,0.1403814,0,0,0,0.1403814,24.04884,0,0,0,0.0337601,0.1477699,0.1403814,0,0,4.516115,0.4891857,0,0.1140098,-0.1140098,1.595473,26.59116,0.1325625,0.1544195,0.02700808,0,0.5229458
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.147365,31.27084,28.79542,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.72906,0,0,0,0.147365,0.266519,0.2531931,0,0,4.642792,0.3751759,0,0.119154,-0.119154,1.469873,24.49784,0.1325625,0.7460124,0.117892,1.7,0.5225409
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1115468,32.11749,30.23418,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.78231,0,0,0,0.1115468,0,0,1.136129,1.079322,4.775186,0.2560219,1.190869,0,1.190869,2.599631,43.32709,0.1327363,0.6202583,0.0892374,1.7,0.3675686
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4488688,41.73735,33.69662,0.8829154,0.8829154,0,-1,0,0.8829154,50.83939,0,0,0,0.4488688,0.9293846,0.8829154,0,0,3.584316,1.327804,0,0.4805158,-0.4805158,2.093122,34.88531,0.1327363,0.9712069,0.359095,0,1.776673
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3140149,42.73907,37.07838,0.2532415,0.2532415,0,0,0,0.2532415,123.9982,0,0,0,0.3140149,0.26657,0.2532415,0,0,4.118223,0.8472882,0.04744488,0,0.04744488,2.138133,35.63548,0.1327313,0.2785657,0.2512119,0,1.161303
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2367966,43.8583,39.55924,0,0,0,0,0,0,0,0,0,0,0.2367966,0,0,0,0,4.070778,0.8899886,0.2367966,0,0.2367966,2.362778,39.37955,0.1327063,0,0.1894373,0,1.126785
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8106243,57.54985,41.44846,0.9113947,0.9113947,0,0,0,0.9113947,88.94328,0,0,0,0.8106243,0.9593629,0.9113947,0,0,3.833982,1.103106,0,0.1487386,-0.1487386,2.205993,36.76648,0.1327063,1.002534,0.6484994,0,1.91373
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.049253,65.24735,43.26372,0.1967181,0.1967181,0,0,0,0.1967181,533.3793,0,0,0,1.049253,0.2070716,0.1967181,0,0,3.999247,0.954367,0.8421817,0,0.8421817,3.004957,50.08252,0.1326177,0.2163899,0.8394027,0,2.00362
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6878682,57.81914,44.13101,0.8731421,0.8731421,0,-1,0,0.8731421,78.78078,0,0,0,0.6878682,0.9190969,0.8731421,0,0,3.157065,1.712331,0,0.2312287,-0.2312287,2.761221,46.02026,0.1326177,0.9604563,0.5502946,0,2.400199
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7001165,58.21475,44.2453,1.714229,1.714229,0.425,0,0.172125,1.714229,40.84149,0,0,0,0.7001165,1.357083,1.289228,0,0,3.413986,1.481102,0,0.6569661,-0.6569661,2.068718,34.47856,0.1326177,1.885651,0.5600932,1.7,2.181218
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.508993,54.20407,44.31926,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,68.19744,0,0,0,0.508993,0,0,0.9536479,0.9059655,4.143948,0.8241357,1.414959,0,1.414959,3.411065,56.85098,0.1327754,0.8209873,0.4071944,1.7,1.333129
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2422593,47.89148,43.37801,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,24.73492,0,0,0,0.2422593,0,0,0.7205777,0.6845488,2.728989,2.097599,0.9268081,0,0.9268081,4.290313,71.50507,0.1329063,1.077365,0.1938075,1.7,2.339858
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,41.4888,41.4888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.802181,2.931726,1.38,0,1.38,5.599495,93.32474,0.1330078,0,0,1.7,2.931726
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,39.74749,39.74749,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.4221813,4.173726,0,0.4155855,-0.4155855,5.16143,86.02367,0.1330078,0.4342868,0,0,4.173726
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.98602,37.98602,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,0.8839429,3.75814,0,0.955857,-0.955857,4.153868,69.231,0.1330078,0.9988706,0,0,3.75814
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,36.41951,36.41951,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,1.946006,2.802283,0,0.05226128,-0.05226128,4.09878,68.31287,0.1330078,0.05461304,0,0,2.802283
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,34.84629,34.84629,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.004074,2.750022,0,0.1607472,-0.1607472,3.929338,65.48883,0.1330078,0.1679808,0,0,2.750022
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,33.81091,33.81091,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.182682,2.589275,0,0.04569351,-0.04569351,3.881172,64.68608,0.1330078,0.04774972,0,0,2.589275
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.233453,2.543581,0,0,0,3.881172,64.68608,0.1330078,0,0,0,2.543581
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.16373,32.16373,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.233453,2.543581,0,0.1806265,-0.1806265,3.690775,61.5128,0.1330078,0.1887546,0,0,2.543581
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,31.41074,31.41074,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.434149,2.362955,0,0.05418389,-0.05418389,3.633661,60.56089,0.1330078,0.05662216,0,0,2.362955
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.78548,30.78548,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.494353,2.308771,0,0.02538417,-0.02538417,3.606903,60.11494,0.1330078,0.02652645,0,0,2.308771
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.14005,30.14005,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.522558,2.283387,0,0.2707499,-0.2707499,3.321508,55.35836,0.1330078,0.2829337,0,0,2.283387
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.48118,29.48118,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,2.823391,2.012637,0,0.07191263,-0.07191263,3.245705,54.09498,0.1330078,0.0751487,0,0,2.012637
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1218576,31.08889,29.04417,0.06290505,0.06290505,0,0,0,0.06290505,193.7167,0,0,0,0.1218576,0.06621584,0.06290505,0,0,2.903294,1.940724,0.05564176,0,0.05564176,3.298492,54.97475,0.1330019,0.06919556,0.09748609,0,2.062582
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3101602,33.92141,28.62734,0.5066414,0.5066414,0,0,0,0.5066414,61.21889,0,0,0,0.3101602,0.5333068,0.5066414,0,0,2.847652,1.990802,0,0.2231465,-0.2231465,3.063275,51.05448,0.1330019,0.5573056,0.2481282,0,2.300962
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.330353,35.78959,30.08627,0.8080693,0.8080693,0,0,0,0.8080693,40.88177,0,1.110223E-16,0,0.330353,0.8505993,0.8080693,0,0,3.095593,1.767655,0,0.5202463,-0.5202463,2.514887,41.9147,0.1330019,0.8888763,0.2642824,0,2.098008
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6588352,45.70547,33.6025,0.7122833,0.7122833,0,-1,0,0.7122833,92.49623,1.110223E-16,0,0,0.6588352,0.7497719,0.7122833,0,0,3.673644,1.247409,0,0.09093667,-0.09093667,2.419031,40.31711,0.1330019,0.7835116,0.5270682,0,1.906244
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9521602,55.72562,37.04477,0.2629354,0.2629354,0,0,0,0.2629354,362.127,0,0,0,0.9521602,0.2767741,0.2629354,0,0,3.774685,1.156472,0.6753861,0,0.6753861,3.059759,50.99588,0.1329309,0.289229,0.7617282,0,2.108633
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.221072,65.11967,39.55924,0.4709083,0.4709083,0,0,0,0.4709083,259.3015,0,0,0,1.221072,0.4956929,0.4709083,0,0,3.099299,1.76432,0.7253792,0,0.7253792,3.747914,62.46511,0.1328548,0.5179991,0.9768577,0,2.985392
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.200507,66.89796,41.44846,0.08751899,0.08751899,0,0,0,0.08751899,1371.71,0,0,0,1.200507,0.09212525,0.08751899,0,0,2.37392,2.417161,1.108382,0,1.108382,4.799417,79.99013,0.1327385,0.09627089,0.9604056,0,3.617668
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9435405,62.67888,43.26372,0.2371726,0.2371726,0,0,0,0.2371726,397.8286,0,0,0,0.9435405,0.2496554,0.2371726,0,0,1.265538,3.414705,0.693885,0,0.693885,5.457695,90.96139,0.1326659,0.2608899,0.7548323,0,4.358245
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.010363,65.30908,44.13101,0.1135318,0.1135318,0,-1,0,0.1135318,889.9385,0.3192032,0,0,1.010363,0.1195072,0.1135318,0,0,0.571653,4.039201,0.571653,0,0.571653,6.000012,100,0.1326061,0.124885,0.8082907,0,5.049565
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6844156,57.86938,44.2453,0.2890326,0.2890326,0,0,0,0.2890326,236.7953,0.3801707,0,0,0.6844156,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1326061,0.3179359,0.5475325,0,5.238104
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5455213,54.96773,44.31926,0.1048633,0.1048633,0,0,0,0.1048633,520.2214,0.4351389,0,0,0.5455213,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1326061,0.1153496,0.436417,0,5.09921
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1918803,46.93077,43.37801,0.3674696,0.3674696,0,0,0,0.3674696,52.21663,0,5.551115E-17,0,0.1918803,0.3868102,0.3674696,0,0,0,4.553689,0,0.1949299,-0.1949299,5.794538,96.57544,0.1326061,0.4042166,0.1535042,0,4.745569
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,41.44846,41.44846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2165888,4.358759,0,0,0,5.794538,96.57544,0.1326061,0,0,0,4.358759
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,39.70715,39.70715,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2165888,4.358759,0,0.6537027,-0.6537027,5.105474,85.09107,0.1326061,0.6831193,0,0,4.358759
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9429251,3.705056,0,0,0,5.105474,85.09107,0.1326061,0,0,0,3.705056
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,36.359,36.359,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9429251,3.705056,0,1.452632,-1.452632,3.574267,59.57099,0.1326061,1.701895,0,0,3.705056
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,34.7925,34.7925,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.55696,2.252425,0,0.03088932,-0.03088932,3.541706,59.02832,0.1326061,0.03227934,0,0,2.252425
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,33.73696,33.73696,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.591282,2.221535,0,0.18187,-0.18187,3.349999,55.8332,0.1326061,0.1900541,0,0,2.221535
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.90328,32.90328,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.793359,2.039665,0,0.2269429,-0.2269429,3.11078,51.84623,0.1326061,0.2371553,0,0,2.039665
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.06961,32.06961,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.045518,1.812723,0,0.1184672,-0.1184672,2.985904,49.76497,0.1326061,0.1237982,0,0,1.812723
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,31.29644,31.29644,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.177148,1.694255,0,0.3013768,-0.3013768,2.668226,44.47033,0.1326061,0.3149387,0,0,1.694255
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,30.67118,30.67118,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.512012,1.392879,0,0.1564466,-0.1564466,2.503316,41.72186,0.1326061,0.1634867,0,0,1.392879
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.02576,30.02576,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.685841,1.236432,0,0.2717498,-0.2717498,2.216867,36.94771,0.1326061,0.2839785,0,0,1.236432
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,29.34672,29.34672,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.987785,0.9646823,0,0.00637808,-0.00637808,2.210144,36.83566,0.1326061,0.006665093,0,0,0.9646823
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08802847,30.36019,28.88954,0.1418891,0.1418891,0,0,0,0.1418891,62.04034,0,2.775558E-17,0,0.08802847,0.1493569,0.1418891,0,0,3.994872,0.9583042,0,0.06132846,-0.06132846,2.145498,35.75823,0.1326061,0.156078,0.07042278,0,1.046333
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5035965,37.25213,28.47943,0,0,0,0,0,0,0,0,0,0,0.5035965,0,0,0,0,4.063015,0.8969758,0.5035965,0,0.5035965,2.623251,43.72077,0.1325535,0,0.4028772,0,1.400572
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8541188,45.63512,29.95181,0.7589447,0.7589447,0,0,0,0.7589447,112.5403,0,0,0,0.8541188,0.7988892,0.7589447,0,0,3.559418,1.350213,0.05522969,0,0.05522969,2.675647,44.59403,0.1325477,0.8348392,0.6832951,0,2.204332
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.104905,55.09422,33.50837,0.743963,0.743963,0,-1,0,0.743963,148.5162,0,0,0,1.104905,0.7831189,0.743963,0,0,3.504188,1.399919,0.3217863,0,0.3217863,2.98092,49.68191,0.1325141,0.8183593,0.8839242,0,2.504825
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.182423,61.03928,36.98426,1.226633,1.226633,0,0,0,1.226633,96.39588,0,0,0,1.182423,1.291192,1.226633,0,0,3.182402,1.689527,0,0.1087689,-0.1087689,2.866268,47.77104,0.1325141,1.349296,0.9459387,0,2.871951
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.323796,67.80518,39.55924,1.113381,1.113381,0,0,0,1.113381,118.8988,0,0,0,1.323796,1.17198,1.113381,0,0,3.303256,1.580758,0.1518162,0,0.1518162,3.010293,50.17146,0.1324982,1.224719,1.059037,0,2.904555
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.187555,66.56338,41.44846,0,0,0,0,0,0,0,0,0,0,1.187555,0,0,0,0,3.15144,1.717393,1.187555,0,1.187555,4.136907,68.94832,0.1323744,0,0.9500443,0,2.904948
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.045662,65.15831,43.26372,0.2221845,0.2221845,0,0,0,0.2221845,470.6277,0,0,0,1.045662,0.2338784,0.2221845,0,0,1.963885,2.786193,0.8117836,0,0.8117836,4.907033,81.78371,0.1322899,0.244403,0.8365296,0,3.831855
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9285278,63.32356,44.13101,1.137351,1.137351,0,-1,0,1.137351,81.63951,0,0,0,0.9285278,1.197212,1.137351,0,0,1.152101,3.516798,0,0.2686838,-0.2686838,4.623815,77.06343,0.1322899,1.251086,0.7428223,0,4.445326
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7888117,60.1623,44.21169,0.01548503,0.01548503,0,0,0,0.01548503,5094.027,0,0,0,0.7888117,0.01630004,0.01548503,0,0,1.450639,3.248114,0.7725117,0,0.7725117,5.356684,89.27789,0.1322095,0.01703354,0.6310494,0,4.036926
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4185857,52.34867,44.31926,0,0,0,0,0,0,0,0,0,0,0.4185857,0,0,0,0,0.6781271,3.943375,0.4185857,0,0.4185857,5.753789,95.8963,0.132166,0,0.3348686,0,4.36196
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1523333,46.14396,43.33767,0.9379562,0.9379562,0,0,0,0.9379562,16.24098,0,1.110223E-16,0,0.1523333,0.9873223,0.9379562,0,0,0.2595414,4.320102,0,0.834989,-0.834989,4.873634,81.22707,0.132166,1.031752,0.1218666,0,4.472435
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,41.40812,41.40812,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.187307,3.485113,0,0.831719,-0.831719,3.996925,66.61528,0.132166,0.8691463,0,0,3.485113
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,39.63319,39.63319,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.111439,2.653394,0,0.7980893,-0.7980893,3.155665,52.59431,0.132166,0.8340033,0,0,2.653394
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,37.87172,37.87172,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.998205,1.855304,0,0.2919882,-0.2919882,2.847883,47.46461,0.132166,0.3051276,0,0,1.855304
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,36.30522,36.30522,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.322636,1.563316,0,0.4461318,-0.4461318,2.377618,39.62689,0.132166,0.4662077,0,0,1.563316
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818338,1.117184,0,0,0,2.377618,39.62689,0.132166,0,0,0,1.117184
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818338,1.117184,0,0,0,2.377618,39.62689,0.132166,0,0,0,1.117184
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.82261,32.82261,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.818338,1.117184,0,0.1385697,-0.1385697,2.231553,37.19247,0.132166,0.1448053,0,0,1.117184
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.97548,31.97548,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.972305,0.9786147,0,0.09947381,-0.09947381,2.126698,35.4449,0.132166,0.1039501,0,0,0.9786147
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.20232,31.20232,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.082831,0.879141,0,0.07607049,-0.07607049,2.046513,34.10848,0.132166,0.07949366,0,0,0.879141
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,30.57706,30.57706,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.167354,0.8030705,0,0.05800797,-0.05800797,1.985367,33.08939,0.132166,0.06061833,0,0,0.8030705
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.91147,29.91147,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.231807,0.7450625,0,0.05552709,-0.05552709,1.926836,32.11388,0.132166,0.05802581,0,0,0.7450625
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.21225,29.21225,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.293504,0.6895354,0,0.02862359,-0.02862359,1.896665,31.61101,0.132166,0.02991165,0,0,0.6895354
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08013887,30.09855,28.7618,0.04734546,0.04734546,0,0,0,0.04734546,169.2641,0,0,0,0.08013887,0.04983733,0.04734546,0,0,4.325308,0.6609118,0.03030154,0,0.03030154,1.925411,32.09012,0.1321629,0.05208001,0.0641111,0,0.7410507
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4295528,35.73841,28.32479,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.07647,0,0,0,0.4295528,0.4931352,0.4684784,0,0,4.295006,0.6881832,0,0.06358233,-0.06358233,1.858389,30.9731,0.1321629,0.9828262,0.3436423,1.7,1.117736
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8217777,44.85159,29.83751,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8217777,0,0,1.452632,1.38,4.365654,0.6246009,2.201778,0,2.201778,3.947179,65.78619,0.1321791,0,0.6574222,1.7,1.446379
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.1683,56.4236,33.39408,0.2466274,0.2466274,0,-1,0,0.2466274,473.7106,0,0,0,1.1683,0.2596078,0.2466274,0,0,2.163876,2.606201,0.9086924,0,0.9086924,4.80924,80.15385,0.132085,0.2712902,0.9346402,0,3.774501
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.302899,63.96192,36.91031,0.9473004,0.9473004,0,0,0,0.9473004,137.5381,0,0,0,1.302899,0.9971583,0.9473004,0,0,1.255183,3.424024,0.3057404,0,0.3057404,5.099291,84.98802,0.1320533,1.04203,1.042319,0,4.726923
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.307945,67.28182,39.47856,0.7576774,0.7576774,0,0,0,0.7576774,172.6256,0,0,0,1.307945,0.7975551,0.7576774,0,0,0.9494429,3.69919,0.51039,0,0.51039,5.58349,93.05798,0.1320005,0.8334451,1.046356,0,5.007135
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.306502,69.66068,41.40812,0.2124236,0.2124236,0,0,0,0.2124236,615.0457,0.6438454,0,0,1.306502,0.2236038,0.2124236,0,0,0.4390529,4.158541,0.4390529,0,0.4390529,6.000012,100,0.1319551,0.233666,1.045202,0,5.465044
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.211477,69.36501,43.22338,1.592114,1.592114,0.425,0,0.172125,1.592114,76.09234,2.220446E-16,0,0,1.211477,1.228541,1.167114,0,0,0,4.553689,0,0.01706431,-0.01706431,5.982025,99.70021,0.1319551,1.751325,0.9691815,1.7,5.765166
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.109967,67.77587,44.09739,0.6687267,0.6687267,0,-1,0,0.6687267,165.9822,0.3870842,0,0,1.109967,0.7039229,0.6687267,0,0,0.01896034,4.536624,0.01896034,0,0.01896034,6.000012,100,0.1319532,0.7355995,0.887974,0,5.646592
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9811198,64.68652,44.21169,0.5797752,0.5797752,0,0,0,0.5797752,169.2242,0.3708301,0,0,0.9811198,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1319532,0.6377527,0.7848958,0,5.534809
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6910672,58.05999,44.28564,1.055886,1.055886,0,0,0,1.055886,65.44904,0,0,0,0.6910672,1.111459,1.055886,0,0,0,4.553689,0,0.4203916,-0.4203916,5.55688,92.61449,0.1319532,1.161474,0.5528538,0,5.244756
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3302175,49.52179,43.30405,0,0,0,0,0,0,0,0,0,0,0.3302175,0,0,0,0,0.4671018,4.133297,0.3302175,0,0.3302175,5.870152,97.83567,0.1319191,0,0.264174,0,4.463515
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,41.33416,41.33416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1368843,4.430493,0,0,0,5.870152,97.83567,0.1319191,0,0,0,4.430493
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,39.55924,39.55924,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1368843,4.430493,0,0.2444523,-0.2444523,5.612477,93.54109,0.1319191,0.2554527,0,0,4.430493
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,37.79776,37.79776,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.408498,4.186041,0,0.2591516,-0.2591516,5.339307,88.98827,0.1319191,0.2708135,0,0,4.186041
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,36.23126,36.23126,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6964442,3.926889,0,0.4138732,-0.4138732,4.903046,81.71728,0.1319191,0.4324975,0,0,3.926889
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,34.63787,34.63787,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.156303,3.513016,0,0.06309278,-0.06309278,4.836541,80.60885,0.1319191,0.06593196,0,0,3.513016
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226406,3.449923,0,0,0,4.836541,80.60885,0.1319191,0,0,0,3.449923
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,32.72848,32.72848,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.226406,3.449923,0,0.004885345,-0.004885345,4.831391,80.52303,0.1319191,0.005105186,0,0,3.449923
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.88136,31.88136,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.231835,3.445038,0,0.110878,-0.110878,4.714516,78.5751,0.1319191,0.1158675,0,0,3.445038
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.10819,31.10819,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.355032,3.33416,0,0.07922945,-0.07922945,4.631,77.18318,0.1319191,0.08279478,0,0,3.33416
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,30.46277,30.46277,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.443065,3.25493,0,0.211506,-0.211506,4.408053,73.46741,0.1319191,0.2210238,0,0,3.25493
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.79717,29.79717,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.678072,3.043424,0,0.007842022,-0.007842022,4.399787,73.32964,0.1319191,0.008194913,0,0,3.043424
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.08451,29.08451,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.686785,3.035582,0,0.003721837,-0.003721837,4.395864,73.26425,0.1319191,0.00388932,0,0,3.035582
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09173188,30.15801,28.62734,0.16901,0.16901,0,0,0,0.16901,54.276,0,0,0,0.09173188,0.1779053,0.16901,0,0,1.69092,3.031861,0,0.08617339,-0.08617339,4.305029,71.75034,0.1319191,0.185911,0.0733855,0,3.123592
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.435634,35.70748,28.19033,0.6285862,0.6285862,0,0,0,0.6285862,69.30377,0,0,0,0.435634,0.6616697,0.6285862,0,0,1.786669,2.945687,0,0.2260358,-0.2260358,4.066767,67.77931,0.1319191,0.6914449,0.3485072,0,3.381321
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6875883,42.06569,29.72322,0,0,0,0,0,0,0,0,0,0,0.6875883,0,0,0,0,2.03782,2.719651,0.6875883,0,0.6875883,4.71907,78.65102,0.1318481,0,0.5500707,0,3.40724
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9219662,50.80646,33.29995,0.5285142,0.5285142,0,-1,0,0.5285142,174.4449,0,0,0,0.9219662,0.5563307,0.5285142,0,0,1.350231,3.338481,0.3656354,0,0.3656354,5.065942,84.43221,0.1318104,0.5813656,0.737573,0,4.260447
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.107852,59.07105,36.83635,0.6383246,0.6383246,0,0,0,0.6383246,173.5562,0,0,0,1.107852,0.6719206,0.6383246,0,0,0.9845957,3.667553,0.4359314,0,0.4359314,5.479503,91.32487,0.1317654,0.702157,0.8862816,0,4.775405
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.2418,65.51146,39.44495,0.2900019,0.2900019,0,0,0,0.2900019,428.204,0.3878704,0,0,1.2418,0.3052652,0.2900019,0,0,0.5486643,4.059891,0.5486643,0,0.5486643,6.000012,100,0.1317089,0.3190021,0.9934399,0,5.301691
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9627324,60.94778,41.3745,0.4665435,0.4665435,0,0,0,0.4665435,206.3543,0.4716341,0,0,0.9627324,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1317089,0.5131978,0.7701859,0,5.516421
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8565181,60.55661,43.18976,0.001508081,0.001508081,0,0,0,0.001508081,56795.23,0.8549307,0,0,0.8565181,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1317089,0.001658889,0.6852145,0,5.410207
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9217902,63.07757,44.05705,1.00914,1.00914,0,-1,0,1.00914,91.34409,0,0,0,0.9217902,1.062253,1.00914,0,0,0,4.553689,0,0.1404629,-0.1404629,5.851951,97.53233,0.1317089,1.110055,0.7374322,0,5.475479
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7714543,59.72401,44.17135,0.2421165,0.2421165,0,0,0,0.2421165,318.6293,0.3605248,0,0,0.7714543,0.2548595,0.2421165,0,0,0.1560699,4.413226,0.1560699,0,0.1560699,6.000012,100,0.1316929,0.2663282,0.6171634,0,5.18468
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4466723,52.8415,44.2453,0.6568324,0.6568324,0,0,0,0.6568324,68.00399,0,0,0,0.4466723,0.6914026,0.6568324,0,0,0,4.553689,0,0.2447303,-0.2447303,5.742043,95.70054,0.1316929,0.7225156,0.3573378,0,5.000361
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1728942,46.45515,43.26372,0.4932317,0.4932317,0,0,0,0.4932317,35.05334,0,0,0,0.1728942,0.5191913,0.4932317,0,0,0.2719226,4.308959,0,0.3462971,-0.3462971,5.377015,89.61673,0.1316929,0.5425549,0.1383154,0,4.481853
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,41.30054,41.30054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.656697,3.962662,0,0,0,5.377015,89.61673,0.1316929,0,0,0,3.962662
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,39.5189,39.5189,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.656697,3.962662,0,0.3093736,-0.3093736,5.050906,84.1816,0.1316929,0.3232954,0,0,3.962662
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,37.74398,37.74398,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.000445,3.653288,0,0.8315284,-0.8315284,4.174398,69.57317,0.1316929,0.8689471,0,0,3.653288
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,36.15059,36.15059,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.924366,2.82176,0,0.3917301,-0.3917301,3.761478,62.69118,0.1316929,0.4093579,0,0,2.82176
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,34.58408,34.58408,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.359622,2.43003,0,0.1909417,-0.1909417,3.560208,59.33669,0.1316929,0.199534,0,0,2.43003
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,33.4882,33.4882,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.571779,2.239088,0,0.2181634,-0.2181634,3.330244,55.50395,0.1316929,0.2279808,0,0,2.239088
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,32.65453,32.65453,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.814183,2.020925,0,0.0454456,-0.0454456,3.28234,54.70556,0.1316929,0.04749065,0,0,2.020925
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,31.78724,31.78724,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.864678,1.975479,0,0.1573701,-0.1573701,3.116457,51.94085,0.1316929,0.1644517,0,0,1.975479
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.9939,30.9939,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.039533,1.818109,0,0.2952342,-0.2952342,2.805253,46.75413,0.1316929,0.3085198,0,0,1.818109
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,30.34847,30.34847,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.367572,1.522875,0,0.1613211,-0.1613211,2.635206,43.92001,0.1316929,0.1685806,0,0,1.522875
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,29.6896,29.6896,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.546817,1.361553,0,0.2404648,-0.2404648,2.381734,39.69548,0.1316929,0.2512857,0,0,1.361553
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.97022,28.97022,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.814,1.121089,0,0.1349292,-0.1349292,2.239506,37.32502,0.1316929,0.141001,0,0,1.121089
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1129282,30.37973,28.49287,0.04052624,0.04052624,0,0,0,0.04052624,278.6546,0,0,0,0.1129282,0.0426592,0.04052624,0,0,3.963922,0.9861595,0.07026905,0,0.07026905,2.306169,38.43607,0.1316856,0.04457887,0.0903426,0,1.099088
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3256124,33.60991,28.06259,0,0,0,0,0,0,0,0,0,0,0.3256124,0,0,0,0,3.893652,1.049402,0.3256124,0,0.3256124,2.615072,43.58445,0.1316521,0,0.2604899,0,1.375014
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5700091,39.67529,29.59547,1.213517,1.213517,0,0,0,1.213517,46.97165,0,2.220446E-16,0,0.5700091,1.277387,1.213517,0,0,3.56804,1.342453,0,0.7073776,-0.7073776,1.869431,31.15711,0.1316521,1.334869,0.4560073,0,1.912462
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9573107,51.43908,33.18566,1.087159,1.087159,0,-1,0,1.087159,88.05618,0,0,0.4106643,0.9573107,1.144378,1.087159,0,0,4.354015,0.6350753,0,0.1870672,-0.1870672,1.672244,27.87068,0.1316521,1.195875,0.7658485,0,1.592386
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.247883,62.36339,36.74223,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,134.0164,0,0,0,1.247883,0,0,0.7688584,0.7304155,4.561868,0.448008,1.978298,0,1.978298,3.549023,59.15026,0.1317507,1.024256,0.9983062,1.7,1.695891
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.28022,66.4175,39.37099,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,202.5668,2.220446E-16,0,0,1.28022,0,0,1.068001,1.014601,2.583569,2.228477,2.294821,0,2.294821,5.726081,95.43449,0.1318164,0.695199,1.024176,1.7,3.508697
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9354584,60.26329,41.33416,0.09184735,0.09184735,0,0,0,0.09184735,1018.493,0.5500284,0,0,0.9354584,0.09668142,0.09184735,0,0,0.2887485,4.293815,0.2887485,0,0.2887485,6.000012,100,0.1317868,0.1010321,0.7483667,0,5.229274
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.267255,70.77663,43.14942,0.1071092,0.1071092,0,0,0,0.1071092,1183.143,1.154508,0,0,1.267255,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1317868,0.1178201,1.013804,0,5.820944
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.120711,67.95519,44.01672,0,0,0,-1,0,0,0,1.120711,0,0,1.120711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317868,0,0.8965692,0,5.6744
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9994398,65.04033,44.13101,0.9683219,0.9683219,0,0,0,0.9683219,103.2136,0,0,0,0.9994398,1.019286,0.9683219,0,0,0,4.553689,0,0.0198464,-0.0198464,5.979092,99.65134,0.1317868,1.065154,0.7995518,0,5.553129
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6492038,57.06438,44.21169,1.340241,1.340241,0.425,0,0.172125,1.340241,48.43935,1.110223E-16,0,0,0.6492038,0.9634112,0.9152406,0,0,0.02205156,4.533843,0,0.3142073,-0.3142073,5.647889,94.13129,0.1317868,1.474265,0.519363,1.7,5.183046
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.248645,47.85472,43.22338,0,0,0,0,0,0,0,0,0,0,0.248645,0,0,0,0,0.3711708,4.219635,0.248645,0,0.248645,5.883774,98.0627,0.1317613,0,0.198916,0,4.46828
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,41.21987,41.21987,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.1225258,4.443416,0,0.8919854,-0.8919854,4.943539,82.39215,0.1317613,0.9321247,0,0,4.443416
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,39.40461,39.40461,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.113621,3.55143,0,0.07532043,-0.07532043,4.864144,81.06891,0.1317613,0.07870985,0,0,3.55143
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,37.64985,37.64985,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.19731,3.47611,0,0.5017411,-0.5017411,4.335263,72.25423,0.1317613,0.5243194,0,0,3.47611
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.07663,36.07663,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.7548,2.974369,0,0.5550467,-0.5550467,3.750192,62.50307,0.1317613,0.5800238,0,0,2.974369
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,34.48996,34.48996,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.371519,2.419322,0,0.02265283,-0.02265283,3.726314,62.10511,0.1317613,0.0236722,0,0,2.419322
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,33.39408,33.39408,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.396688,2.396669,0,0.102768,-0.102768,3.617987,60.29966,0.1317613,0.1073926,0,0,2.396669
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,32.54023,32.54023,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.510875,2.293901,0,0.07822267,-0.07822267,3.535533,58.92543,0.1317613,0.08174269,0,0,2.293901
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,31.67294,31.67294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.597789,2.215679,0,0,0,3.535533,58.92543,0.1317613,0,0,0,2.215679
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.8796,30.8796,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.597789,2.215679,0,0.1177763,-0.1177763,3.411386,56.85632,0.1317613,0.1230762,0,0,2.215679
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.23418,30.23418,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.728652,2.097903,0,0.005019821,-0.005019821,3.406094,56.76813,0.1317613,0.005245713,0,0,2.097903
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,29.55514,29.55514,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.734229,2.092883,0,0.1475995,-0.1475995,3.250511,54.17507,0.1317613,0.1542415,0,0,2.092883
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.83575,28.83575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898229,1.945283,0,0,0,3.250511,54.17507,0.1317613,0,0,0,1.945283
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0818992,29.72823,28.36513,0.1391842,0.1391842,0,0,0,0.1391842,58.84232,0,2.775558E-17,0,0.0818992,0.1465097,0.1391842,0,0,2.898229,1.945283,0,0.06461047,-0.06461047,3.182405,53.03998,0.1317613,0.1531026,0.06551936,0,2.027182
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3704681,34.24381,27.90796,0.4728982,0.4728982,0,0,0,0.4728982,78.3399,0,5.551115E-17,0,0.3704681,0.4977876,0.4728982,0,0,2.970018,1.880673,0,0.1273196,-0.1273196,3.048199,50.80321,0.1317613,0.5201881,0.2963744,0,2.251141
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7704838,43.40942,29.46101,0.722057,0.722057,0,0,0,0.722057,106.7068,0,0,0,0.7704838,0.7600601,0.722057,0,0,3.111484,1.753353,0.01042374,0,0.01042374,3.058088,50.96803,0.1317602,0.7942628,0.616387,0,2.523837
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.180205,56.31915,33.07137,0,0,0,-1,0,0,0,0,0,0,1.180205,0,0,0,0,3.101061,1.762734,1.180205,0,1.180205,4.177728,69.62866,0.1316392,0,0.9441638,0,2.942939
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.24745,62.25439,36.66155,0,0,0,0,0,0,0,0,0,0,1.24745,0,0,0,0,1.920856,2.824919,1.24745,0,1.24745,5.361163,89.35254,0.1315117,0,0.9979599,0,4.072369
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.435508,70.52917,39.29031,0,0,0,0,0,0,0,0.7621023,0,0,1.435508,0,0,0,0,0.6734061,3.947623,0.6734061,0,0.6734061,6.000012,100,0.1314429,0,1.148407,0,5.383132
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.316871,69.75687,41.26021,0.8756453,0.8756453,0,0,0,0.8756453,150.3886,0.3951392,0,0,1.316871,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1314429,0.9632099,1.053497,0,5.87056
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.294026,71.41912,43.07547,0.9415647,0.9415647,0,0,0,0.9415647,137.4336,0.3029052,0,0,1.294026,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1314429,1.035721,1.035221,0,5.847715
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9459377,63.56919,43.9831,0.6335895,0.6335895,0,-1,0,0.6335895,149.2982,0.2790014,0,0,0.9459377,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1314429,0.6969485,0.7567502,0,5.499627
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7370558,58.86982,44.09739,0.6179001,0.6179001,0,0,0,0.6179001,119.284,0.0866347,0,0,0.7370558,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1314429,0.6796901,0.5896447,0,5.290745
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4133169,52.08593,44.17135,0,0,0,0,0,0,0,0.4133169,0,0,0.4133169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314429,0,0.3306535,0,4.967006
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2248954,47.3655,43.18976,0.3381032,0.3381032,0,0,0,0.3381032,66.51678,0,0,0,0.2248954,0.3558981,0.3381032,0,0,0,4.553689,0,0.1310027,-0.1310027,5.861923,97.69852,0.1314429,0.3719135,0.1799163,0,4.778584
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,41.14591,41.14591,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1455586,4.422686,0,0.7156267,-0.7156267,5.107586,85.12627,0.1314429,0.7478299,0,0,4.422686
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,39.33065,39.33065,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9406993,3.70706,0,0.08171953,-0.08171953,5.021446,83.69061,0.1314429,0.0853969,0,0,3.70706
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,37.55573,37.55573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.031499,3.62534,0,0,0,5.021446,83.69061,0.1314429,0,0,0,3.62534
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.98251,35.98251,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.031499,3.62534,0,0.3858309,-0.3858309,4.614745,76.91226,0.1314429,0.4031933,0,0,3.62534
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,34.39583,34.39583,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.4602,3.239509,0,0.1997951,-0.1997951,4.404142,73.40222,0.1314429,0.2087859,0,0,3.239509
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.682194,3.039714,0,0,0,4.404142,73.40222,0.1314429,0,0,0,3.039714
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,32.42594,32.42594,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.682194,3.039714,0,0.2731644,-0.2731644,4.116202,68.60323,0.1314429,0.2854568,0,0,3.039714
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,31.55865,31.55865,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.98571,2.76655,0,0.09406736,-0.09406736,4.017046,66.95063,0.1314429,0.09830039,0,0,2.76655
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.76531,30.76531,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.09023,2.672482,0,0.1468516,-0.1468516,3.862251,64.37072,0.1314429,0.1534599,0,0,2.672482
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.09971,30.09971,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.253398,2.525631,0,0.1090904,-0.1090904,3.747259,62.4542,0.1314429,0.1139995,0,0,2.525631
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,29.42067,29.42067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37461,2.41654,0,0,0,3.747259,62.4542,0.1314429,0,0,0,2.41654
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,28.66768,28.66768,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.37461,2.41654,0,0.1885139,-0.1885139,3.548548,59.14236,0.1314429,0.196997,0,0,2.41654
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1207871,30.20641,28.19033,0.1614519,0.1614519,0,0,0,0.1614519,74.81306,0,0,0,0.1207871,0.1699494,0.1614519,0,0,2.584069,2.228026,0,0.04916226,-0.04916226,3.496727,58.27866,0.1314429,0.1775971,0.09662969,0,2.348814
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4171536,34.90284,27.73988,0.3016053,0.3016053,0,0,0,0.3016053,138.3111,0,0,0,0.4171536,0.3174792,0.3016053,0,0,2.638694,2.178864,0.09967441,0,0.09967441,3.591286,59.85465,0.1314327,0.3317658,0.3337229,0,2.596018
