Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9043546,45.94516,29.30638,0.4827957,0.4827957,0,0,0,0.4827957,187.3162,0,0,0,0.9043546,0.508206,0.4827957,0,0,2.53902,2.268571,0.3961486,0,0.3961486,3.967106,66.1183,0.1313923,0.5310752,0.7234837,0,3.172926
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.199847,56.64364,32.95707,0.5757295,0.5757295,0,-1,0,0.5757295,208.4046,0,0,0,1.199847,0.6060311,0.5757295,0,0,2.142871,2.625105,0.593816,0,0.593816,4.530449,75.50733,0.1313318,0.6333025,0.9598776,0,3.824952
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.143707,59.59013,36.55397,0.2410668,0.2410668,0,0,0,0.2410668,474.4355,0,0,0,1.143707,0.2537546,0.2410668,0,0,1.549055,3.159539,0.8899521,0,0.8899521,5.374732,89.57868,0.1312411,0.2651735,0.9149653,0,4.303246
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.003995,59.41407,39.21636,0.2862688,0.2862688,0,0,0,0.2862688,350.7176,0.04355632,0,0,1.003995,0.3013356,0.2862688,0,0,0.6591032,3.960496,0.6591032,0,0.6591032,6.000012,100,0.1311741,0.3148957,0.8031961,0,4.964491
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9716291,60.93924,41.18625,0.9882362,0.9882362,0,0,0,0.9882362,98.31953,0,1.110223E-16,0,0.9716291,1.040249,0.9882362,0,0,0,4.553689,0,0.06861946,-0.06861946,5.927681,98.79448,0.1311741,1.08706,0.7773033,0,5.525318
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.087086,65.92033,43.03513,0.4398274,0.4398274,0,0,0,0.4398274,247.1619,0.5478656,0,0,1.087086,0.4629762,0.4398274,0,0,0.07624385,4.485069,0.07624385,0,0.07624385,6.000012,100,0.1311664,0.4838101,0.8696685,0,5.572155
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.074187,66.63871,43.90914,0.9077765,0.9077765,0,-1,0,0.9077765,118.3317,0.118633,0,0,1.074187,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1311664,0.9985541,0.8593497,0,5.627876
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8944148,62.3831,44.01672,0.9110507,0.9110507,0,0,0,0.9110507,98.174,0,0,0,0.8944148,0.9590007,0.9110507,0,0,0,4.553689,0,0.06458589,-0.06458589,5.931932,98.86534,0.1311664,1.002156,0.7155319,0,5.448104
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.524272,54.28439,44.09739,0.4160213,0.4160213,0,0,0,0.4160213,126.0205,0.01459276,0,0,0.524272,0.4379172,0.4160213,0,0,0.0717621,4.489103,0.0717621,0,0.0717621,6.000012,100,0.1311591,0.4576235,0.4194176,0,5.013375
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1917796,46.66052,43.11581,0,0,0,0,0,0,0,0.1917796,0,0,0.1917796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311591,0,0.1534237,0,4.745469
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,41.07196,41.07196,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1311591,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,39.25669,39.25669,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1311591,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,37.46161,37.46161,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1311591,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,35.86821,35.86821,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1311591,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,34.28154,34.28154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1311591,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,33.18566,33.18566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1311591,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1311591,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,31.44435,31.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1311591,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,30.63085,30.63085,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1311591,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.99214,29.99214,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1311591,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,29.29293,29.29293,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1311591,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,28.53321,28.53321,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1311591,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.0617303,29.06579,28.04242,0,0,0,0,0,0,0,0,0,0,0.0617303,0,0,0,0,2.253685,2.525373,0.0617303,0,0.0617303,3.920541,65.34222,0.1311528,0,0.04938424,0,2.587103
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3362478,33.30312,27.58524,0,0,0,0,0,0,0,0,0,0,0.3362478,0,0,0,0,2.191955,2.58093,0.3362478,0,0.3362478,4.239534,70.65876,0.1311186,0,0.2689983,0,2.917178
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6372082,40.4836,29.15847,0.452731,0.452731,0,0,0,0.452731,140.7477,0,0,0,0.6372082,0.4765589,0.452731,0,0,1.855707,2.883553,0.1606492,0,0.1606492,4.391939,73.19884,0.1311023,0.498004,0.5097665,0,3.520761
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.15434,55.40841,32.80916,0.479654,0.479654,0,-1,0,0.479654,240.661,0,0,0,1.15434,0.5048989,0.479654,0,0,1.695058,3.028137,0.6494411,0,0.6494411,5.008053,83.46738,0.1310364,0.5276194,0.923472,0,4.182477
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.348076,64.54424,36.43968,0,0,0,0,0,0,0,0.302459,0,0,1.348076,0,0,0,0,1.045617,3.612634,1.045617,0,1.045617,6.000012,100,0.1309304,0,1.07846,0,4.96071
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.02452,59.80899,39.1424,0.7286042,0.7286042,0,0,0,0.7286042,140.6141,0.2575685,0,0,1.02452,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1309304,0.8014646,0.8196163,0,5.578209
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.017273,61.92886,41.10558,0.6606457,0.6606457,0,0,0,0.6606457,153.9816,0.3218562,0,0,1.017273,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1309304,0.7267103,0.8138182,0,5.570961
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.119408,66.60088,42.92083,0.26857,0.26857,0,0,0,0.26857,416.8032,0.836703,0,0,1.119408,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1309304,0.295427,0.8955266,0,5.673097
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8761989,61.74056,43.82846,0.2944621,0.2944621,0,-1,0,0.2944621,297.5591,0.5662388,0,0,0.8761989,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1309304,0.3239083,0.7009591,0,5.429888
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8691529,61.70663,43.94276,0.1318816,0.1318816,0,0,0,0.1318816,659.0403,0.7303302,0,0,0.8691529,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1309304,0.1450698,0.6953223,0,5.422842
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5960477,55.70958,44.01672,0,0,0,0,0,0,0,0.5960477,0,0,0.5960477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309304,0,0.4768382,0,5.149737
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2313343,47.32942,43.03513,0.6982806,0.6982806,0,0,0,0.6982806,33.12914,0,1.110223E-16,0,0.2313343,0.7350322,0.6982806,0,0,0,4.553689,0,0.5036979,-0.5036979,5.469068,91.15095,0.1309304,0.7681087,0.1850675,0,4.785023
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,40.95766,40.95766,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5596643,4.049991,0,0.3224405,-0.3224405,5.129186,85.48626,0.1309304,0.3369504,0,0,4.049991
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,39.1424,39.1424,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9179316,3.727551,0,0.7689588,-0.7689588,4.318632,71.97705,0.1309304,0.803562,0,0,3.727551
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,37.34731,37.34731,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.77233,2.958592,0,0.5582723,-0.5582723,3.730161,62.16923,0.1309304,0.5833946,0,0,2.958592
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,35.75392,35.75392,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.392633,2.400319,0,0.1636886,-0.1636886,3.557618,59.29352,0.1309304,0.1710546,0,0,2.400319
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,34.16724,34.16724,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.574509,2.236631,0,0.01693263,-0.01693263,3.53977,58.99604,0.1309304,0.01769459,0,0,2.236631
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.05119,33.05119,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.593323,2.219698,0,0.05655798,-0.05655798,3.480152,58.00242,0.1309304,0.05910309,0,0,2.219698
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.1839,32.1839,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.656165,2.16314,0,0.1326007,-0.1326007,3.340379,55.67287,0.1309304,0.1385677,0,0,2.16314
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,31.29644,31.29644,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.803499,2.03054,0,0.0792794,-0.0792794,3.256811,54.28008,0.1309304,0.08284698,0,0,2.03054
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,30.50311,30.50311,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.891588,1.95126,0,0.01887008,-0.01887008,3.23692,53.94856,0.1309304,0.01971923,0,0,1.95126
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.83751,29.83751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912555,1.93239,0,0,0,3.23692,53.94856,0.1309304,0,0,0,1.93239
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.15847,29.15847,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.912555,1.93239,0,0.1756832,-0.1756832,3.051734,50.86213,0.1309304,0.1835889,0,0,1.93239
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,28.3853,28.3853,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.107758,1.756707,0,0.1460402,-0.1460402,2.897794,48.29647,0.1309304,0.152612,0,0,1.756707
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1428268,30.27268,27.88779,0,0,0,0,0,0,0,0,0,0,0.1428268,0,0,0,0,3.270025,1.610667,0.1428268,0,0.1428268,3.033291,50.55476,0.130916,0,0.1142614,0,1.753493
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5270246,36.55892,27.41716,0.5920835,0.5920835,0,0,0,0.5920835,89.01188,0,0,0,0.5270246,0.6232457,0.5920835,0,0,3.127198,1.739211,0,0.09622111,-0.09622111,2.931865,48.86433,0.130916,0.6512918,0.4216197,0,2.266235
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9019554,45.55728,29.00384,0.7397327,0.7397327,0,0,0,0.7397327,121.9299,0,0,0,0.9019554,0.778666,0.7397327,0,0,3.23411,1.64299,0.1232895,0,0.1232895,3.048828,50.8137,0.1309035,0.813706,0.7215644,0,2.544945
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.087612,53.72974,32.67469,0.5492185,0.5492185,0,-1,0,0.5492185,198.029,0,0,0,1.087612,0.5781248,0.5492185,0,0,3.110821,1.75395,0.5094873,0,0.5094873,3.53217,58.86938,0.1308519,0.6041403,0.8700897,0,2.841562
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.30949,63.38359,36.30522,0.107894,0.107894,0,0,0,0.107894,1213.682,0,0,0,1.30949,0.1135727,0.107894,0,0,2.601334,2.212489,1.195917,0,1.195917,4.666717,77.77847,0.1307311,0.1186834,1.047592,0,3.521979
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.445742,70.42559,38.98777,1.182361,1.182361,0,0,0,1.182361,122.2758,0,0,0,1.445742,1.24459,1.182361,0,0,1.405416,3.288814,0.2011513,0,0.2011513,4.857546,80.95894,0.1307108,1.300597,1.156593,0,4.734556
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.412939,72.09293,40.99128,0.3881058,0.3881058,0,0,0,0.3881058,364.0602,0,0,0,1.412939,0.4085325,0.3881058,0,0,1.204265,3.469851,1.004406,0,1.004406,5.81041,96.83997,0.1306095,0.4269164,1.130351,0,4.882789
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.307816,71.51209,42.84688,0.3775638,0.3775638,0,0,0,0.3775638,346.3827,0.7105215,0,0,1.307816,0.3974356,0.3775638,0,0,0.1998586,4.373816,0.1998586,0,0.1998586,6.000012,100,0.1305893,0.4153202,1.046253,0,5.681632
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.062397,66.15774,43.75451,0.6233032,0.6233032,0,-1,0,0.6233032,170.4462,0.4062883,0,0,1.062397,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1305893,0.6856335,0.8499175,0,5.616086
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9301211,63.05869,43.8688,0.4797816,0.4797816,0,0,0,0.4797816,193.8634,0.4250878,0,0,0.9301211,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1305893,0.5277597,0.7440968,0,5.48381
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6328527,56.41699,43.94276,0.8004059,0.8004059,0,0,0,0.8004059,79.06647,0,0,0,0.6328527,0.8425325,0.8004059,0,0,0,4.553689,0,0.2096799,-0.2096799,5.77899,96.31631,0.1305893,0.8804465,0.5062822,0,5.186542
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2877481,48.29586,42.92083,0.075897,0.075897,0,0,0,0.075897,379.1298,0,0,0,0.2877481,0.07989158,0.075897,0,0,0.2329776,4.344009,0.2078565,0,0.2078565,5.97618,99.6028,0.1305684,0.0834867,0.2301985,0,4.631757
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,40.84337,40.84337,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.02512108,4.53108,0,1.171092,-1.171092,4.74174,79.02885,0.1305684,1.223791,0,0,4.53108
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.98777,38.98777,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.326335,3.359988,0,0.6041667,-0.6041667,4.104893,68.41474,0.1305684,0.6313543,0,0,3.359988
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,37.21285,37.21285,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.997631,2.755821,0,0.5261559,-0.5261559,3.550276,59.17114,0.1305684,0.5498329,0,0,2.755821
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,35.62617,35.62617,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.582249,2.229665,0,0.5539101,-0.5539101,2.966403,49.43995,0.1305684,0.5788361,0,0,2.229665
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.0395,34.0395,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.197705,1.675755,0,0.1223621,-0.1223621,2.837422,47.29028,0.1305684,0.1278684,0,0,1.675755
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.90328,32.90328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333663,1.553393,0,0,0,2.837422,47.29028,0.1305684,0,0,0,1.553393
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.02927,32.02927,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.333663,1.553393,0,0.1461117,-0.1461117,2.683407,44.72336,0.1305684,0.1526867,0,0,1.553393
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.14181,31.14181,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.496009,1.407281,0,0.04633622,-0.04633622,2.634564,43.90932,0.1305684,0.04842135,0,0,1.407281
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,30.34847,30.34847,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.547493,1.360945,0,0.2185174,-0.2185174,2.404227,40.07037,0.1305684,0.2283507,0,0,1.360945
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,29.6896,29.6896,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.79029,1.142428,0,0.1136681,-0.1136681,2.28441,38.07343,0.1305684,0.1187832,0,0,1.142428
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.99039,28.99039,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.916588,1.028759,0,0.1402372,-0.1402372,2.136587,35.60971,0.1305684,0.1465479,0,0,1.028759
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.23067,28.23067,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.072408,0.8885221,0,0.1648513,-0.1648513,1.962819,32.71358,0.1305684,0.1722696,0,0,0.8885221
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01870342,28.02787,27.71971,0.183504,0.183504,0,0,0,0.183504,10.19238,0,2.775558E-17,0,0.01870342,0.1931621,0.183504,0,0,4.255576,0.7236708,0,0.1744587,-0.1744587,1.778923,29.64865,0.1305684,0.2018544,0.01496274,0,0.7423743
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2194344,30.92754,27.24908,0,0,0,0,0,0,0,0,0,0,0.2194344,0,0,0,0,4.449419,0.5492122,0.2194344,0,0.2194344,1.987097,33.11821,0.1305463,0,0.1755475,0,0.7686466
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5251831,38.02845,28.83575,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.96618,0,0,0,0.5251831,0.5963622,0.5665441,0,0,4.229984,0.7467032,0,0.07117914,-0.07117914,1.912067,31.86772,0.1305463,1.090698,0.4201465,1.7,1.271886
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8887722,49.22984,32.52678,0.8323114,0.8323114,0,-1,0,0.8323114,106.7836,0,0,0.104928,0.8887722,0.8761172,0.8323114,0,0,4.309072,0.6755241,0.01265494,0,0.01265494,1.924073,32.06781,0.130545,0.9155425,0.7110177,0,1.564296
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.246888,61.6192,36.15059,0,0,0,0,0,0,0,0,0,0,1.246888,0,0,0,0,4.296417,0.6869135,1.246888,0,1.246888,3.106975,51.78281,0.1304196,0,0.9975104,0,1.933801
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.341594,67.42029,38.87348,0.0284722,0.0284722,0,0,0,0.0284722,4711.942,0,0,0,1.341594,0.02997074,0.0284722,0,0,3.049529,1.809113,1.311623,0,1.311623,4.351289,72.52134,0.1302879,0.03131942,1.073275,0,3.150706
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.056049,62.60234,40.88371,0.9680715,0.9680715,0,0,0,0.9680715,109.0879,0,0,0,1.056049,1.019023,0.9680715,0,0,1.737906,2.989573,0.03702594,0,0.03702594,4.386415,73.10677,0.1302842,1.064879,0.8448389,0,4.045622
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.391066,73.72387,42.73259,0.13187,0.13187,0,0,0,0.13187,1054.876,0,0,0,1.391066,0.1388105,0.13187,0,0,1.70088,3.022897,1.252255,0,1.252255,5.574409,92.90662,0.1301588,0.145057,1.112852,0,4.413962
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.034276,65.3214,43.64022,0.133348,0.133348,0,-1,0,0.133348,775.6215,0.445284,0,0,1.034276,0.1403663,0.133348,0,0,0.4486254,4.149926,0.4486254,0,0.4486254,6.000012,100,0.1301139,0.1466828,0.8274205,0,5.184202
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5214999,53.8589,43.75451,0.7342557,0.7342557,0,0,0,0.7342557,71.02429,0,0,0,0.5214999,0.7729007,0.7342557,0,0,0,4.553689,0,0.2514008,-0.2514008,5.735012,95.58334,0.1301139,0.8076812,0.4171999,0,5.075189
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1816938,47.19843,43.82846,0.8041627,0.8041627,0,0,0,0.8041627,22.59416,0,0,0,0.1816938,0.8464871,0.8041627,0,0,0.2793342,4.302288,0,0.6647933,-0.6647933,5.034259,83.90414,0.1301139,0.884579,0.145355,0,4.483982
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1208685,45.05809,42.84688,0,0,0,0,0,0,0,0,0,0,0.1208685,0,0,0,0,1.017993,3.637495,0.1208685,0,0.1208685,5.148924,85.81524,0.1301018,0,0.09669476,0,3.758363
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,40.72908,40.72908,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.897125,3.746276,0,0.4730013,-0.4730013,4.650337,77.50547,0.1301018,0.4942864,0,0,3.746276
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,38.87348,38.87348,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.422682,3.273275,0,0.02491672,-0.02491672,4.624073,77.06773,0.1301018,0.02603797,0,0,3.273275
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.07838,37.07838,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.450367,3.248358,0,0.3992281,-0.3992281,4.203249,70.05402,0.1301018,0.4171933,0,0,3.248358
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,35.49171,35.49171,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.893954,2.84913,0,0.4504811,-0.4504811,3.728401,62.13989,0.1301018,0.4707527,0,0,2.84913
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.90504,33.90504,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.394489,2.398649,0,0.1839046,-0.1839046,3.534548,58.90902,0.1301018,0.1921803,0,0,2.398649
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,32.74865,32.74865,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.598827,2.214745,0,0.1891156,-0.1891156,3.335203,55.58661,0.1301018,0.1976258,0,0,2.214745
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.88136,31.88136,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.808955,2.025629,0,0.1198705,-0.1198705,3.208848,53.4807,0.1301018,0.1252647,0,0,2.025629
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.9939,30.9939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.942145,1.905759,0,0,0,3.208848,53.4807,0.1301018,0,0,0,1.905759
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.18039,30.18039,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.942145,1.905759,0,0.002715627,-0.002715627,3.205986,53.43299,0.1301018,0.00283783,0,0,1.905759
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,29.5148,29.5148,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.945162,1.903043,0,0.09281085,-0.09281085,3.108155,51.80247,0.1301018,0.09698734,0,0,1.903043
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.81559,28.81559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048285,1.810232,0,0,0,3.108155,51.80247,0.1301018,0,0,0,1.810232
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.06259,28.06259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048285,1.810232,0,0,0,3.108155,51.80247,0.1301018,0,0,0,1.810232
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.170714,30.40442,27.55163,0.0303566,0.0303566,0,0,0,0.0303566,562.3619,0,0,0,0.170714,0.03195432,0.0303566,0,0,3.048285,1.810232,0.1387597,0,0.1387597,3.239794,53.99645,0.1300879,0.03339227,0.1365712,0,1.980946
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3770766,33.47987,27.06083,0,0,0,0,0,0,0,0,0,0,0.3770766,0,0,0,0,2.909526,1.935116,0.3770766,0,0.3770766,3.59752,59.95855,0.1300502,0,0.3016613,0,2.312192
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6321299,39.85881,28.66768,0.4007253,0.4007253,0,0,0,0.4007253,157.7464,0,0,0,0.6321299,0.4218161,0.4007253,0,0,2.532449,2.274485,0.2103138,0,0.2103138,3.797041,63.28389,0.1300292,0.4407979,0.5057039,0,2.906615
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9023925,49.32109,32.35198,0.1316445,0.1316445,0,-1,0,0.1316445,685.4769,0,0,0,0.9023925,0.1385731,0.1316445,0,0,2.322135,2.463767,0.7638193,0,0.7638193,4.521664,75.36091,0.129953,0.1448089,0.721914,0,3.36616
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.059417,56.98561,36.02284,0.1343613,0.1343613,0,0,0,0.1343613,788.4842,0,0,0,1.059417,0.1414329,0.1343613,0,0,1.558316,3.151205,0.9179844,0,0.9179844,5.39254,89.87549,0.1298614,0.1477974,0.8475338,0,4.210622
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.190048,63.37248,38.7659,0.1410109,0.1410109,0,0,0,0.1410109,843.9407,0.4012843,0,0,1.190048,0.1484325,0.1410109,0,0,0.6403316,3.977391,0.6403316,0,0.6403316,6.000012,100,0.1297977,0.155112,0.9520387,0,5.167439
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.080743,63.06837,40.76941,0.4625797,0.4625797,0,0,0,0.4625797,233.6338,0.5938166,0,0,1.080743,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1297977,0.5088376,0.8645941,0,5.634431
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9162729,61.29135,42.61829,0,0,0,0,0,0,0,0.9162729,0,0,0.9162729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297977,0,0.7330183,0,5.469962
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8044364,59.74596,43.52592,0.8058951,0.8058951,0,-1,0,0.8058951,99.81898,0,1.110223E-16,0,0.8044364,0.8483107,0.8058951,0,0,0,4.553689,0,0.04387435,-0.04387435,5.953764,99.22921,0.1297977,0.8864847,0.6435491,0,5.358125
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6848353,57.2119,43.64022,0,0,0,0,0,0,0,0.636086,0,0,0.6848353,0,0,0,0,0.04874928,4.509815,0.04874928,0,0.04874928,6.000012,100,0.1297928,0,0.5478682,0,5.19465
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3719008,50.78147,43.72089,0.5013177,0.5013177,0,0,0,0.5013177,74.18466,0,0,0,0.3719008,0.5277028,0.5013177,0,0,0,4.553689,0,0.155802,-0.155802,5.835783,97.26284,0.1297928,0.5514494,0.2975207,0,4.92559
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2097593,46.60832,42.73259,0.4532859,0.4532859,0,0,0,0.4532859,46.27528,0,0,0,0.2097593,0.477143,0.4532859,0,0,0.1731133,4.397887,0,0.2673838,-0.2673838,5.553935,92.5654,0.1297928,0.4986145,0.1678074,0,4.607646
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,40.61478,40.61478,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4702064,4.130503,0,0.2973658,-0.2973658,5.240484,87.34122,0.1297928,0.3107472,0,0,4.130503
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,38.73229,38.73229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8006127,3.833138,0,0,0,5.240484,87.34122,0.1297928,0,0,0,3.833138
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.93047,36.93047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8006127,3.833138,0,0,0,5.240484,87.34122,0.1297928,0,0,0,3.833138
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8006127,3.833138,0,0,0,5.240484,87.34122,0.1297928,0,0,0,3.833138
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,33.7504,33.7504,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8006127,3.833138,0,0.0431774,-0.0431774,5.194971,86.58268,0.1297928,0.04512038,0,0,3.833138
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,32.60074,32.60074,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8485876,3.78996,0,0.1426181,-0.1426181,5.044639,84.07714,0.1297928,0.1490359,0,0,3.78996
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,31.72673,31.72673,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.007052,3.647342,0,0.2388515,-0.2388515,4.792867,79.88095,0.1297928,0.2495998,0,0,3.647342
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.8191,30.8191,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.272443,3.40849,0,0.03800293,-0.03800293,4.752808,79.21331,0.1297928,0.03971306,0,0,3.40849
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.00559,30.00559,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.314668,3.370487,0,0.3496496,-0.3496496,4.384245,73.0706,0.1297928,0.3653839,0,0,3.370487
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,29.34672,29.34672,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.703168,3.020838,0,0.1375275,-0.1375275,4.239278,70.6545,0.1297928,0.1437162,0,0,3.020838
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,28.62734,28.62734,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.855976,2.88331,0,0.162116,-0.162116,4.068393,67.80642,0.1297928,0.1694112,0,0,2.88331
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.87434,27.87434,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.036105,2.721195,0,0.1709395,-0.1709395,3.888207,64.80332,0.1297928,0.1786318,0,0,2.721195
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001934078,27.36655,27.36338,0.2312445,0.2312445,0,0,0,0.2312445,0.08363781,0,2.775558E-17,0,0.0001934078,0.2434152,0.2312445,0,0,2.226038,2.550255,0,0.2432218,-0.2432218,3.631829,60.53036,0.1297928,0.2543689,0.0001547263,0,2.550448
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06180967,27.89015,26.87258,0.5577899,0.5577899,0,0,0,0.5577899,11.08117,0,0,0,0.06180967,0.5871473,0.5577899,0,0,2.496284,2.307033,0,0.5253376,-0.5253376,3.078074,51.30114,0.1297928,0.6135689,0.04944774,0,2.368843
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1230764,30.53779,28.47943,0.2302114,0.2302114,0,0,0,0.2302114,53.46235,0,0,0,0.1230764,0.2423278,0.2302114,0,0,3.079993,1.781695,0,0.1192514,-0.1192514,2.952372,49.20611,0.1297928,0.2532325,0.09846114,0,1.904772
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4623694,40.39717,32.1839,0.3067582,0.3067582,0,-1,0,0.3067582,150.7276,0,0,0,0.4623694,0.3229033,0.3067582,0,0,3.212494,1.662444,0.139466,0,0.139466,3.084682,51.41125,0.1297789,0.337434,0.3698955,0,2.124813
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8013923,51.13866,35.88838,0.5239122,0.5239122,0,0,0,0.5239122,152.9631,0,0,0,0.8013923,0.5514865,0.5239122,0,0,3.073028,1.787964,0.2499058,0,0.2499058,3.321763,55.3626,0.1297541,0.5763034,0.6411138,0,2.589356
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6440096,50.88665,38.65161,0,0,0,0,0,0,0,0,0,0,0.6440096,0,0,0,0,2.823123,2.012879,0.6440096,0,0.6440096,3.932724,65.54527,0.1296901,0,0.5152076,0,2.656888
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6058442,52.30699,40.68874,0.217459,0.217459,0,0,0,0.217459,278.6016,0,0,0,0.6058442,0.2289042,0.217459,0,0,2.179113,2.592487,0.37694,0,0.37694,4.290321,71.5052,0.1296526,0.2392049,0.4846754,0,3.198332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4070691,50.203,42.504,0.6033713,0.6033713,0,0,0,0.6033713,67.46578,0,0,0,0.4070691,0.6351277,0.6033713,0,0,1.802173,2.931733,0,0.2280585,-0.2280585,4.049926,67.49863,0.1296526,0.6637084,0.3256553,0,3.338803
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.606167,55.31157,43.45197,0.2845388,0.2845388,0,-1,0,0.2845388,213.0349,0,0,0,0.606167,0.2995146,0.2845388,0,0,2.055571,2.703675,0.3066525,0,0.3066525,4.340842,72.34722,0.1296222,0.3129927,0.4849336,0,3.309842
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3317706,49.82565,43.56626,0.732802,0.732802,0,0,0,0.732802,45.27425,0,0,0,0.3317706,0.7713705,0.732802,0,0,1.748919,2.979662,0,0.4395999,-0.4395999,3.877463,64.62425,0.1296222,0.8060822,0.2654164,0,3.311433
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05944312,44.72538,43.64022,0.04646,0.04646,0,0,0,0.04646,127.9447,0,0,0,0.05944312,0.04890526,0.04646,0,0,2.237363,2.540062,0.01053786,0,0.01053786,3.88746,64.79087,0.1296211,0.051106,0.04755449,0,2.599505
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05878132,43.68429,42.61829,0.4127086,0.4127086,0,0,0,0.4127086,14.24281,0,5.551115E-17,0,0.05878132,0.4344301,0.4127086,0,0,2.226825,2.549546,0,0.3756488,-0.3756488,3.491492,58.19141,0.1296211,0.4539795,0.04702505,0,2.608327
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,40.50049,40.50049,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.644213,2.173898,0,0.4676052,-0.4676052,2.998592,49.97644,0.1296211,0.4886475,0,0,2.173898
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,38.5911,38.5911,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.163774,1.706292,0,0.2735367,-0.2735367,2.710259,45.1709,0.1296211,0.2858458,0,0,1.706292
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,36.77584,36.77584,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.467704,1.432755,0,0.7398108,-0.7398108,1.93043,32.17377,0.1296211,0.7731023,0,0,1.432755
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,35.20934,35.20934,1.238127,0.6582974,0,-1,0,0.6582974,0,0,0.5798299,0.7036426,0,0.6929446,0.6582974,0,0,4.289716,0.6929446,0,0.6929446,-0.6929446,1.200002,20,0.1296211,1.36194,0,0,0.6929446
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,33.62267,33.62267,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,32.46628,32.46628,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,31.57882,31.57882,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,30.67118,30.67118,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.85768,29.85768,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.19881,29.19881,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,28.47943,28.47943,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.73988,27.73988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296211,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02026437,27.54167,27.20874,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.665176,2.220446E-16,0,0,0.02026437,0,0,1.452632,1.38,5.059654,0,1.400264,0,1.400264,2.52841,42.14008,0.1297694,0.2306301,0.01621149,1.7,0.02026437
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1832419,29.76849,26.71795,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.1841,0,0,0,0.1832419,0,0,0.7448246,0.7075834,3.65939,1.260238,0.8908252,0,0.8908252,3.373521,56.22523,0.1298941,1.050693,0.1465935,1.7,1.44348
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5167077,37.33023,28.32479,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,129.3809,0,0,0,0.5167077,0,0,1.300631,1.235599,2.768565,2.061981,1.752307,0,1.752307,5.035905,83.93158,0.1300156,0.4393062,0.4133661,1.7,2.578688
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9424956,49.80904,32.02927,0.04728004,0.04728004,0,-1,0,0.04728004,1993.433,0,0,0,0.9424956,0.04976846,0.04728004,0,0,1.016258,3.639057,0.8927272,0,0.8927272,5.882821,98.04681,0.129927,0.05200804,0.7539965,0,4.581553
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8863305,52.79232,35.74047,0.8085497,0.8085497,0,0,0,0.8085497,109.6198,0,0,0,0.8863305,0.851105,0.8085497,0,0,0.1235308,4.442511,0.03522551,0,0.03522551,5.916238,98.60378,0.1299235,0.8894047,0.7090644,0,5.328842
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.026835,59.13483,38.51715,0.3730626,0.3730626,0,0,0,0.3730626,275.2447,0.5458323,0,0,1.026835,0.3926974,0.3730626,0,0,0.08830525,4.474214,0.08830525,0,0.08830525,6.000012,100,0.1299148,0.4103688,0.821468,0,5.501049
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.02384,61.47261,40.58117,0.3700166,0.3700166,0,0,0,0.3700166,276.7012,0.6343492,0,0,1.02384,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1299148,0.4070182,0.8190723,0,5.577529
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7177258,56.55698,42.39643,0.8100536,0.8100536,0,0,0,0.8100536,88.60225,0,0,0,0.7177258,0.8526881,0.8100536,0,0,0,4.553689,0,0.1349623,-0.1349623,5.857749,97.62896,0.1299148,0.891059,0.5741806,0,5.271415
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4748501,52.45264,43.33767,0.6097588,0.6097588,0,-1,0,0.6097588,77.87508,0,0,0,0.4748501,0.6418514,0.6097588,0,0,0.1499581,4.418726,0,0.1670012,-0.1670012,5.681715,94.69505,0.1299148,0.6707346,0.3798801,0,4.893577
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5888239,54.94386,43.45197,0.5545233,0.5545233,0,0,0,0.5545233,106.1856,0,0,0,0.5888239,0.5837088,0.5545233,0,0,0.335515,4.251725,0.005115141,0,0.005115141,5.686567,94.77593,0.1299143,0.6099756,0.4710591,0,4.840549
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.209698,47.42088,43.52592,0.2342388,0.2342388,0,0,0,0.2342388,89.52316,0,0,0,0.209698,0.2465672,0.2342388,0,0,0.3303999,4.256329,0,0.03686917,-0.03686917,5.647704,94.1282,0.1299143,0.2576627,0.1677584,0,4.466027
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.058695,43.56765,42.504,0.1170277,0.1170277,0,0,0,0.1170277,50.15478,0,0,0,0.058695,0.1231871,0.1170277,0,0,0.3713656,4.21946,0,0.06449209,-0.06449209,5.579723,92.9952,0.1299143,0.1287305,0.046956,0,4.278155
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,40.38619,40.38619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4430235,4.154968,0,0,0,5.579723,92.9952,0.1299143,0,0,0,4.154968
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,38.46336,38.46336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4430235,4.154968,0,0,0,5.579723,92.9952,0.1299143,0,0,0,4.154968
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,36.6481,36.6481,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4430235,4.154968,0,0.2820472,-0.2820472,5.282419,88.04015,0.1299143,0.2947393,0,0,4.154968
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.07487,35.07487,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7564093,3.872921,0,0.881113,-0.881113,4.353644,72.5606,0.1299143,0.9207631,0,0,3.872921
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,33.4882,33.4882,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.735424,2.991808,0,0.2050551,-0.2050551,4.137497,68.95815,0.1299143,0.2142826,0,0,2.991808
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.963263,2.786752,0,0,0,4.137497,68.95815,0.1299143,0,0,0,2.786752
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,31.44435,31.44435,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.963263,2.786752,0,0.1897409,-0.1897409,3.937493,65.62475,0.1299143,0.1982793,0,0,2.786752
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,30.53672,30.53672,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.174086,2.597012,0,0.1351302,-0.1351302,3.795053,63.25076,0.1299143,0.1412111,0,0,2.597012
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,29.72322,29.72322,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.324231,2.461881,0,0.08197358,-0.08197358,3.708645,61.81063,0.1299143,0.08566239,0,0,2.461881
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.04417,29.04417,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.415313,2.379908,0,0.0274005,-0.0274005,3.679763,61.32926,0.1299143,0.02863352,0,0,2.379908
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,28.34496,28.34496,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.445757,2.352507,0,0.08623544,-0.08623544,3.588863,59.81426,0.1299143,0.09011604,0,0,2.352507
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,27.58524,27.58524,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.541574,2.266272,0,0.0764159,-0.0764159,3.508313,58.47177,0.1299143,0.07985462,0,0,2.266272
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01612821,27.32547,27.06083,0.0988938,0.0988938,0,0,0,0.0988938,16.30862,0,1.387779E-17,0,0.01612821,0.1040987,0.0988938,0,0,2.626481,2.189856,0,0.08797053,-0.08797053,3.415584,56.92629,0.1299143,0.1087832,0.01290257,0,2.205984
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06203158,27.58945,26.57004,0.6978088,0.6978088,0,0,0,0.6978088,8.889481,0,1.110223E-16,0,0.06203158,0.7345356,0.6978088,0,0,2.724226,2.101885,0,0.672504,-0.672504,2.706703,45.11162,0.1299143,0.7675897,0.04962526,0,2.163917
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4835868,36.54424,28.15671,0,0,0,0,0,0,0,0,0,0,0.4835868,0,0,0,0,3.471453,1.429381,0.4835868,0,0.4835868,3.165473,52.75779,0.1298664,0,0.3868694,0,1.912968
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4103014,39.11156,31.88136,0.3986616,0.3986616,0,-1,0,0.3986616,102.9197,0,5.551115E-17,0,0.4103014,0.4196438,0.3986616,0,0,2.987866,1.864609,0,0.009342367,-0.009342367,3.155626,52.59365,0.1298664,0.4385278,0.3282411,0,2.274911
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.447046,43.6935,35.58583,0.6849216,0.6849216,0,0,0,0.6849216,65.26967,0,0,0,0.447046,0.7209702,0.6849216,0,0,2.998246,1.855267,0,0.2739241,-0.2739241,2.866884,47.78131,0.1298664,0.7534138,0.3576368,0,2.302313
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1894861,41.77787,38.38268,0,0,0,0,0,0,0,0,0,0,0.1894861,0,0,0,0,3.302607,1.581343,0.1894861,0,0.1894861,3.046647,50.77734,0.1298476,0,0.1515889,0,1.770829
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4842488,49.54599,40.42653,0.4200161,0.4200161,0,0,0,0.4200161,115.2929,0,0,0,0.4842488,0.4421222,0.4200161,0,0,3.113121,1.751881,0.04212661,0,0.04212661,3.086612,51.44342,0.1298434,0.4620177,0.387399,0,2.236129
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5447375,52.75993,42.28213,1.445662,1.445662,0.425,0,0.172125,1.445662,37.68084,0,2.220446E-16,0,0.5447375,1.074381,1.020662,0,0,3.070994,1.789794,0,0.5296434,-0.5296434,2.528318,42.13855,0.1298434,1.590228,0.43579,1.7,2.334532
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.259466,48.06279,43.22338,0.8104516,0.8104516,0,-1,0,0.8104516,32.01498,0,0,0,0.259466,0.853107,0.8104516,0,0,3.659487,1.260151,0,0.593641,-0.593641,1.902566,31.70937,0.1298434,0.8914968,0.2075728,0,1.519617
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1682808,46.44372,43.33767,0.787378,0.787378,0.425,0,0.172125,0.787378,21.37231,5.551115E-17,0,0,0.1682808,0.3814505,0.362378,0,0,4.319088,0.6665102,0,0.2131697,-0.2131697,1.677865,27.96437,0.1298434,0.8661157,0.1346247,1.7,0.8347909
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2274508,47.64238,43.41163,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,24.91289,0,0,0,0.2274508,0,0,0.7870156,0.7476647,4.555943,0.4533405,0.9751155,0,0.9751155,2.602941,43.38226,0.1299788,1.004283,0.1819606,1.7,0.6807913
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06372662,43.55113,42.39643,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,10.10989,2.220446E-16,0,0,0.06372662,0,0,1.069661,1.016178,3.580827,1.330944,1.079904,0,1.079904,3.627428,60.45702,0.1301329,0.6933733,0.05098129,1.7,1.394671
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,40.23828,40.23828,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.500923,2.302858,1.38,0,1.38,4.936611,82.27669,0.1302451,0.05603901,0,1.7,2.302858
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,38.30873,38.30873,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.120923,3.544858,0,0.5564726,-0.5564726,4.350038,72.50048,0.1302451,0.5815139,0,0,3.544858
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.739226,2.988386,0,0,0,4.350038,72.50048,0.1302451,0,0,0,2.988386
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.92696,34.92696,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.739226,2.988386,0,0.4576163,-0.4576163,3.867667,64.461,0.1302451,0.478209,0,0,2.988386
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,33.35374,33.35374,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.247689,2.530769,0,0.09894991,-0.09894991,3.763365,62.72263,0.1302451,0.1034027,0,0,2.530769
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.1839,32.1839,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.357633,2.431819,0,0.1150851,-0.1150851,3.642055,60.70079,0.1302451,0.1202639,0,0,2.431819
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,31.29644,31.29644,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.485505,2.316734,0,0.1366861,-0.1366861,3.497975,58.29947,0.1302451,0.142837,0,0,2.316734
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,30.38881,30.38881,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.637378,2.180048,0,0.1750081,-0.1750081,3.3135,55.2249,0.1302451,0.1828835,0,0,2.180048
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,29.57531,29.57531,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.831832,2.00504,0,0.05401595,-0.05401595,3.256562,54.27593,0.1302451,0.05644667,0,0,2.00504
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.88954,28.88954,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.89185,1.951024,0,0.1810939,-0.1810939,3.065673,51.09444,0.1302451,0.1892432,0,0,1.951024
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.17688,28.17688,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.093065,1.76993,0,0.2525775,-0.2525775,2.799433,46.65712,0.1302451,0.2639435,0,0,1.76993
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,27.41716,27.41716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373707,1.517353,0,0,0,2.799433,46.65712,0.1302451,0,0,0,1.517353
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2584693,31.22662,26.88603,0.03138423,0.03138423,0,0,0,0.03138423,823.5643,0,0,0,0.2584693,0.03303603,0.03138423,0,0,3.373707,1.517353,0.2254333,0,0.2254333,3.013298,50.22152,0.1302228,0.03452265,0.2067754,0,1.775822
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5260494,35.43742,26.37507,1.301081,1.301081,0.425,0,0.172125,1.301081,40.4317,0,0,0,0.5260494,0.922191,0.8760815,0,0,3.148273,1.720243,0,0.3961416,-0.3961416,2.595727,43.26204,0.1302228,1.43119,0.4208395,1.7,2.246292
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8742975,43.8395,27.96846,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,127.6287,0,0,0,0.8742975,0,0,1.014968,0.9642193,3.588431,1.324101,1.838517,0,1.838517,4.339898,72.33148,0.1303346,0.7535355,0.699438,1.7,2.198399
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.300521,57.52008,31.69311,0.7739592,0.7739592,0,-1,0,0.7739592,168.0349,0,0,0,1.300521,0.8146939,0.7739592,0,0,1.749914,2.978766,0.4858274,0,0.4858274,4.800794,80.01308,0.1302866,0.8513551,1.040417,0,4.279288
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.409588,64.87295,35.41776,1.071184,1.071184,0,0,0,1.071184,131.5916,0,0,0,1.409588,1.127562,1.071184,0,0,1.264087,3.416011,0.282026,0,0.282026,5.068347,84.47229,0.1302587,1.178302,1.12767,0,4.825599
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.160399,61.99948,38.23477,0,0,0,0,0,0,0,0.1783385,0,0,1.160399,0,0,0,0,0.9820606,3.669834,0.9820606,0,0.9820606,6.000012,100,0.1301617,0,0.9283193,0,4.830234
