Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.255826,66.9015,40.27862,0.5004525,0.5004525,0,0,0,0.5004525,250.9381,0.7290338,0,0,1.255826,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1301617,0.5504977,1.004661,0,5.809515
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.167156,66.86398,42.1275,0.03406894,0.03406894,0,0,0,0.03406894,3425.865,1.131294,0,0,1.167156,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1301617,0.03747583,0.9337246,0,5.720845
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.113324,66.63203,43.07547,0.3307936,0.3307936,0,-1,0,0.3307936,336.5614,0.7651199,0,0,1.113324,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1301617,0.3638729,0.8906589,0,5.667013
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9005758,61.57964,43.18976,0,0,0,0,0,0,0,0.9005758,0,0,0.9005758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301617,0,0.7204606,0,5.454265
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5732473,54.41183,43.26372,0.1174846,0.1174846,0,0,0,0.1174846,487.9339,0.4495792,0,0,0.5732473,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1301617,0.1292331,0.4585978,0,5.126936
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2917227,47.71078,42.28213,0.495341,0.495341,0,0,0,0.495341,58.89331,0,5.551115E-17,0,0.2917227,0.5214115,0.495341,0,0,0,4.553689,0,0.2296889,-0.2296889,5.757899,95.96478,0.1301617,0.544875,0.2333781,0,4.845412
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,40.09037,40.09037,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2552099,4.324,0,1.238879,-1.238879,4.452006,74.19995,0.1301617,1.294628,0,0,4.324
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,38.16082,38.16082,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.631742,3.085121,0,1.317002,-1.317002,3.063764,51.06263,0.1301617,1.376267,0,0,3.085121
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,36.359,36.359,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.095077,1.76812,0,0.6269317,-0.6269317,2.40292,40.04859,0.1301617,0.6551436,0,0,1.76812
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,34.7925,34.7925,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.791668,1.141188,0,0.9533769,-0.9533769,1.397973,23.2995,0.1301617,0.9962788,0,0,1.141188
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,33.226,33.226,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.850976,0.1878111,0,0.08470932,-0.08470932,1.308681,21.81131,0.1301617,0.08852125,0,0,0.1878111
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.02927,32.02927,0.2281108,0.09794665,0,-1,0,0.09794665,0,0,0.1301642,0.1529752,0,0.1031017,0.09794665,0,0,4.945097,0.1031017,0,0.1031017,-0.1031017,1.200002,20,0.1301617,0.2509219,0,0,0.1031017
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.14181,31.14181,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301617,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.23418,30.23418,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301617,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,29.44084,29.44084,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301617,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.74163,28.74163,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301617,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.02225,28.02225,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301617,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.2827,27.2827,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302937,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07397676,27.97679,26.75829,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,93.70008,2.220446E-16,0,0,0.07397676,0,0,1.452632,1.38,3.679654,1.242,1.453977,0,1.453977,3.888549,64.80902,0.1304043,0.08684564,0.0591814,1.7,1.315977
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4105508,33.22544,26.24733,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.87917,0,0,0,0.4105508,0,0,1.19239,1.13277,2.225678,2.550579,1.543321,0,1.543321,5.352672,89.21102,0.1305445,0.5583711,0.3284407,1.7,2.96113
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8316426,42.83495,27.834,0,0,0,0,0,0,0,0.1492863,0,0,0.8316426,0,0,0,0,0.6823564,3.939568,0.6823564,0,0.6823564,6.000012,100,0.1304772,0,0.6653141,0,4.771211
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.128054,53.31643,31.53848,0.1440679,0.1440679,0,-1,0,0.1440679,783.0011,0.9764031,0,0,1.128054,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,0.1584747,0.9024428,0,5.681743
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.40291,64.50218,35.26312,0.5182149,0.5182149,0,0,0,0.5182149,270.7197,0.8574201,0,0,1.40291,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,0.5700364,1.122328,0,5.956598
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.235723,63.68765,38.08014,0.06525469,0.06525469,0,0,0,0.06525469,1893.693,1.167034,0,0,1.235723,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,0.07178016,0.9885786,0,5.789412
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.090242,62.53537,40.12399,0.0576078,0.0576078,0,0,0,0.0576078,1892.525,1.029602,0,0,1.090242,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,0.06336858,0.8721936,0,5.643931
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.207044,67.71834,41.97959,0.5553495,0.5553495,0,0,0,0.5553495,217.3486,0.6224657,0,0,1.207044,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,0.6108845,0.9656353,0,5.760733
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.33554,72.3812,42.92083,1.070602,1.070602,0,-1,0,1.070602,124.7466,0.2085901,0,0,1.33554,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,1.177662,1.068432,0,5.889229
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.09964,66.23677,43.03513,0.8202401,0.8202401,0,0,0,0.8202401,134.0632,0.2362299,0,0,1.09964,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1304772,0.9022641,0.8797124,0,5.653329
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6615072,56.16643,43.14942,0.6617945,0.6617945,0,0,0,0.6617945,99.95658,0,0,0,0.6615072,0.6966258,0.6617945,0,0,0,4.553689,0,0.03511863,-0.03511863,5.962994,99.38303,0.1304772,0.727974,0.5292057,0,5.215196
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3005998,47.7636,42.16784,0.6718979,0.6718979,0,0,0,0.6718979,44.7389,0,0,0,0.3005998,0.707261,0.6718979,0,0,0.0390207,4.51857,0,0.4066612,-0.4066612,5.534335,92.23873,0.1304772,0.7390878,0.2404798,0,4.81917
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,39.97608,39.97608,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4908665,4.111909,0,0.2592562,-0.2592562,5.261055,87.68407,0.1304772,0.2709227,0,0,4.111909
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.00618,38.00618,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7789289,3.852653,0,0.7446099,-0.7446099,4.476167,74.60264,0.1304772,0.7781174,0,0,3.852653
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,36.23126,36.23126,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.606273,3.108043,0,0.7174303,-0.7174303,3.719929,61.9987,0.1304772,0.7497146,0,0,3.108043
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,34.65804,34.65804,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.403418,2.390613,0,1.296211,-1.296211,2.353603,39.22663,0.1304772,1.354541,0,0,2.390613
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.09153,33.09153,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.843653,1.094401,0,0.04925244,-0.04925244,2.301686,38.36136,0.1304772,0.0514688,0,0,1.094401
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.90153,31.90153,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.898378,1.045149,0,0.05845874,-0.05845874,2.240065,37.33435,0.1304772,0.06108938,0,0,1.045149
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.01407,31.01407,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.963332,0.9866903,0,0.0537447,-0.0537447,2.183414,36.39015,0.1304772,0.05616321,0,0,0.9866903
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.09971,30.09971,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.023048,0.9329456,0,0.2993802,-0.2993802,1.867839,31.13059,0.1304772,0.3128523,0,0,0.9329456
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.27276,29.27276,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.355693,0.6335655,0,0.06810224,-0.06810224,1.796053,29.93416,0.1304772,0.07116684,0,0,0.6335655
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,28.57355,28.57355,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.431362,0.5654632,0,0.02402286,-0.02402286,1.770731,29.51212,0.1304772,0.02510389,0,0,0.5654632
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.85417,27.85417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458054,0.5414404,0,0,0,1.770731,29.51212,0.1304772,0,0,0,0.5414404
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.11462,27.11462,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.458054,0.5414404,0,0.0462872,-0.0462872,1.72194,28.69894,0.1304772,0.04837012,0,0,0.5414404
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2680439,31.06712,26.57004,0.06832983,0.06832983,0,0,0,0.06832983,392.2794,0,0,0,0.2680439,0.07192614,0.06832983,0,0,4.509484,0.4951532,0.1961178,0,0.1961178,1.907993,31.79983,0.1304578,0.07516281,0.2144351,0,0.7631971
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.486877,34.39337,26.05908,0,0,0,0,0,0,0,0,0,0,0.486877,0,0,0,0,4.313366,0.6716592,0.486877,0,0.486877,2.369885,39.49801,0.1304099,0,0.3895016,0,1.158536
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9722624,45.48079,27.64575,0,0,0,0,0,0,0,0,0,0,0.9722624,0,0,0,0,3.826489,1.109848,0.9722624,0,0.9722624,3.292254,54.8708,0.1303142,0,0.7778099,0,2.082111
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.255046,56.04709,31.3704,0.1509048,0.1509048,0,-1,0,0.1509048,831.681,0,0,0,1.255046,0.1588472,0.1509048,0,0,2.854227,1.984885,1.096199,0,1.096199,4.332201,72.2032,0.1302066,0.1659953,1.004037,0,3.239931
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.497894,66.86053,35.11521,0.2126056,0.2126056,0,0,0,0.2126056,704.5413,0,0,0,1.497894,0.2237954,0.2126056,0,0,1.758028,2.971464,1.274099,0,1.274099,5.540917,92.34843,0.1300817,0.2338662,1.198315,0,4.469358
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.504918,70.7559,37.9524,1.25203,1.25203,0,0,0,1.25203,120.1983,0,0,0,1.504918,1.317926,1.25203,0,0,0.4839287,4.118153,0.186992,0,0.186992,5.718313,95.30503,0.1300633,1.377232,1.203934,0,5.623071
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.528946,74.19131,40.00969,0,0,0,0,0,0,0,1.232009,0,0,1.528946,0,0,0,0,0.2969367,4.286446,0.2969367,0,0.2969367,6.000012,100,0.1300343,0,1.223156,0,5.815392
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.515234,76.27229,41.8653,0.05607587,0.05607587,0,0,0,0.05607587,2702.115,1.456207,0,0,1.515234,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,0.06168346,1.212188,0,6.068923
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.272474,70.49794,42.81326,1.171609,1.171609,0,-1,0,1.171609,108.6091,0.03920156,0,0,1.272474,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,1.28877,1.017979,0,5.826163
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.080596,65.62119,42.92083,0.06344184,0.06344184,0,0,0,0.06344184,1703.287,1.013816,0,0,1.080596,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,0.06978603,0.8644772,0,5.634285
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7580679,58.15469,43.03513,0.665012,0.665012,0,0,0,0.665012,113.9931,0.05805527,0,0,0.7580679,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,0.7315132,0.6064544,0,5.311757
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3194208,48.00912,42.05354,0.1802348,0.1802348,0,0,0,0.1802348,177.2248,0.1297,0,0,0.3194208,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,0.1982583,0.2555366,0,4.87311
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,39.86178,39.86178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300343,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.07663,36.07663,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1300343,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,34.5303,34.5303,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1300343,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.95707,32.95707,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1300343,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,31.76707,31.76707,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1300343,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.85943,30.85943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1300343,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.93163,29.93163,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1300343,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.09796,29.09796,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1300343,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,28.41892,28.41892,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1300343,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,27.68609,27.68609,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1300343,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.96671,26.96671,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1300343,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.233469,30.29416,26.39524,0.1504989,0.1504989,0,0,0,0.1504989,155.1301,0,0,0,0.233469,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07504915,0,0.07504915,3.295254,54.92079,0.1300269,0.1655488,0.1867752,0,2.153655
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4149419,32.92419,25.88428,0.666287,0.666287,0,0,0,0.666287,62.27675,0,0,0,0.4149419,0.7013547,0.666287,0,0,2.851065,1.98773,0,0.2864128,-0.2864128,2.993348,49.88904,0.1300269,0.7329157,0.3319535,0,2.402672
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6882609,39.64642,27.47767,0,0,0,0,0,0,0,0,0,0,0.6882609,0,0,0,0,3.169302,1.701317,0.6882609,0,0.6882609,3.64629,60.77138,0.1299596,0,0.5506087,0,2.389578
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.110719,52.53465,31.20232,0.5317743,0.5317743,0,-1,0,0.5317743,208.8703,0,0,0,1.110719,0.5597624,0.5317743,0,0,2.481041,2.320752,0.5509564,0,0.5509564,4.168973,69.48274,0.1299057,0.5849517,0.888575,0,3.431471
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.327963,62.19374,34.96058,0.05451822,0.05451822,0,0,0,0.05451822,2435.815,0,0,0,1.327963,0.0573876,0.05451822,0,0,1.930084,2.816613,1.270576,0,1.270576,5.374347,89.57227,0.1297817,0.05997004,1.062371,0,4.144576
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.076677,59.46524,37.79776,0.02707043,0.02707043,0,0,0,0.02707043,3977.317,0.3886727,0,0,1.076677,0.02849519,0.02707043,0,0,0.6595089,3.960131,0.6595089,0,0.6595089,6.000012,100,0.1297175,0.02977747,0.8613414,0,5.036808
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.505276,73.28981,39.86178,0.02954424,0.02954424,0,0,0,0.02954424,5094.989,1.474177,0,0,1.505276,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1297175,0.03249867,1.204221,0,6.058965
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.259808,68.83076,41.751,0,0,0,0,0,0,0,1.259808,0,0,1.259808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297175,0,1.007846,0,5.813497
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.278737,70.52551,42.69897,0.8809924,0.8809924,0,-1,0,0.8809924,145.1474,0.351377,0,0,1.278737,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1297175,0.9690916,1.02299,0,5.832426
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.014062,63.85154,42.81326,0.9510739,0.9510739,0,0,0,0.9510739,106.6228,0.01293106,0,0,1.014062,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1297175,1.046181,0.8112493,0,5.56775
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6762891,56.23486,42.92083,0.2295993,0.2295993,0,0,0,0.2295993,294.5518,0.4346056,0,0,0.6762891,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1297175,0.2525593,0.5410313,0,5.229978
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1625374,44.90995,41.93925,0.9016052,0.9016052,0,0,0,0.9016052,18.02755,0,1.110223E-16,0,0.1625374,0.9490581,0.9016052,0,0,0,4.553689,0,0.7865207,-0.7865207,5.170946,86.18227,0.1297175,0.9917657,0.1300299,0,4.716226
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,39.70715,39.70715,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8739119,3.767168,0,0.6509938,-0.6509938,4.484739,74.74549,0.1297175,0.6802885,0,0,3.767168
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,37.72381,37.72381,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.597238,3.116174,0,0.8427429,-0.8427429,3.59641,59.94004,0.1297175,0.8806664,0,0,3.116174
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.94889,35.94889,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.533619,2.273432,0,0.6011226,-0.6011226,2.962771,49.37941,0.1297175,0.6281731,0,0,2.273432
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,34.37566,34.37566,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.201533,1.672309,0,1.305721,-1.305721,1.58642,26.44027,0.1297175,1.364479,0,0,1.672309
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,32.80916,32.80916,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.652335,0.3665875,0,0.07822984,-0.07822984,1.503958,25.06592,0.1297175,0.08175018,0,0,0.3665875
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,31.61243,31.61243,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.739257,0.2883577,0,0.008100507,-0.008100507,1.495419,24.92361,0.1297175,0.00846503,0,0,0.2883577
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,30.71152,30.71152,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.748258,0.2802572,0,0.1887697,-0.1887697,1.296439,21.60727,0.1297175,0.1972643,0,0,0.2802572
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.78372,29.78372,0.1138007,0.08691314,0,-1,0,0.08691314,0,0,0.0268876,0.03826767,0,0.09148752,0.08691314,0,0,4.958002,0.09148752,0,0.09148752,-0.09148752,1.200002,20,0.1297175,0.1251808,0,0,0.09148752
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.97022,28.97022,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297175,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.27101,28.27101,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297175,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,27.53146,27.53146,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297175,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.79191,26.79191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297175,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2567465,30.52062,26.22716,0.02603843,0.02603843,0,0,0,0.02603843,986.029,0,0,0,0.2567465,0.02740888,0.02603843,0,0,5.059654,0,0.2293376,0,0.2293376,1.417571,23.62614,0.1296951,0.02864228,0.2053972,0,0.2567465
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3906109,32.29814,25.69603,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,90.95544,0,0,0,0.3906109,0,0,1.270547,1.20702,4.830317,0.2064039,1.597631,0,1.597631,2.933217,48.88684,0.1298298,0.4723984,0.3124887,1.7,0.5970148
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3842259,33.85865,27.30287,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.64612,0,0,0,0.3842259,0,0,0.9101611,0.8646531,3.232686,1.644271,1.248879,0,1.248879,4.118007,68.63332,0.129998,0.8688228,0.3073808,1.7,2.028497
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6417651,42.58525,31.02752,0.1431053,0.1431053,0,-1,0,0.1431053,448.4565,0,0,0,0.6417651,0.1506372,0.1431053,0,0,1.983807,2.768262,0.491128,0,0.491128,4.583932,76.39872,0.1299502,0.1574159,0.5134121,0,3.410028
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.004871,54.34611,34.81267,0.03016169,0.03016169,0,0,0,0.03016169,3331.614,0,0,0,1.004871,0.03174914,0.03016169,0,0,1.492679,3.210278,0.9731217,0,0.9731217,5.507116,91.78509,0.1298556,0.03317785,0.8038967,0,4.215148
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6835366,50.62719,37.6633,0.4403492,0.4403492,0,0,0,0.4403492,155.226,0,0,0,0.6835366,0.4635255,0.4403492,0,0,0.5195575,4.086087,0.2200112,0,0.2200112,5.715837,95.26376,0.1298342,0.4843841,0.5468293,0,4.769624
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.048684,61.0891,39.74749,0.3217895,0.3217895,0,0,0,0.3217895,325.8913,0.4104118,0,0,1.048684,0.3387258,0.3217895,0,0,0.2995463,4.284097,0.2995463,0,0.2995463,6.000012,100,0.1298051,0.3539685,0.8389472,0,5.332781
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.020647,62.59216,41.60309,0.8284095,0.8284095,0,0,0,0.8284095,123.2056,0.148637,0,0,1.020647,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1298051,0.9112505,0.8165176,0,5.574336
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.239381,69.26963,42.54434,0.05761217,0.05761217,0,-1,0,0.05761217,2151.248,1.178736,0,0,1.239381,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1298051,0.06337339,0.9915046,0,5.79307
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7278329,57.11309,42.69897,0.5949938,0.5949938,0,0,0,0.5949938,122.3261,0.1015235,0,0,0.7278329,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1298051,0.6544932,0.5822663,0,5.281522
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4608911,51.61123,42.81326,0.1089457,0.1089457,0,0,0,0.1089457,423.0467,0.3462114,0,0,0.4608911,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1298051,0.1198403,0.3687129,0,5.01458
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3196439,47.74073,41.79134,0,0,0,0,0,0,0,0.3196439,0,0,0.3196439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298051,0,0.2557151,0,4.873333
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,39.59286,39.59286,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1298051,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,37.56918,37.56918,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1298051,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,35.79425,35.79425,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1298051,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,34.22775,34.22775,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1298051,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.65453,32.65453,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1298051,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,31.46452,31.46452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1298051,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.55689,30.55689,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1298051,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,29.62909,29.62909,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1298051,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.79542,28.79542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1298051,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.08276,28.08276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1298051,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.34321,27.34321,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1298051,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,26.60366,26.60366,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1298051,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2183334,29.67154,26.03891,0.16648,0.16648,0,0,0,0.16648,131.147,0,0,0,0.2183334,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04309136,0,0.04309136,1.883488,31.39141,0.1298009,0.183128,0.1746667,0,0.8279629
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3358368,31.16574,25.52795,0.5006545,0.5006545,0,0,0,0.5006545,67.07955,0,0,0,0.3358368,0.5270048,0.5006545,0,0,4.339197,0.6484117,0,0.191168,-0.191168,1.68198,28.03294,0.1298009,0.55072,0.2686694,0,0.9842485
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5826624,37.2655,27.11462,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,86.43072,0,0,0,0.5826624,0,0,1.025862,0.9745688,4.551606,0.4572437,1.557231,0,1.557231,3.159299,52.65488,0.1299389,0.7415519,0.4661299,1.7,1.039906
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7349384,44.23421,30.85943,0.5716298,0.5716298,0,-1,0,0.5716298,128.569,0,0,0,0.7349384,0.6017156,0.5716298,0,0,2.994375,1.858752,0.1332228,0,0.1332228,3.285685,54.76131,0.129926,0.6287928,0.5879507,0,2.59369
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.295998,60.99543,34.63787,1.363248,1.363248,1.7,0,0.5202,1.363248,95.06692,0,0,0,1.295998,0,0,0.3367523,0.3199147,2.861152,1.978652,1.615912,0,1.615912,4.818674,80.31107,0.1300579,1.499573,1.036798,1.7,3.27465
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.435163,68.23153,37.51539,1.103563,1.103563,0,0,0,1.103563,130.0482,0,0,0,1.435163,1.161645,1.103563,0,0,1.245239,3.432973,0.2735181,0,0.2735181,5.078156,84.63577,0.1300313,1.213919,1.148131,0,4.868137
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.514364,73.20049,39.59286,1.066089,1.066089,0,0,0,1.066089,142.0485,0,0,0,1.514364,1.122199,1.066089,0,0,0.9717214,3.67914,0.3921647,0,0.3921647,5.450196,90.83643,0.1299933,1.172698,1.211491,0,5.193504
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.45683,73.96245,41.44846,0.4528453,0.4528453,0,0,0,0.4528453,321.7059,0.4005941,0,0,1.45683,0.4766793,0.4528453,0,0,0.5795566,4.032088,0.5795566,0,0.5795566,6.000012,100,0.1299371,0.4981298,1.165464,0,5.488918
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9027431,60.75985,42.43004,0.09864416,0.09864416,0,-1,0,0.09864416,915.1511,0.7989072,0,0,0.9027431,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1299371,0.1085086,0.7221945,0,5.456432
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8423311,59.49976,42.54434,0.895849,0.895849,0,0,0,0.895849,94.02601,0,0,0,0.8423311,0.942999,0.895849,0,0,0,4.553689,0,0.1006679,-0.1006679,5.893899,98.23145,0.1299371,0.9854339,0.6738649,0,5.39602
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6113596,54.55968,42.65863,0.3415879,0.3415879,0,0,0,0.3415879,178.9758,0.1399402,0,0,0.6113596,0.3595662,0.3415879,0,0,0.1118532,4.453021,0.1118532,0,0.1118532,6.000012,100,0.1299263,0.3757467,0.4890877,0,5.064381
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2230453,45.77631,41.67704,0.7258678,0.7258678,0,0,0,0.7258678,30.72809,0,1.110223E-16,0,0.2230453,0.7640714,0.7258678,0,0,0,4.553689,0,0.5410261,-0.5410261,5.42972,90.49516,0.1299263,0.7984546,0.1784362,0,4.776734
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,39.44495,39.44495,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6011401,4.012663,0,1.173977,-1.173977,4.19224,69.87054,0.1299263,1.226806,0,0,4.012663
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,37.42126,37.42126,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.905558,2.838686,0,0.2579286,-0.2579286,3.92036,65.3392,0.1299263,0.2695354,0,0,2.838686
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,35.64634,35.64634,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.192146,2.580758,0,0.7948957,-0.7948957,3.082466,51.37434,0.1299263,0.830666,0,0,2.580758
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.07312,34.07312,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.075363,1.785862,0,0.3800014,-0.3800014,2.68191,44.69841,0.1299263,0.3971014,0,0,1.785862
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,32.52678,32.52678,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.497587,1.405861,0,0.1939247,-0.1939247,2.477495,41.2915,0.1299263,0.2026513,0,0,1.405861
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,31.30989,31.30989,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.713059,1.211936,0,0.06826219,-0.06826219,2.40554,40.09226,0.1299263,0.07133399,0,0,1.211936
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,30.40226,30.40226,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.788906,1.143674,0,0.1342227,-0.1342227,2.264057,37.73421,0.1299263,0.1402627,0,0,1.143674
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,29.46101,29.46101,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.938042,1.009451,0,0.0990956,-0.0990956,2.159601,35.99328,0.1299263,0.1035549,0,0,1.009451
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.048148,0.9103554,0,0,0,2.159601,35.99328,0.1299263,0,0,0,0.9103554
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.90796,27.90796,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.048148,0.9103554,0,0.09429615,-0.09429615,2.060205,34.33667,0.1299263,0.09853947,0,0,0.9103554
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.152922,0.8160593,0,0,0,2.060205,34.33667,0.1299263,0,0,0,0.8160593
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,26.41541,26.41541,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.152922,0.8160593,0,0.07398194,-0.07398194,1.982221,33.03695,0.1299263,0.07731113,0,0,0.8160593
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03609968,26.4399,25.85066,0.08453096,0.08453096,0,0,0,0.08453096,42.70586,0,1.387779E-17,0,0.03609968,0.08897997,0.08453096,0,0,4.235124,0.7420774,0,0.05288029,-0.05288029,1.92648,32.10793,0.1299263,0.09298407,0.02887974,0,0.778177
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2347666,29.21497,25.31953,0.227529,0.227529,0,0,0,0.227529,103.181,0,0,0,0.2347666,0.2395043,0.227529,0,0,4.29388,0.6891971,0,0.004737605,-0.004737605,1.921486,32.0247,0.1299263,0.250282,0.1878133,0,0.9239637
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4374048,34.43591,26.94654,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,59.59569,-1.110223E-16,0,0,0.4374048,0,0,0.9660463,0.917744,4.299144,0.6844594,1.355149,0,1.355149,3.207093,53.45144,0.1300832,0.807349,0.3499238,1.7,1.121864
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8010959,45.37676,30.69135,0.4409741,0.4409741,0,-1,0,0.4409741,181.6651,0,0,0,0.8010959,0.4641833,0.4409741,0,0,2.943995,1.904093,0.3369126,0,0.3369126,3.526716,58.77849,0.1300506,0.4850715,0.6408767,0,2.705189
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.299922,60.9121,34.48996,0.4409958,0.4409958,0,0,0,0.4409958,294.7697,0,0,0,1.299922,0.4642061,0.4409958,0,0,2.607083,2.207315,0.8357159,0,0.8357159,4.319546,71.99229,0.1299697,0.4850954,1.039938,0,3.507237
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.509986,70.12347,37.36076,0.1981658,0.1981658,0,0,0,0.1981658,761.9808,0,0,0,1.509986,0.2085956,0.1981658,0,0,1.771367,2.959459,1.30139,0,1.30139,5.554153,92.56903,0.129844,0.2179824,1.207989,0,4.469445
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.082144,61.53575,39.44495,0.1427971,0.1427971,0,0,0,0.1427971,757.8196,0.4618549,0,0,1.082144,0.1503127,0.1427971,0,0,0.4699767,4.13071,0.4699767,0,0.4699767,6.000012,100,0.1297986,0.1570768,0.8657154,0,5.212854
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8278612,57.80666,41.33416,0.3954725,0.3954725,0,0,0,0.3954725,209.3347,0.4115744,0,0,0.8278612,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1297986,0.4350197,0.662289,0,5.38155
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9625782,62.03384,42.31575,0,0,0,-1,0,0,0,0.9625782,0,0,0.9625782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297986,0,0.7700626,0,5.516267
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8097702,58.63367,42.43004,0.776927,0.776927,0,0,0,0.776927,104.2273,0,0,0,0.8097702,0.8178179,0.776927,0,0,0,4.553689,0,0.008047603,-0.008047603,5.991529,99.85862,0.1297986,0.8546197,0.6478162,0,5.363459
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4825775,51.80862,42.58467,0.9295157,0.9295157,0,0,0,0.9295157,51.91709,0,0,0,0.4825775,0.9784376,0.9295157,0,0,0.008941781,4.545641,0,0.4958601,-0.4958601,5.468847,91.14726,0.1297986,1.022467,0.386062,0,5.028219
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1298098,43.92038,41.56275,0.2213286,0.2213286,0,0,0,0.2213286,58.65023,0,0,0,0.1298098,0.2329775,0.2213286,0,0,0.5598974,4.049781,0,0.1031677,-0.1031677,5.360098,89.33479,0.1297986,0.2434615,0.1038478,0,4.179591
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,39.33065,39.33065,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6745283,3.946614,0,0.5449845,-0.5449845,4.785634,79.76041,0.1297986,0.5695088,0,0,3.946614
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,37.2868,37.2868,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.280067,3.401629,0,0.6571141,-0.6571141,4.092975,68.21612,0.1297986,0.6866843,0,0,3.401629
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,35.51188,35.51188,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.010193,2.744515,0,1.349094,-1.349094,2.670905,44.515,0.1297986,1.409803,0,0,2.744515
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.93866,33.93866,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.509187,1.395421,0,0.7521687,-0.7521687,1.87805,31.30077,0.1297986,0.7860162,0,0,1.395421
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,32.39232,32.39232,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.34493,0.6432523,0,0.2075702,-0.2075702,1.659252,27.65414,0.1297986,0.2169109,0,0,0.6432523
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.16198,31.16198,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.575563,0.4356821,0,0.05274338,-0.05274338,1.603655,26.72753,0.1297986,0.05511684,0,0,0.4356821
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.634167,0.3829387,0,0,0,1.603655,26.72753,0.1297986,0,0,0,0.3829387
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.634167,0.3829387,0,0,0,1.603655,26.72753,0.1297986,0,0,0,0.3829387
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,28.45926,28.45926,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.634167,0.3829387,0,0.08786663,-0.08786663,1.511036,25.18388,0.1297986,0.09182062,0,0,0.3829387
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.76004,27.76004,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.731797,0.2950721,0,0.08462186,-0.08462186,1.421836,23.69723,0.1297986,0.08842985,0,0,0.2950721
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.00032,27.00032,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.825821,0.2104502,0,0.08710452,-0.08710452,1.33002,22.16696,0.1297986,0.09102422,0,0,0.2104502
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.24733,26.24733,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.922604,0.1233457,1.38,0,1.38,2.639203,43.98663,0.1299264,0.143367,0,1.7,0.1233457
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04943054,26.4829,25.67586,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04943054,0,0,1.452632,1.38,3.542603,1.365346,1.42943,0,1.42943,3.99528,66.58787,0.1300198,0,0.03954443,1.7,1.414776
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.215119,28.71019,25.15145,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,93.66146,2.220446E-16,0,0,0.215119,0,0,1.452632,1.38,2.113173,2.651833,1.595119,0,1.595119,5.508543,91.80886,0.1301487,0.2526449,0.1720952,1.7,2.866952
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5390724,36.08168,26.75829,0.2012849,0.2012849,0,0,0,0.2012849,267.8157,0,0,0,0.5390724,0.2118788,0.2012849,0,0,0.5180541,4.08744,0.3271936,0,0.3271936,5.818946,96.98224,0.1301172,0.2214134,0.4312579,0,4.626513
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3192284,36.03615,30.51655,0.503997,0.503997,0,-1,0,0.503997,63.33935,0,0,0,0.3192284,0.5305231,0.503997,0,0,0.1908605,4.381915,0,0.2112947,-0.2112947,5.596221,93.27017,0.1301172,0.5543967,0.2553827,0,4.701143
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.237089,38.49734,34.33532,0.1697191,0.1697191,0,0,0,0.1697191,139.6949,0,0,0,0.237089,0.1786517,0.1697191,0,0,0.4256324,4.17062,0.05843726,0,0.05843726,5.65166,94.19415,0.1301115,0.1866911,0.1896712,0,4.407709
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2087772,40.95458,37.23302,1.278717,1.278717,0.425,0,0.172125,1.278717,16.32709,0,0,0,0.2087772,0.8986493,0.8537168,0,0,0.3671951,4.223213,0,0.689872,-0.689872,4.924471,82.07436,0.1301115,1.406588,0.1670218,1.7,4.431991
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3745018,46.19149,39.29031,0.2367316,0.2367316,0,0,0,0.2367316,158.1968,0,0,0,0.3745018,0.2491911,0.2367316,0,0,1.13372,3.533341,0.1253106,0,0.1253106,5.043351,84.05569,0.1300995,0.2604047,0.2996014,0,3.907843
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6935044,54.69897,41.18625,0.5753846,0.5753846,0,0,0,0.5753846,120.5288,0,0,0,0.6935044,0.6056679,0.5753846,0,0,1.008409,3.646121,0.08783639,0,0.08783639,5.12668,85.4445,0.130091,0.6329231,0.5548035,0,4.339625
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2783863,47.33578,42.16784,0.1244146,0.1244146,0,-1,0,0.1244146,223.7569,0,0,0,0.2783863,0.1309628,0.1244146,0,0,0.9205726,3.725174,0.1474236,0,0.1474236,5.266539,87.77547,0.1300768,0.1368561,0.222709,0,4.00356
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04583038,43.14404,42.31575,0.09616156,0.09616156,0,0,0,0.09616156,47.65977,0,1.387779E-17,0,0.04583038,0.1012227,0.09616156,0,0,0.773149,3.857855,0,0.05539232,-0.05539232,5.20815,86.80232,0.1300768,0.1057777,0.0366643,0,3.903685
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01859501,42.7653,42.43004,0.7655631,0.7655631,0,0,0,0.7655631,2.428932,0,0,0,0.01859501,0.8058559,0.7655631,0,0,0.8346961,3.802463,0,0.7872609,-0.7872609,4.378304,72.97159,0.1300768,0.8421195,0.01487601,0,3.821058
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06139993,42.55401,41.44846,0,0,0,0,0,0,0,0,0,0,0.06139993,0,0,0,0,1.70943,3.015202,0.06139993,0,0.06139993,4.436553,73.94241,0.1300709,0,0.04911994,0,3.076602
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,39.17602,39.17602,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.648031,3.070462,0,1.452632,-1.452632,2.905345,48.42232,0.1300709,2.273173,0,1.7,3.070462
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,37.13889,37.13889,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.262066,1.61783,0,0.08240356,-0.08240356,2.818484,46.97464,0.1300709,0.08611172,0,0,1.61783
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,35.35725,35.35725,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.353625,1.535426,0,0.01620418,-0.01620418,2.801403,46.68996,0.1300709,0.01693337,0,0,1.535426
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,33.81091,33.81091,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.37163,1.519222,0,0.3872736,-0.3872736,2.393181,39.88627,0.1300709,0.4047009,0,0,1.519222
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,32.25786,32.25786,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.801934,1.131949,0,0.2658983,-0.2658983,2.1129,35.21492,0.1300709,0.2778637,0,0,1.131949
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.04768,31.04768,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.097376,0.8660504,0,0.3515207,-0.3515207,1.742364,29.03935,0.1300709,0.3673392,0,0,0.8660504
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487955,0.5145296,0,0,0,1.742364,29.03935,0.1300709,0,0,0,0.5145296
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.17864,29.17864,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.487955,0.5145296,0,0.1482407,-0.1482407,1.586105,26.43503,0.1300709,0.1549116,0,0,0.5145296
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,28.32479,28.32479,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.652667,0.3662889,0,0.06250583,-0.06250583,1.520218,25.33691,0.1300709,0.06531859,0,0,0.3662889
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,27.60541,27.60541,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.722117,0.3037831,0,0.00154599,-0.00154599,1.518588,25.30975,0.1300709,0.00161556,0,0,0.3037831
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.85241,26.85241,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.723835,0.3022371,0,0.1115832,-0.1115832,1.400969,23.34944,0.1300709,0.1166044,0,0,0.3022371
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.0927,26.0927,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.847817,0.1906539,0,0.06772159,-0.06772159,1.329584,22.1597,0.1300709,0.07076906,0,0,0.1906539
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08840743,26.97555,25.52795,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.08566,2.220446E-16,0,0,0.08840743,0,0,1.452632,1.38,4.923063,0.1229323,1.468407,0,1.468407,2.722638,45.37721,0.1302051,0.2205891,0.07072594,1.7,0.2113397
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2865324,29.76685,24.99681,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.55711,2.220446E-16,0,0,0.2865324,0,0,1.121814,1.065723,3.454655,1.444499,1.352255,0,1.352255,4.0055,66.7582,0.1303608,0.6360049,0.2292259,1.7,1.731031
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6740038,38.43068,26.60366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6740038,0,0,1.452632,1.38,2.1024,2.661529,2.054004,0,2.054004,5.954099,99.23479,0.1303932,0,0.5392031,1.7,3.335533
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6916752,42.82385,30.34847,0.8615725,0.8615725,0,-1,0,0.8615725,80.28056,1.110223E-16,0,0,0.6916752,0.9069184,0.8615725,0,0,0.04839617,4.510132,0,0.2152431,-0.2152431,5.727213,95.45336,0.1303932,0.9477298,0.5533402,0,5.201807
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9315336,51.99435,34.16724,0.1843183,0.1843183,0,0,0,0.1843183,505.3939,0.4499592,0,0,0.9315336,0.1940193,0.1843183,0,0,0.2875552,4.294889,0.2875552,0,0.2875552,6.000012,100,0.1303655,0.2027502,0.7452269,0,5.226423
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.055846,58.11844,37.06494,1.147462,1.147462,0,0,0,1.147462,92.01573,0,2.220446E-16,0,1.055846,1.207855,1.147462,0,0,0,4.553689,0,0.1520093,-0.1520093,5.83978,97.32948,0.1303655,1.262209,0.8446768,0,5.609535
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8589709,56.02946,39.1424,0.8765135,0.8765135,0,0,0,0.8765135,97.9986,0,0,0,0.8589709,0.9226457,0.8765135,0,0,0.1688992,4.40168,0,0.06367481,-0.06367481,5.772661,96.21082,0.1303655,0.9641649,0.6871768,0,5.260651
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6763142,54.16218,41.03162,0.2571534,0.2571534,0,0,0,0.2571534,263.0003,0.1659774,0,0,0.6763142,0.2706878,0.2571534,0,0,0.239649,4.338005,0.239649,0,0.239649,6.000012,100,0.1303425,0.2828688,0.5410514,0,5.014319
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3286247,48.14582,42.01321,0.4331483,0.4331483,0,-1,0,0.4331483,75.86887,0,0,0,0.3286247,0.4559456,0.4331483,0,0,0,4.553689,0,0.1273209,-0.1273209,5.865804,97.76321,0.1303425,0.4764632,0.2628998,0,4.882314
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2935949,47.62842,42.16784,1.082977,1.082977,0,0,0,1.082977,27.10997,0,2.220446E-16,0,0.2935949,1.139976,1.082977,0,0,0.1414677,4.426368,0,0.8463813,-0.8463813,4.97364,82.89383,0.1303425,1.191275,0.2348759,0,4.719963
