Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3355887,48.59667,42.31575,0.3093186,0.3093186,0,0,0,0.3093186,108.4929,0,0,0,0.3355887,0.3255986,0.3093186,0,0,1.081891,3.579987,0.009990095,0,0.009990095,4.983117,83.05179,0.1303415,0.3402505,0.2684709,0,3.915575
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1492057,44.04624,41.33416,0.8346673,0.8346673,0,0,0,0.8346673,17.87607,0,1.110223E-16,0,0.1492057,0.8785971,0.8346673,0,0,1.071901,3.588978,0,0.7293915,-0.7293915,4.214271,70.23771,0.1303415,0.918134,0.1193645,0,3.738183
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,39.06845,39.06845,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.882336,2.859586,0,0.3889063,-0.3889063,3.804328,63.40534,0.1303415,0.4064071,0,0,2.859586
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.96409,36.96409,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.314454,2.47068,0,0.864243,-0.864243,2.893336,48.22216,0.1303415,0.903134,0,0,2.47068
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274724,1.606437,0,0,0,2.893336,48.22216,0.1303415,0,0,0,1.606437
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274724,1.606437,0,0,0,2.893336,48.22216,0.1303415,0,0,0,1.606437
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.10995,32.10995,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.274724,1.606437,0,0.01112012,-0.01112012,2.881614,48.02681,0.1303415,0.01162053,0,0,1.606437
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.89977,30.89977,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.28708,1.595317,0,0.1329011,-0.1329011,2.741524,45.69197,0.1303415,0.1388816,0,0,1.595317
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.97197,29.97197,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.434748,1.462416,0,0.0774406,-0.0774406,2.659894,44.33149,0.1303415,0.08092543,0,0,1.462416
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520793,1.384975,0,0,0,2.659894,44.33149,0.1303415,0,0,0,1.384975
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520793,1.384975,0,0,0,2.659894,44.33149,0.1303415,0,0,0,1.384975
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,27.4575,27.4575,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.520793,1.384975,0,0.1753668,-0.1753668,2.475042,41.25061,0.1303415,0.1832583,0,0,1.384975
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.715645,1.209608,0,0,0,2.475042,41.25061,0.1303415,0,0,0,1.209608
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.94478,25.94478,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.715645,1.209608,0,0.03188894,-0.03188894,2.441428,40.69038,0.1303415,0.03332394,0,0,1.209608
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1725943,28.22028,25.37331,0.1683971,0.1683971,0,0,0,0.1683971,102.4924,2.775558E-17,0,0,0.1725943,0.1772601,0.1683971,0,0,3.751077,1.177719,0,0.00466583,-0.00466583,2.436509,40.60841,0.1303415,0.1852368,0.1380754,0,1.350314
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4316899,32.11721,24.82874,0.4920759,0.4920759,0,0,0,0.4920759,87.72832,0,5.551115E-17,0,0.4316899,0.5179747,0.4920759,0,0,3.756261,1.173054,0,0.08628472,-0.08628472,2.345557,39.09254,0.1303415,0.5412835,0.3453519,0,1.604744
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8509324,41.67239,26.43558,0.1434062,0.1434062,0,0,0,0.1434062,593.3723,0,0,0,0.8509324,0.1509538,0.1434062,0,0,3.852133,1.086769,0.6999785,0,0.6999785,3.009615,50.16016,0.1302743,0.1577468,0.6807459,0,1.937701
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.104743,51.21373,30.18039,0.7502996,0.7502996,0,-1,0,0.7502996,147.2402,0,0,0,1.104743,0.789789,0.7502996,0,0,3.152155,1.71675,0.3149535,0,0.3149535,3.308407,55.14,0.1302441,0.8253295,0.8837941,0,2.821492
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.370719,62.11364,34.01933,0.181277,0.181277,0,0,0,0.181277,756.1458,0,0,0,1.370719,0.1908179,0.181277,0,0,2.837201,2.000208,1.179901,0,1.179901,4.427759,73.79583,0.130131,0.1994047,1.096575,0,3.370926
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.607997,72.35327,36.89014,0.4402549,0.4402549,0,0,0,0.4402549,365.2422,0,0,0,1.607997,0.4634263,0.4402549,0,0,1.657301,3.062119,1.144571,0,1.144571,5.513594,91.89304,0.1300214,0.4842804,1.286398,0,4.670115
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.621621,75.63432,38.98777,0.7326405,0.7326405,0,0,0,0.7326405,221.3393,0.3376908,0,0,1.621621,0.7712005,0.7326405,0,0,0.5127299,4.092232,0.5127299,0,0.5127299,6.000012,100,0.1299724,0.8059046,1.297297,0,5.713853
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.45276,73.14445,40.91732,0.6875926,0.6875926,0,0,0,0.6875926,211.2821,0.7289786,0,0,1.45276,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1299724,0.7563518,1.162208,0,6.006449
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.316983,70.56622,41.89891,0,0,0,-1,0,0,0,1.316983,0,0,1.316983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299724,0,1.053586,0,5.870672
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.064898,64.20081,42.05354,0.5232553,0.5232553,0,0,0,0.5232553,203.514,0.514103,0,0,1.064898,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1299724,0.5755809,0.8519185,0,5.618587
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6517572,54.91952,42.20145,0.9067061,0.9067061,0,0,0,0.9067061,71.88186,0,0,0,0.6517572,0.9544275,0.9067061,0,0,0,4.553689,0,0.3026703,-0.3026703,5.68097,94.68263,0.1299724,0.9973767,0.5214058,0,5.205446
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3304646,47.32036,41.18625,0.5918859,0.5918859,0,0,0,0.5918859,55.83249,0,0,0,0.3304646,0.6230378,0.5918859,0,0,0.3363003,4.251019,0,0.2925732,-0.2925732,5.372571,89.54266,0.1299724,0.6510745,0.2643717,0,4.581483
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,38.91381,38.91381,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6613816,3.958446,0,1.452632,-1.452632,3.841362,64.02258,0.1299724,2.407657,0,1.7,3.958446
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,36.83635,36.83635,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.275417,2.505814,0,0.7321318,-0.7321318,3.069628,51.16035,0.1299724,0.7650777,0,0,2.505814
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.07487,35.07487,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.088897,1.773682,0,1.452632,-1.452632,1.538419,25.64027,0.1299724,1.786261,0,0,1.773682
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,33.50837,33.50837,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.702931,0.3210505,0,0.2304216,-0.2304216,1.295534,21.59218,0.1299724,0.2407906,0,0,0.3210505
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.95531,31.95531,0.1490488,0.08609746,0,-1,0,0.08609746,0,0,0.06295133,0.07785621,0,0.09062891,0.08609746,0,0,4.958956,0.09062891,0,0.09062891,-0.09062891,1.200002,20,0.1299724,0.1639537,0,0,0.09062891
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,30.74514,30.74514,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299724,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.79717,29.79717,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299724,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.85592,28.85592,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299724,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.00208,28.00208,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299724,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.2827,27.2827,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299724,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,26.50953,26.50953,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299724,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.76998,25.76998,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300799,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.20523,25.20523,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.130214,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5132893,33.39392,24.66065,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132893,0,0,1.452632,1.38,2.299654,2.484,1.893289,0,1.893289,5.6145,93.57481,0.1302617,0,0.4106315,1.7,2.997289
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9938642,44.34718,26.24733,0.7862725,0.7862725,0,0,0,0.7862725,126.402,0,0,0,0.9938642,0.8276553,0.7862725,0,0,0.406365,4.187961,0.1662089,0,0.1662089,5.77218,96.2028,0.1302459,0.8648998,0.7950913,0,5.181825
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.164739,52.34778,30.00559,0.8608732,0.8608732,0,-1,0,0.8608732,135.2975,0.01840104,0,0,1.164739,0.9061822,0.8608732,0,0,0.2401561,4.337548,0.2401561,0,0.2401561,6.000012,100,0.130223,0.9469604,0.9317915,0,5.502288
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.329128,60.84843,33.84453,0.7452824,0.7452824,0,0,0,0.7452824,178.3389,0.5446203,0,0,1.329128,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.130223,0.8198106,1.063303,0,5.882817
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.537336,70.09035,36.74223,0.1393577,0.1393577,0,0,0,0.1393577,1103.158,1.390644,0,0,1.537336,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.130223,0.1532935,1.229869,0,6.091025
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.329979,67.06838,38.83986,0.5292082,0.5292082,0,0,0,0.5292082,251.3149,0.772918,0,0,1.329979,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.130223,0.5821291,1.063983,0,5.883668
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.189831,65.79541,40.76941,0,0,0,0,0,0,0,1.189831,0,0,1.189831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130223,0,0.9518651,0,5.74352
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.186039,66.89288,41.751,0.2867626,0.2867626,0,-1,0,0.2867626,413.5962,0.8841837,0,0,1.186039,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.130223,0.3154388,0.9488313,0,5.739728
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.039677,63.40049,41.89891,0.4277562,0.4277562,0,0,0,0.4277562,243.0536,0.5894074,0,0,1.039677,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.130223,0.4705319,0.8317418,0,5.593366
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.604597,53.7603,42.05354,0.6349689,0.6349689,0,0,0,0.6349689,95.2168,0,0,0,0.604597,0.6683883,0.6349689,0,0,0,4.553689,0,0.06379128,-0.06379128,5.93277,98.8793,0.130223,0.6984658,0.4836776,0,5.158286
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2505336,45.67338,41.07196,0.5739167,0.5739167,0,0,0,0.5739167,43.65331,0,1.110223E-16,0,0.2505336,0.6041229,0.5739167,0,0,0.07087919,4.489898,0,0.3535892,-0.3535892,5.560054,92.66739,0.130223,0.6313084,0.2004269,0,4.740431
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,38.7659,38.7659,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4637561,4.136308,0,0.2571557,-0.2571557,5.288989,88.14963,0.130223,0.2687277,0,0,4.136308
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,36.68172,36.68172,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7494847,3.879153,0,0.06799121,-0.06799121,5.217319,86.95515,0.130223,0.07105082,0,0,3.879153
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.9068,34.9068,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8250305,3.811162,0,0.7855051,-0.7855051,4.389324,73.15526,0.130223,0.8208528,0,0,3.811162
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,33.33357,33.33357,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.697814,3.025656,0,0.8965982,-0.8965982,3.444227,57.40366,0.130223,0.9369451,0,0,3.025656
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,31.78724,31.78724,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.694034,2.129058,0,0.1398242,-0.1398242,3.296839,54.94721,0.130223,0.1461163,0,0,2.129058
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,30.55689,30.55689,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.849394,1.989234,0,0.0978857,-0.0978857,3.193659,53.22754,0.130223,0.1022906,0,0,1.989234
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,29.62909,29.62909,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.958156,1.891348,0,0.108129,-0.108129,3.07968,51.32791,0.130223,0.1129948,0,0,1.891348
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,28.66768,28.66768,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.0783,1.783219,0,0.1270852,-0.1270852,2.945721,49.09525,0.130223,0.132804,0,0,1.783219
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.81383,27.81383,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.219506,1.656134,0,0.05601042,-0.05601042,2.886681,48.11125,0.130223,0.05853089,0,0,1.656134
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.09445,27.09445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281739,1.600124,0,0,0,2.886681,48.11125,0.130223,0,0,0,1.600124
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.32128,26.32128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281739,1.600124,0,0,0,2.886681,48.11125,0.130223,0,0,0,1.600124
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,25.58173,25.58173,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.281739,1.600124,0,0.09494992,-0.09494992,2.786595,46.44315,0.130223,0.09922267,0,0,1.600124
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.99681,24.99681,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.387239,1.505174,0,0.07035906,-0.07035906,2.71243,45.20707,0.130223,0.07352521,0,0,1.505174
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2463239,28.52267,24.45224,0,0,0,0,0,0,0,0,0,0,0.2463239,0,0,0,0,3.465416,1.434815,0.2463239,0,0.2463239,2.946113,49.10179,0.1301995,0,0.1970591,0,1.681139
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5190684,34.97601,26.05908,0.2244317,0.2244317,0,0,0,0.2244317,231.2812,0,0,0,0.5190684,0.2362439,0.2244317,0,0,3.219092,1.656506,0.2828245,0,0.2828245,3.214424,53.57363,0.1301725,0.2468749,0.4152547,0,2.175575
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4159289,37.05403,29.81734,1.073142,1.073142,0,-1,0,1.073142,38.75804,0,2.220446E-16,0,0.4159289,1.129624,1.073142,0,0,2.936268,1.911048,0,0.7136946,-0.7136946,2.462124,41.03532,0.1301725,1.180457,0.3327431,0,2.326977
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.479589,42.27654,33.65628,1.206704,1.206704,0.425,0,0.172125,1.206704,39.7437,0,0,0,0.479589,0.8228467,0.7817044,0,0,3.729262,1.197353,0,0.3432577,-0.3432577,2.100298,35.0049,0.1301725,1.327375,0.3836712,1.7,1.676942
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9151388,54.35799,36.56742,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7900.379,2.220446E-16,0,0,0.9151388,0,0,1.452632,1.38,4.110659,0.8540958,2.295139,0,2.295139,4.277658,71.29416,0.1301846,0.01274183,0.732111,1.7,1.769235
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.323788,66.69388,38.67178,1.513069,1.513069,1.7,0,0.5202,1.513069,87.4903,0,0,0,1.323788,0,0,0.1869312,0.1775846,1.81552,2.919721,1.501373,0,1.501373,5.701986,95.03291,0.1303242,1.664376,1.059031,1.7,4.243509
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.304987,68.58171,40.58117,0.564974,0.564974,0,0,0,0.564974,230.9818,0.3961304,0,0,1.304987,0.5947095,0.564974,0,0,0.3141472,4.270957,0.3141472,0,0.3141472,6.000012,100,0.1302943,0.6214714,1.04399,0,5.575943
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9859379,61.76151,41.60309,0.390064,0.390064,0,-1,0,0.390064,252.7631,0.5753443,0,0,0.9859379,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1302943,0.4290704,0.7887504,0,5.539627
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7925683,57.48703,41.751,0.3051327,0.3051327,0,0,0,0.3051327,259.7454,0.4713759,0,0,0.7925683,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1302943,0.335646,0.6340546,0,5.346257
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6632853,54.83457,41.89891,0.8737674,0.8737674,0,0,0,0.8737674,75.91098,0,1.110223E-16,0,0.6632853,0.9197551,0.8737674,0,0,0,4.553689,0,0.2564698,-0.2564698,5.729669,95.49429,0.1302943,0.9611441,0.5306283,0,5.216974
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1878703,44.33855,40.91732,0,0,0,0,0,0,0,0,0,0,0.1878703,0,0,0,0,0.2849664,4.297219,0.1878703,0,0.1878703,5.907898,98.46478,0.1302765,0,0.1502963,0,4.485089
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,38.63144,38.63144,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.0970961,4.466302,0,0.1889246,-0.1889246,5.708755,95.14572,0.1302765,0.1974262,0,0,4.466302
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,36.51364,36.51364,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3070123,4.277378,0,0.440248,-0.440248,5.244692,87.41136,0.1302765,0.4600592,0,0,4.277378
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,34.75216,34.75216,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.7961768,3.83713,0,0.3790715,-0.3790715,4.845116,80.75177,0.1302765,0.3961297,0,0,3.83713
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.16549,33.16549,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.217367,3.458058,0,0.8046594,-0.8046594,3.99693,66.61537,0.1302765,0.8408691,0,0,3.458058
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,31.61243,31.61243,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.111433,2.653399,0,0.1072236,-0.1072236,3.883907,64.73165,0.1302765,0.1120486,0,0,2.653399
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.40226,30.40226,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.230571,2.546175,0,0.0710885,-0.0710885,3.808973,63.48276,0.1302765,0.07428748,0,0,2.546175
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,29.46101,29.46101,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.309558,2.475087,0,0.002229612,-0.002229612,3.806623,63.44359,0.1302765,0.002329944,0,0,2.475087
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,28.49287,28.49287,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.312035,2.472857,0,0.1345941,-0.1345941,3.664748,61.07901,0.1302765,0.1406509,0,0,2.472857
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,27.64575,27.64575,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.461584,2.338263,0,0.07547905,-0.07547905,3.585186,59.75298,0.1302765,0.0788756,0,0,2.338263
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.54545,2.262784,0,0,0,3.585186,59.75298,0.1302765,0,0,0,2.262784
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.13303,26.13303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.54545,2.262784,0,0,0,3.585186,59.75298,0.1302765,0,0,0,2.262784
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,25.39348,25.39348,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.54545,2.262784,0,0.02948878,-0.02948878,3.554102,59.23492,0.1302765,0.03081578,0,0,2.262784
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.80857,24.80857,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.578215,2.233295,0,0.1220839,-0.1220839,3.425415,57.09013,0.1302765,0.1275777,0,0,2.233295
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5160322,33.0172,24.25727,0.2969987,0.2969987,0,0,0,0.2969987,173.749,0,0,0,0.5160322,0.3126302,0.2969987,0,0,2.713864,2.111211,0.203402,0,0.203402,3.618379,60.30619,0.1302571,0.3266986,0.4128258,0,2.627244
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9290351,42.59657,25.86411,0.7740901,0.7740901,0,0,0,0.7740901,120.0164,0,0,0,0.9290351,0.8148317,0.7740901,0,0,2.510462,2.294273,0.1142034,0,0.1142034,3.726722,62.1119,0.1302463,0.8514991,0.7432281,0,3.223308
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.152009,51.62129,29.62909,0,0,0,-1,0,0,0,0,0,0,1.152009,0,0,0,0,2.396259,2.397056,1.152009,0,1.152009,4.819613,80.32672,0.1301369,0,0.9216068,0,3.549065
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.410998,62.45716,33.46803,0,0,0,0,0,0,0,0.1667476,0,0,1.410998,0,0,0,0,1.24425,3.433864,1.24425,0,1.24425,6.000012,100,0.1300189,0,1.128798,0,4.844862
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.584011,70.98457,36.39934,0.6646315,0.6646315,0,0,0,0.6646315,238.3292,0.8843988,0,0,1.584011,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1300189,0.7310947,1.267209,0,6.1377
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.499953,71.35619,38.51715,0,0,0,0,0,0,0,1.499953,0,0,1.499953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300189,0,1.199963,0,6.053642
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.544776,75.23113,40.42653,0.5834234,0.5834234,0,0,0,0.5834234,264.7778,0.9306459,0,0,1.544776,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1300189,0.6417657,1.235821,0,6.098464
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.360715,71.20649,41.44846,0.885569,0.885569,0,-1,0,0.885569,153.6543,0.4285374,0,0,1.360715,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1300189,0.9741259,1.088572,0,5.914404
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.093818,64.42068,41.63671,0,0,0,0,0,0,0,1.093818,0,0,1.093818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300189,0,0.8750543,0,5.647507
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.721603,55.97233,41.79134,0.8769962,0.8769962,0,0,0,0.8769962,82.2812,0,0,0,0.721603,0.9231539,0.8769962,0,0,0,4.553689,0,0.2015508,-0.2015508,5.787559,96.45912,0.1300189,0.9646958,0.5772824,0,5.275292
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2647057,45.62977,40.76941,0.1102268,0.1102268,0,0,0,0.1102268,240.1465,0,0,0,0.2647057,0.1160282,0.1102268,0,0,0.2239454,4.352138,0.1486775,0,0.1486775,5.928607,98.80991,0.1300049,0.1212495,0.2117646,0,4.616844
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,38.47681,38.47681,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.07526784,4.485948,0,1.022122,-1.022122,4.851196,80.8531,0.1300049,1.068117,0,0,4.485948
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,36.359,36.359,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.210959,3.463826,0,1.245666,-1.245666,3.538148,58.96902,0.1300049,1.301721,0,0,3.463826
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,34.58408,34.58408,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.595032,2.21816,0,0.9581127,-0.9581127,2.528209,42.13673,0.1300049,1.001228,0,0,2.21816
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659602,1.260047,0,0,0,2.528209,42.13673,0.1300049,0,0,0,1.260047
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,31.44435,31.44435,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.659602,1.260047,0,0.1928632,-0.1928632,2.324913,38.74848,0.1300049,0.201542,0,0,1.260047
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.23418,30.23418,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.873894,1.067184,0,0.0511856,-0.0511856,2.270959,37.84924,0.1300049,0.05348895,0,0,1.067184
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930767,1.015999,0,0,0,2.270959,37.84924,0.1300049,0,0,0,1.015999
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,28.32479,28.32479,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.930767,1.015999,0,0.122391,-0.122391,2.141948,35.69905,0.1300049,0.1278986,0,0,1.015999
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,27.47767,27.47767,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.066757,0.8936076,0,0.05795454,-0.05795454,2.080858,34.6809,0.1300049,0.0605625,0,0,0.8936076
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.73812,26.73812,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.131151,0.8356531,0,0.05968437,-0.05968437,2.017945,33.63235,0.1300049,0.06237016,0,0,0.8356531
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.94478,25.94478,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.197467,0.7759687,0,0.05154568,-0.05154568,1.963611,32.72679,0.1300049,0.05386524,0,0,0.7759687
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.20523,25.20523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25474,0.7244231,0,0,0,1.963611,32.72679,0.1300049,0,0,0,0.7244231
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.62032,24.62032,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.25474,0.7244231,0,0.1976758,-0.1976758,1.755243,29.25399,0.1300049,0.2065712,0,0,0.7244231
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.504447,32.59005,24.04885,0,0,0,0,0,0,0,0,0,0,0.504447,0,0,0,0,4.47438,0.5267472,0.504447,0,0.504447,2.233803,37.22998,0.1299571,0,0.4035576,0,1.031194
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9573753,42.9431,25.66241,0.8713461,0.8713461,0,0,0,0.8713461,109.8731,0,0,0,0.9573753,0.9172063,0.8713461,0,0,3.969933,0.9807495,0.04016896,0,0.04016896,2.271911,37.8651,0.1299533,0.9584807,0.7659003,0,1.938125
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.273867,54.17493,29.44084,0.6504614,0.6504614,0,-1,0,0.6504614,195.8405,0,0,0,1.273867,0.6846962,0.6504614,0,0,3.929764,1.016902,0.5891708,0,0.5891708,2.830847,47.18069,0.1298976,0.7155076,1.019094,0,2.290769
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.2876,59.18204,33.32012,0.0925066,0.0925066,0,0,0,0.0925066,1391.901,0,0,0,1.2876,0.09737537,0.0925066,0,0,3.340593,1.547155,1.190225,0,1.190225,3.959994,65.99976,0.1297852,0.1017573,1.03008,0,2.834755
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.607694,71.48164,36.25143,0.6038306,0.6038306,0,0,0,0.6038306,266.2492,0,0,0,1.607694,0.6356112,0.6038306,0,0,2.150368,2.618358,0.972083,0,0.972083,4.882193,81.36971,0.1296935,0.6642137,1.286155,0,4.226052
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.623156,74.83035,38.36924,0.5344367,0.5344367,0,0,0,0.5344367,303.7135,0,0,0,1.623156,0.562565,0.5344367,0,0,1.178285,3.493232,1.060591,0,1.060591,5.888358,98.13911,0.1295936,0.5878804,1.298525,0,5.116389
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.544031,75.05396,40.31224,0.9081209,0.9081209,0,0,0,0.9081209,170.0248,0.4704202,0,0,1.544031,0.9559167,0.9081209,0,0,0.1176937,4.447765,0.1176937,0,0.1176937,6.000012,100,0.1295826,0.998933,1.235224,0,5.991795
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.376805,71.51134,41.33416,0.1836861,0.1836861,0,-1,0,0.1836861,749.5424,1.183451,0,0,1.376805,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1295826,0.2020547,1.101444,0,5.930494
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.050643,63.18429,41.4888,0.4952813,0.4952813,0,0,0,0.4952813,212.1305,0.5292941,0,0,1.050643,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1295826,0.5448095,0.8405143,0,5.604332
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7035908,55.4561,41.67704,0.6235393,0.6235393,0,0,0,0.6235393,112.8382,0.04723366,0,0,0.7035908,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1295826,0.6858932,0.5628726,0,5.25728
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2855193,45.90696,40.65512,0.1577096,0.1577096,0,0,0,0.1577096,181.0411,0.1195092,0,0,0.2855193,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1295826,0.1734806,0.2284155,0,4.839208
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,38.34907,38.34907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295826,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,36.19092,36.19092,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1295826,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,34.416,34.416,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1295826,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.84278,32.84278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1295826,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,31.27627,31.27627,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1295826,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.0661,30.0661,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1295826,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.09796,29.09796,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1295826,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.13654,28.13654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1295826,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.2827,27.2827,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1295826,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,26.54987,26.54987,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1295826,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.75653,25.75653,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1295826,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.01698,25.01698,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1295826,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,24.43207,24.43207,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1295826,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5363593,32.96259,23.8606,1.242603,1.242603,0,0,0,1.242603,43.16416,0,0,0,0.5363593,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7716442,-0.7716442,2.914031,48.56708,0.1295826,1.366864,0.4290874,0,2.934073
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9789949,43.16296,25.46744,0.8855956,0.8855956,0,0,0,0.8855956,110.5465,0,0,0,0.9789949,0.9322059,0.8855956,0,0,3.25291,1.62607,0.04678896,0,0.04678896,2.958418,49.30687,0.1295782,0.9741552,0.7831959,0,2.605065
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.165856,51.48989,29.25259,0.2649473,0.2649473,0,-1,0,0.2649473,440.0334,0,0,0,1.165856,0.2788919,0.2649473,0,0,3.206121,1.66818,0.8869646,0,0.8869646,3.799867,63.33099,0.1294948,0.291442,0.9326851,0,2.834036
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.346034,60.41005,33.14532,0.4222698,0.4222698,0,0,0,0.4222698,318.7615,0,0,0,1.346034,0.4444945,0.4222698,0,0,2.319157,2.466448,0.9015391,0,0.9015391,4.655142,77.58554,0.1294101,0.4644968,1.076827,0,3.812482
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.406855,65.68435,36.11697,0.05541111,0.05541111,0,0,0,0.05541111,2538.939,0,0,0,1.406855,0.05832748,0.05541111,0,0,1.417617,3.277833,1.348527,0,1.348527,5.934467,98.90759,0.1292838,0.06095222,1.125484,0,4.684688
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.434489,69.13778,38.23477,0.2998453,0.2998453,0,0,0,0.2998453,478.4096,1.049772,0,0,1.434489,0.3156267,0.2998453,0,0,0.06909046,4.491508,0.06909046,0,0.06909046,6.000012,100,0.1292773,0.3298299,1.147591,0,5.925996
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.269039,67.1068,40.16433,0,0,0,0,0,0,0,1.269039,0,0,1.269039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292773,0,1.015231,0,5.822728
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.202785,66.63654,41.18625,0.2257213,0.2257213,0,-1,0,0.2257213,532.863,0.9651839,0,0,1.202785,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1292773,0.2482934,0.9622282,0,5.756474
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9743384,61.22126,41.3745,0,0,0,0,0,0,0,0.9743384,0,0,0.9743384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292773,0,0.7794707,0,5.528028
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7117454,55.50621,41.56275,0.5143265,0.5143265,0,0,0,0.5143265,138.384,0.1703492,0,0,0.7117454,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1292773,0.5657591,0.5693963,0,5.265434
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3309759,46.65826,40.54082,1.060924,1.060924,0,0,0,1.060924,31.19694,0,0,0,0.3309759,1.116763,1.060924,0,0,0,4.553689,0,0.7857866,-0.7857866,5.17172,86.19516,0.1292773,1.167017,0.2647807,0,4.884665
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,38.2146,38.2146,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8730963,3.767902,0,1.01993,-1.01993,4.09662,68.27686,0.1292773,1.065827,0,0,3.767902
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.05646,36.05646,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.006352,2.747972,0,0.677327,-0.677327,3.382654,56.37746,0.1292773,0.7078066,0,0,2.747972
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,34.28154,34.28154,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.758937,2.070645,0,0.2396224,-0.2396224,3.13007,52.16773,0.1292773,0.2504054,0,0,2.070645
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,32.71503,32.71503,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.025185,1.831023,0,0.5790548,-0.5790548,2.519693,41.99479,0.1292773,0.6051123,0,0,1.831023
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.14181,31.14181,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.668579,1.251968,0,0.09752231,-0.09752231,2.416895,40.28151,0.1292773,0.1019108,0,0,1.251968
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.91147,29.91147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776937,1.154446,0,0,0,2.416895,40.28151,0.1292773,0,0,0,1.154446
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.95005,28.95005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776937,1.154446,0,0,0,2.416895,40.28151,0.1292773,0,0,0,1.154446
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.96846,27.96846,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.776937,1.154446,0,0.08979339,-0.08979339,2.322244,38.704,0.1292773,0.09383409,0,0,1.154446
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.11462,27.11462,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.876707,1.064652,0,0.2047395,-0.2047395,2.10643,35.1071,0.1292773,0.2139527,0,0,1.064652
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,26.36162,26.36162,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.104196,0.8599129,0,0.1471419,-0.1471419,1.951329,32.52208,0.1292773,0.1537633,0,0,0.8599129
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,25.56156,25.56156,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.267687,0.712771,0,0.1485883,-0.1485883,1.794703,29.91166,0.1292773,0.1552747,0,0,0.712771
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.8489,24.8489,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.432785,0.5641827,0,0.2074493,-0.2074493,1.576032,26.26715,0.1292773,0.2167845,0,0,0.5641827
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.25727,24.25727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.663284,0.3567334,0,0,0,1.576032,26.26715,0.1292773,0,0,0,0.3567334
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4421764,31.09202,23.67235,1.052135,1.052135,0.425,0,0.172125,1.052135,42.0266,1.110223E-16,0,0,0.4421764,0.6601416,0.6271346,0,0,4.663284,0.3567334,0,0.2179653,-0.2179653,1.346277,22.4379,0.1292773,1.157348,0.3537411,1.7,0.7989098
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7116246,37.7109,25.27919,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,116.0791,0,0,0,0.7116246,0,0,1.086948,1.032601,4.905468,0.1387681,1.744226,0,1.744226,3.000994,50.01648,0.1293939,0.6743567,0.5692996,1.7,0.8503927
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8435382,44.45748,29.08451,0.2681139,0.2681139,0,-1,0,0.2681139,314.6194,0,0,0,0.8435382,0.2822251,0.2681139,0,0,3.161242,1.708571,0.561313,0,0.561313,3.533503,58.8916,0.1293414,0.2949252,0.6748306,0,2.552109
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.011242,52.37904,32.97724,0,0,0,0,0,0,0,0,0,0,1.011242,0,0,0,0,2.599929,2.213753,1.011242,0,1.011242,4.492851,74.88071,0.1292469,0,0.8089938,0,3.224995
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.398513,65.25083,35.94889,0.9427888,0.9427888,0,0,0,0.9427888,148.3379,0,0,0,1.398513,0.9924092,0.9427888,0,0,1.588687,3.123871,0.4061041,0,0.4061041,4.878116,81.30177,0.129209,1.037068,1.118811,0,4.522384
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.399519,67.9791,38.08014,0.3944429,0.3944429,0,0,0,0.3944429,354.8091,0,0,0,1.399519,0.4152031,0.3944429,0,0,1.182583,3.489365,0.9843162,0,0.9843162,5.81192,96.86514,0.1291172,0.4338872,1.119615,0,4.888884
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.154301,64.02741,40.05003,0.4825918,0.4825918,0,0,0,0.4825918,239.1879,0.4480436,0,0,1.154301,0.5079914,0.4825918,0,0,0.1982664,4.375249,0.1982664,0,0.1982664,6.000012,100,0.1290987,0.5308509,0.9234411,0,5.529551
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.000284,61.48441,41.07196,0.06073371,0.06073371,0,-1,0,0.06073371,1647,0.9363541,0,0,1.000284,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1290987,0.06680708,0.8002275,0,5.553973
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8911349,59.15575,41.26021,1.039042,1.039042,0,0,0,1.039042,85.76505,0,0,0,0.8911349,1.093728,1.039042,0,0,0,4.553689,0,0.2025935,-0.2025935,5.78646,96.4408,0.1290987,1.142946,0.7129079,0,5.444824
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6227939,53.48551,41.44846,0,0,0,0,0,0,0,0.39769,0,0,0.6227939,0,0,0,0,0.2251039,4.351096,0.2251039,0,0.2251039,6.000012,100,0.1290778,0,0.4982351,0,4.973889
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2624118,45.27415,40.46687,0.4581407,0.4581407,0,0,0,0.4581407,57.27755,0,0,0,0.2624118,0.4822534,0.4581407,0,0,0,4.553689,0,0.2198416,-0.2198416,5.768279,96.13779,0.1290778,0.5039548,0.2099294,0,4.816101
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,38.10031,38.10031,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2442684,4.333848,0,0.158568,-0.158568,5.601133,93.35204,0.1290778,0.1657036,0,0,4.333848
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.92872,35.92872,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4204552,4.175279,0,0.4289062,-0.4289062,5.149026,85.81693,0.1290778,0.448207,0,0,4.175279
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.14708,34.14708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8970177,3.746373,0,0,0,5.149026,85.81693,0.1290778,0,0,0,3.746373
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,32.5604,32.5604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8970177,3.746373,0,0,0,5.149026,85.81693,0.1290778,0,0,0,3.746373
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.9939,30.9939,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8970177,3.746373,0,0.133039,-0.133039,5.008791,83.47968,0.1290778,0.1390257,0,0,3.746373
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.76356,29.76356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.044839,3.613334,0,0,0,5.008791,83.47968,0.1290778,0,0,0,3.613334
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.79542,28.79542,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.044839,3.613334,0,0.03966274,-0.03966274,4.966983,82.78288,0.1290778,0.04144756,0,0,3.613334
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.81383,27.81383,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.088908,3.573671,0,0.2075901,-0.2075901,4.748164,79.1359,0.1290778,0.2169316,0,0,3.573671
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.94654,26.94654,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.319564,3.366081,0,0.1984053,-0.1984053,4.539026,75.65028,0.1290778,0.2073336,0,0,3.366081
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.20699,26.20699,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.540014,3.167676,0,0.1349145,-0.1349145,4.396814,73.28008,0.1290778,0.1409857,0,0,3.167676
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,25.39348,25.39348,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.689919,3.032761,0,0.1383368,-0.1383368,4.250994,70.84975,0.1290778,0.1445619,0,0,3.032761
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.6741,24.6741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.843627,2.894425,0,0,0,4.250994,70.84975,0.1290778,0,0,0,2.894425
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.08918,24.08918,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.843627,2.894425,0,0.06488097,-0.06488097,4.182603,69.70992,0.1290778,0.06780062,0,0,2.894425
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4385998,30.8745,23.52444,1.168762,1.168762,0,0,0,1.168762,37.52687,0,0,0,0.4385998,1.230276,1.168762,0,0,1.915717,2.829544,0,0.7916761,-0.7916761,3.348104,55.80161,0.1290778,1.285638,0.3508798,0,3.268143
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7119372,37.55661,25.13128,0.3437701,0.3437701,0,0,0,0.3437701,207.0969,0,0,0,0.7119372,0.3618633,0.3437701,0,0,2.795357,2.037868,0.350074,0,0.350074,3.680213,61.33676,0.1290452,0.3781471,0.5695497,0,2.749805
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.161831,50.9987,28.90971,0.6975598,0.6975598,0,-1,0,0.6975598,166.5564,0,0,0,1.161831,0.7342735,0.6975598,0,0,2.445283,2.352934,0.427557,0,0.427557,4.085829,68.09702,0.1290054,0.7673158,0.9294644,0,3.514765
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.369552,60.58349,32.80916,0.2474971,0.2474971,0,0,0,0.2474971,553.361,0,0,0,1.369552,0.2605233,0.2474971,0,0,2.017726,2.737736,1.109029,0,1.109029,5.137946,85.63227,0.1289023,0.2722468,1.095642,0,4.107288
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.39299,64.91028,35.79425,0.3388264,0.3388264,0,0,0,0.3388264,411.1218,0.1276332,0,0,1.39299,0.3566594,0.3388264,0,0,0.9086969,3.735862,0.9086969,0,0.9086969,6.000012,100,0.1288179,0.3727091,1.114392,0,5.128851
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.331237,65.96646,37.93223,1.166111,1.166111,0,0,0,1.166111,114.1604,0.1037521,0,0,1.331237,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1288179,1.282722,1.064989,0,5.884926
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.071981,61.8223,39.8954,0,0,0,0,0,0,0,1.071981,0,0,1.071981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288179,0,0.8575844,0,5.625669
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.023065,61.89452,40.95766,0.6698874,0.6698874,0,-1,0,0.6698874,152.7219,0.3179204,0,0,1.023065,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1288179,0.7368761,0.818452,0,5.576754
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8821451,58.8203,41.14591,0.0878557,0.0878557,0,0,0,0.0878557,1004.084,0.7896655,0,0,0.8821451,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1288179,0.09664126,0.7057161,0,5.435834
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5561468,51.97606,41.33416,0.220998,0.220998,0,0,0,0.220998,251.6524,0.3235174,0,0,0.5561468,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1288179,0.2430978,0.4449175,0,5.109836
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2004911,43.95439,40.31224,0.1184879,0.1184879,0,0,0,0.1184879,169.2081,0.07576703,0,0,0.2004911,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1288179,0.1303366,0.1603929,0,4.75418
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.98602,37.98602,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1288179,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,35.79425,35.79425,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1288179,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.01933,34.01933,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1288179,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,32.42594,32.42594,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1288179,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.85943,30.85943,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1288179,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1288179,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,28.66768,28.66768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1288179,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,27.68609,27.68609,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1288179,0.1137332,0,0,2.685046
