Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.83224,26.83224,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1288179,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.07253,26.07253,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1288179,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.25902,25.25902,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1288179,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,24.55981,24.55981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1288179,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.95472,23.95472,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1288179,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3375975,28.98398,23.38997,0,0,0,0,0,0,0,0,0,0,0.3375975,0,0,0,0,2.460551,2.339193,0.3375975,0,0.3375975,3.986001,66.43323,0.1287866,0,0.270078,0,2.67679
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2643229,29.38717,24.99681,0.129871,0.129871,0,0,0,0.129871,203.5272,0,0,0,0.2643229,0.1367064,0.129871,0,0,2.122953,2.643031,0.1276166,0,0.1276166,4.107069,68.45102,0.1287748,0.1428581,0.2114583,0,2.907354
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6357132,40.02827,28.7618,0.6097006,0.6097006,0,-1,0,0.6097006,104.2664,0,0,0,0.6357132,0.64179,0.6097006,0,0,1.995337,2.757886,0,0.006076925,-0.006076925,4.100664,68.34425,0.1287748,0.6706706,0.5085705,0,3.393599
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7009873,45.51625,32.65453,0.8576139,0.8576139,0,0,0,0.8576139,81.73693,0,0,0,0.7009873,0.9027515,0.8576139,0,0,2.002089,2.751809,0,0.2017642,-0.2017642,3.887985,64.79963,0.1287748,0.9433753,0.5607898,0,3.452796
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1982338,39.11956,35.62617,1.116368,1.116368,0,0,0,1.116368,17.75703,0,2.220446E-16,0,0.1982338,1.175124,1.116368,0,0,2.226272,2.550045,0,0.9768904,-0.9768904,2.858253,47.63744,0.1287748,1.228005,0.1585871,0,2.748278
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9674433,56.91076,37.7776,1.341705,1.341705,1.7,0,0.5202,1.341705,72.10551,0,0,0,0.9674433,0,0,0.3582947,0.34038,3.311705,1.573154,1.307823,0,1.307823,4.098963,68.31591,0.1289318,1.475876,0.7739547,1.7,2.540597
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5553232,50.25396,39.74749,0.680464,0.680464,1.7,0,0.5202,0.680464,81.6095,0,0,0,0.5553232,0,0,1.019536,0.9685593,2.003882,2.750195,1.523882,0,1.523882,5.544644,92.41055,0.1290685,0.7485104,0.4442586,1.7,3.305518
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4922938,50.10812,40.80303,0.6778464,0.6778464,0,-1,0,0.6778464,72.62617,0,0,0,0.4922938,0.7135225,0.6778464,0,0,0.4799996,4.121689,0,0.2212287,-0.2212287,5.311449,88.52397,0.1290685,0.745631,0.393835,0,4.613983
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1474069,43.66417,40.99128,1.081303,1.081303,0,0,0,1.081303,13.63235,0,2.220446E-16,0,0.1474069,1.138213,1.081303,0,0,0.7258092,3.900461,0,0.9908063,-0.9908063,4.267047,71.11732,0.1290685,1.189433,0.1179255,0,4.047868
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1459343,43.86951,41.21987,0,0,0,0,0,0,0,0,0,0,0.1459343,0,0,0,0,1.826705,2.909654,0.1459343,0,0.1459343,4.405493,73.42474,0.129055,0,0.1167475,0,3.055589
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03218246,40.77095,40.19794,0.1963951,0.1963951,0,0,0,0.1963951,16.38659,0,0,0,0.03218246,0.2067317,0.1963951,0,0,1.680771,3.040995,0,0.1745492,-0.1745492,4.221502,70.35822,0.129055,0.2160346,0.02574597,0,3.073178
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,37.85827,37.85827,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,1.874714,2.866446,0,0.443705,-0.443705,3.753796,62.56314,0.129055,0.4636717,0,0,2.866446
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,35.65979,35.65979,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.36772,2.422741,0,0.3511212,-0.3511212,3.383682,56.39458,0.129055,0.3669216,0,0,2.422741
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757854,2.07162,0,0,0,3.383682,56.39458,0.129055,0,0,0,2.07162
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,32.31837,32.31837,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.757854,2.07162,0,1.432986,-1.432986,1.873182,31.21964,0.129055,1.49747,0,0,2.07162
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,30.74514,30.74514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350061,0.6386341,0,0,0,1.873182,31.21964,0.129055,0,0,0,0.6386341
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,29.5148,29.5148,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.350061,0.6386341,0,0.09929721,-0.09929721,1.768513,29.47516,0.129055,0.1037656,0,0,0.6386341
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,28.55338,28.55338,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.460391,0.5393369,0,0.2885688,-0.2885688,1.464335,24.40554,0.129055,0.3015544,0,0,0.5393369
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,27.57179,27.57179,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.781023,0.2507681,0,0.05146929,-0.05146929,1.410082,23.50132,0.129055,0.0537854,0,0,0.2507681
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838211,0.1992988,0,0,0,1.410082,23.50132,0.129055,0,0,0,0.1992988
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.94478,25.94478,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,1.734723E-18,0,0,0.01543004,0.01465854,0,0,4.838211,0.1992988,0,0.01543004,-0.01543004,1.393817,23.23024,0.129055,0.01612439,0,0,0.1992988
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.13128,25.13128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855356,0.1838687,0,0,0,1.393817,23.23024,0.129055,0,0,0,0.1838687
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,24.43207,24.43207,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,4.855356,0.1838687,1.332298,0,1.332298,2.657746,44.29567,0.1292091,0.3273393,0,1.7,0.1838687
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.84715,23.84715,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.523058,1.382937,1.38,0,1.38,3.966929,66.11535,0.1293278,0.1164351,0,1.7,1.382937
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2527571,27.40471,23.25551,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.6383,0,0,0,0.2527571,0,0,0.7511515,0.7135939,2.143058,2.624937,0.966351,0,0.966351,4.88369,81.39467,0.1294537,1.043733,0.2022057,1.7,2.877694
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.453695,32.542,24.86235,0,0,0,0,0,0,0,0,0,0,0.453695,0,0,0,0,1.176707,3.494653,0.453695,0,0.453695,5.314103,88.5682,0.1294116,0,0.362956,0,3.948348
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7677778,42.41988,28.60717,0.5691692,0.5691692,0,-1,0,0.5691692,134.8945,0,0,0,0.7677778,0.5991254,0.5691692,0,0,0.7230119,3.902978,0.1686524,0,0.1686524,5.474101,91.23483,0.129396,0.6260861,0.6142223,0,4.670756
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.076641,53.24129,32.46628,0,0,0,0,0,0,0,0.5222811,0,0,1.076641,0,0,0,0,0.5543595,4.054765,0.5543595,0,0.5543595,6.000012,100,0.1293446,0,0.8613125,0,5.131406
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.115817,57.62632,35.45137,0,0,0,0,0,0,0,1.115817,0,0,1.115817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293446,0,0.892654,0,5.669507
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.140201,60.76099,37.60952,0,0,0,0,0,0,0,1.140201,0,0,1.140201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293446,0,0.9121606,0,5.69389
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.151176,63.40032,39.59286,0.1058355,0.1058355,0,0,0,0.1058355,1087.703,1.03977,0,0,1.151176,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1293446,0.1164191,0.9209409,0,5.704865
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.177001,65.32967,40.65512,0.9264047,0.9264047,0,-1,0,0.9264047,127.0505,0.2018386,0,0,1.177001,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1293446,1.019045,0.9416012,0,5.73069
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9393569,59.83589,40.88371,0.411066,0.411066,0,0,0,0.411066,228.5173,0.5066558,0,0,0.9393569,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1293446,0.4521726,0.7514855,0,5.493046
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4475326,49.4973,41.07196,0.5124406,0.5124406,0,0,0,0.5124406,87.33356,0,0,0,0.4475326,0.5394112,0.5124406,0,0,0,4.553689,0,0.09187855,-0.09187855,5.903163,98.38586,0.1293446,0.5636847,0.3580261,0,5.001222
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2130087,43.96006,40.09037,1.067549,1.067549,0,0,0,1.067549,19.95305,0,0,0,0.2130087,1.123736,1.067549,0,0,0.1020873,4.461811,0,0.9107276,-0.9107276,4.943172,82.38604,0.1293446,1.174304,0.170407,0,4.674819
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,37.72381,37.72381,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.114007,3.551083,0,0.892031,-0.892031,4.002889,66.71468,0.1293446,1.399672,0,1.7,3.551083
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,35.53205,35.53205,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.105152,2.659052,0,0.3236367,-0.3236367,3.661746,61.02898,0.1293446,0.3382004,0,0,2.659052
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,33.73696,33.73696,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.464749,2.335415,0,0.3960503,-0.3960503,3.244272,54.0711,0.1293446,0.4138726,0,0,2.335415
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.16373,32.16373,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.904805,1.939365,0,0.3397278,-0.3397278,2.886168,48.1027,0.1293446,0.3550155,0,0,1.939365
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.61068,30.61068,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.28228,1.599637,0,0.07209742,-0.07209742,2.81017,46.83608,0.1293446,0.0753418,0,0,1.599637
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,29.38706,29.38706,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.362388,1.527539,0,0.1642714,-0.1642714,2.637013,43.95013,0.1293446,0.1716636,0,0,1.527539
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,28.41892,28.41892,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.544912,1.363268,0,0.2817652,-0.2817652,2.340007,39.00003,0.1293446,0.2944447,0,0,1.363268
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,27.41716,27.41716,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.857985,1.081503,0,0.1362672,-0.1362672,2.196368,36.60606,0.1293446,0.1423992,0,0,1.081503
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,26.57004,26.57004,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.009393,0.9452357,0,0.1185225,-0.1185225,2.071435,34.52384,0.1293446,0.123856,0,0,0.9452357
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.81032,25.81032,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.141084,0.8267132,0,0.07259986,-0.07259986,1.994908,33.24839,0.1293446,0.07586685,0,0,0.8267132
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.221751,0.7541134,0,0,0,1.994908,33.24839,0.1293446,0,0,0,0.7541134
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.2976,24.2976,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.221751,0.7541134,0,0.03500396,-0.03500396,1.95801,32.63344,0.1293446,0.03657914,0,0,0.7541134
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.71268,23.71268,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.260644,0.7191094,0,0.03870863,-0.03870863,1.917208,31.9534,0.1293446,0.04045051,0,0,0.7191094
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2204364,26.73208,23.12777,0,0,0,0,0,0,0,0,0,0,0.2204364,0,0,0,0,4.303654,0.6804008,0.2204364,0,0.2204364,2.126332,35.4388,0.1293242,0,0.1763491,0,0.9008372
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3285678,30.19836,24.71444,0.5981541,0.5981541,0,0,0,0.5981541,54.93029,0,1.110223E-16,0,0.3285678,0.6296359,0.5981541,0,0,4.083217,0.8787935,0,0.3010681,-0.3010681,1.808978,30.14958,0.1293242,0.6579695,0.2628542,0,1.207361
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4301568,35.8902,28.45926,0.5866904,0.5866904,0,-1,0,0.5866904,73.31921,0,0,0.0147905,0.4301568,0.6175689,0.5866904,0,0,4.417737,0.5777255,0,0.1874121,-0.1874121,1.611429,26.85709,0.1293242,0.6453595,0.3441254,0,1.007882
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2109612,35.96437,32.31837,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,49.83423,0,0,0,0.2109612,0,0,1.276674,1.21284,4.625973,0.3903134,1.423802,0,1.423802,2.962166,49.36933,0.1294691,0.4656584,0.1687689,1.7,0.6012745
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8448162,51.38612,35.28329,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8448162,0,0,1.452632,1.38,3.202171,1.671735,2.224816,0,2.224816,5.072812,84.54669,0.129486,0,0.675853,1.7,2.516551
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5746241,48.18785,37.46161,0.6589291,0.6589291,0,0,0,0.6589291,87.20576,0,0,0,0.5746241,0.6936095,0.6589291,0,0,0.9773549,3.674069,0,0.1189854,-0.1189854,4.94739,82.45634,0.129486,0.724822,0.4596993,0,4.248693
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4419479,47.6668,39.44495,0.8917994,0.8917994,0,0,0,0.8917994,49.55688,0,0,0,0.4419479,0.9387362,0.8917994,0,0,1.109561,3.555084,0,0.4967883,-0.4967883,4.423729,73.72868,0.129486,0.9809793,0.3535583,0,3.997032
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7960833,56.16557,40.50049,0,0,0,-1,0,0,0,0,0,0,0.7960833,0,0,0,0,1.661548,3.058296,0.7960833,0,0.7960833,5.17896,86.31583,0.1294125,0,0.6368667,0,3.854379
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6447314,53.16347,40.72908,1.184808,1.184808,0,0,0,1.184808,54.41653,0,0,0,0.6447314,1.247166,1.184808,0,0,0.8654646,3.774771,0,0.602435,-0.602435,4.543938,75.73215,0.1294125,1.303289,0.5157852,0,4.419502
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3285354,47.04514,40.95766,0.9737518,0.9737518,0,0,0,0.9737518,33.73913,0,0,0,0.3285354,1.025002,0.9737518,0,0,1.534837,3.172336,0,0.6964664,-0.6964664,3.809798,63.4965,0.1294125,1.071127,0.2628283,0,3.500871
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07953965,41.35716,39.93574,0.5420873,0.5420873,0,0,0,0.5420873,14.67285,0,1.110223E-16,0,0.07953965,0.5706183,0.5420873,0,0,2.308688,2.475869,0,0.4910786,-0.4910786,3.292156,54.86915,0.1294125,0.5962961,0.06363172,0,2.555409
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,37.56918,37.56918,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,2.854331,1.984791,0,0.7953416,-0.7953416,2.453792,40.89645,0.1294125,0.8311319,0,0,1.984791
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.738044,1.189449,0,0,0,2.453792,40.89645,0.1294125,0,0,0,1.189449
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,33.6025,33.6025,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.738044,1.189449,0,0.418896,-0.418896,2.012237,33.53721,0.1294125,0.4377463,0,0,1.189449
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.02927,32.02927,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,4.203484,0.7705532,0,0.5830636,-0.5830636,1.397634,23.29385,0.1294125,0.6093014,0,0,0.7705532
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,30.50311,30.50311,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,4.851333,0.1874895,0,0.05280008,-0.05280008,1.341978,22.36625,0.1294125,0.05517608,0,0,0.1874895
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.25259,29.25259,0.1710411,0.127955,0,-1,0,0.127955,0,0,0.04308608,0.06019019,0,0.1346895,0.127955,0,0,4.909999,0.1346895,0,0.1346895,-0.1346895,1.200002,20,0.1294125,0.1881452,0,0,0.1346895
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.28445,28.28445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294125,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.2827,27.2827,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294125,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,26.43558,26.43558,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294125,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.66241,25.66241,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294125,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.8489,24.8489,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294125,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.14969,24.14969,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295149,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,23.55805,23.55805,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1296449,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2143888,26.47323,22.97313,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2283.37,2.220446E-16,0,0,0.2143888,0,0,1.452632,1.38,2.299654,2.484,1.594389,0,1.594389,5.330938,88.84879,0.1297216,0.01032806,0.1715111,1.7,2.698389
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4430586,32.0366,24.55981,0.3180588,0.3180588,0,0,0,0.3180588,139.3008,0,0,0,0.4430586,0.3347988,0.3180588,0,0,0.7052655,3.91895,0.1082599,0,0.1082599,5.433643,90.56053,0.1297117,0.3498647,0.3544469,0,4.362009
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3787048,34.78244,28.28445,0.5267444,0.5267444,0,-1,0,0.5267444,71.89536,0,0,0,0.3787048,0.5544678,0.5267444,0,0,0.5970057,4.016384,0,0.175763,-0.175763,5.248372,87.47269,0.1297117,0.5794188,0.3029638,0,4.395089
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6513234,43.95552,32.12339,0.03934303,0.03934303,0,0,0,0.03934303,1655.499,0,0,0,0.6513234,0.04141372,0.03934303,0,0,0.7922979,3.840621,0.6099097,0,0.6099097,5.826983,97.1162,0.1296554,0.04327734,0.5210587,0,4.491944
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9426623,53.29077,35.09504,0.3885017,0.3885017,0,0,0,0.3885017,242.6404,0.3513249,0,0,0.9426623,0.4089492,0.3885017,0,0,0.1823882,4.38954,0.1823882,0,0.1823882,6.000012,100,0.1296386,0.4273519,0.7541298,0,5.332202
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.18652,61.47856,37.26663,0.8127252,0.8127252,0,0,0,0.8127252,145.9928,0.3310203,0,0,1.18652,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1296386,0.8939977,0.9492164,0,5.74021
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.007118,59.53389,39.25669,0.7840955,0.7840955,0,0,0,0.7840955,128.4432,0.1817539,0,0,1.007118,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1296386,0.8625051,0.805694,0,5.560807
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7497042,54.98872,40.35258,0.5885199,0.5885199,0,-1,0,0.5885199,127.3881,0.1302095,0,0,0.7497042,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1296386,0.6473719,0.5997633,0,5.303393
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.781224,55.92939,40.58117,0.3401332,0.3401332,0,0,0,0.3401332,229.6818,0.4231891,0,0,0.781224,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1296386,0.3741465,0.6249792,0,5.334913
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2753617,45.83198,40.76941,0,0,0,0,0,0,0,0.2753617,0,0,0.2753617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296386,0,0.2202893,0,4.829051
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.159641,42.69852,39.82145,0,0,0,0,0,0,0,0.159641,0,0,0.159641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296386,0,0.1277128,0,4.71333
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,37.44144,37.44144,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1296386,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,35.22951,35.22951,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1296386,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,33.44786,33.44786,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1296386,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.88136,31.88136,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1296386,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,30.34847,30.34847,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1296386,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.09796,29.09796,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1296386,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.13654,28.13654,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1296386,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.13479,27.13479,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1296386,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.2675,26.2675,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1296386,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,25.50778,25.50778,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1296386,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.6741,24.6741,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1296386,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.99506,23.99506,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1296386,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.38997,23.38997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1296386,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5173168,31.50723,22.80506,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.76869,0,0,0,0.5173168,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06725999,-0.06725999,1.866223,31.10365,0.1296386,1.078383,0.4138534,1.7,1.216609
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9569846,41.51003,24.39173,1.209611,1.209611,1.7,0,0.5202,1.209611,79.11508,0,0,0,0.9569846,0,0,0.4903892,0.4658698,4.357397,0.6320319,1.422854,0,1.422854,3.216061,53.6009,0.1297822,1.330572,0.7655876,1.7,1.589016
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.246785,51.97323,28.11637,0.7968369,0.7968369,0,-1,0,0.7968369,156.4668,0,0,0,1.246785,0.8387756,0.7968369,0,0,2.934542,1.912601,0.4080094,0,0.4080094,3.603132,60.05209,0.1297447,0.8765205,0.997428,0,3.159386
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.312621,58.10662,31.93514,0.5193482,0.5193482,0,0,0,0.5193482,252.7439,0,0,0,1.312621,0.5466823,0.5193482,0,0,2.526533,2.279809,0.7659386,0,0.7659386,4.329765,72.16261,0.1296742,0.571283,1.050097,0,3.59243
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.128625,57.28422,34.9068,0.7546934,0.7546934,0,0,0,0.7546934,149.5474,0,0,0,1.128625,0.7944142,0.7546934,0,0,1.760594,2.969154,0.3342104,0,0.3342104,4.646825,77.44694,0.1296434,0.8301628,0.9028996,0,4.097778
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.133631,59.97153,37.07838,0.9974049,0.9974049,0,0,0,0.9974049,113.6581,0,0,0,1.133631,1.0499,0.9974049,0,0,1.426384,3.269943,0.08373147,0,0.08373147,4.72626,78.77084,0.1296357,1.097145,0.9069051,0,4.403574
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.184512,63.59957,39.06845,0.2111287,0.2111287,0,0,0,0.2111287,561.038,0,0,0,1.184512,0.2222407,0.2111287,0,0,1.342653,3.345302,0.9622714,0,0.9622714,5.639151,93.98566,0.1295473,0.2322415,0.9476097,0,4.529814
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8871761,57.81847,40.16433,0.7866691,0.7866691,0,-1,0,0.7866691,112.7763,0,0,0,0.8871761,0.8280728,0.7866691,0,0,0.3803811,4.211346,0.05910331,0,0.05910331,5.695221,94.92016,0.1295419,0.8653361,0.7097409,0,5.098522
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8401577,57.01361,40.38619,0,0,0,0,0,0,0,0.51888,0,0,0.8401577,0,0,0,0,0.3212778,4.264539,0.3212778,0,0.3212778,6.000012,100,0.1295124,0,0.6721262,0,5.104697
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5025679,50.11446,40.61478,0.2937155,0.2937155,0,0,0,0.2937155,171.107,0.1933937,0,0,0.5025679,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1295124,0.323087,0.4020543,0,5.056257
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2971059,45.11072,39.67353,0.7404251,0.7404251,0,0,0,0.7404251,40.1264,0,0,0,0.2971059,0.7793947,0.7404251,0,0,0,4.553689,0,0.4822889,-0.4822889,5.491635,91.52706,0.1295124,0.8144675,0.2376847,0,4.850795
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,37.2868,37.2868,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5358766,4.0714,0,0.696716,-0.696716,4.757232,79.28703,0.1295124,0.7280682,0,0,4.0714
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.07487,35.07487,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.310006,3.374684,0,0.7133499,-0.7133499,4.005295,66.75478,0.1295124,0.7454506,0,0,3.374684
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,33.29995,33.29995,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.102617,2.661334,0,0.4655256,-0.4655256,3.514588,58.57635,0.1295124,0.4864742,0,0,2.661334
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,31.7469,31.7469,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.619867,2.195808,0,0.7105778,-0.7105778,2.765573,46.09279,0.1295124,0.7425538,0,0,2.195808
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.20056,30.20056,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.409398,1.485231,0,0.2489947,-0.2489947,2.50311,41.71841,0.1295124,0.2601994,0,0,1.485231
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.95005,28.95005,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.686059,1.236236,0,0.1860863,-0.1860863,2.306957,38.44921,0.1295124,0.1944602,0,0,1.236236
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.98863,27.98863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892821,1.05015,0,0,0,2.306957,38.44921,0.1295124,0,0,0,1.05015
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.98016,26.98016,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.892821,1.05015,0,0.3145336,-0.3145336,1.97541,32.92344,0.1295124,0.3286876,0,0,1.05015
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.11286,26.11286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.242303,0.7356162,0,0,0,1.97541,32.92344,0.1295124,0,0,0,0.7356162
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.3397,25.3397,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.242303,0.7356162,0,0.1539517,-0.1539517,1.813131,30.21878,0.1295124,0.1608795,0,0,0.7356162
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,24.52619,24.52619,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.413361,0.5816645,0,0.2081963,-0.2081963,1.593673,26.56116,0.1295124,0.2175651,0,0,0.5816645
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.82698,23.82698,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.64469,0.3734683,0,0.09247597,-0.09247597,1.496194,24.93652,0.1295124,0.09663738,0,0,0.3734683
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.24206,23.24206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747441,0.2809923,0,0,0,1.496194,24.93652,0.1295124,0,0,0,0.2809923
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4682172,30.46412,22.63697,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.13664,0,-1.110223E-16,0,0.4682172,0.5356656,0.5088823,0,0,4.747441,0.2809923,0,0.06744842,-0.06744842,1.425097,23.75158,0.1295124,1.027271,0.3745738,1.7,0.7492095
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.000525,42.1985,24.22365,1.67495,1.67495,1.7,0,0.5202,1.67495,59.73464,0,0,0,1.000525,0,0,0.02505022,0.0237977,4.822383,0.2135439,1.024323,0,1.024323,2.396855,39.94751,0.129628,1.842445,0.8004202,1.7,1.214069
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.247982,51.77697,27.92813,0.3667895,0.3667895,0,-1,0,0.3667895,340.2448,0,0,0,1.247982,0.3860942,0.3667895,0,0,3.79806,1.135435,0.8618878,0,0.8618878,3.214514,53.57513,0.1295489,0.4034685,0.9983856,0,2.383416
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.311933,57.88546,31.76707,0.4440758,0.4440758,0,0,0,0.4440758,295.43,0,0,0,1.311933,0.4674482,0.4440758,0,0,2.936173,1.911134,0.8444847,0,0.8444847,4.015663,66.92757,0.1294715,0.4884834,1.049546,0,3.223066
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.48759,66.068,34.71854,0.2344097,0.2344097,0,0,0,0.2344097,634.6112,0,0,0,1.48759,0.246747,0.2344097,0,0,2.091688,2.67117,1.240843,0,1.240843,5.19283,86.54699,0.129358,0.2578506,1.190072,0,4.15876
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.571902,71.28693,36.89014,1.129401,1.129401,0,0,0,1.129401,139.1801,0,0,0,1.571902,1.188843,1.129401,0,0,0.850845,3.787928,0.3830585,0,0.3830585,5.556231,92.60366,0.129323,1.242341,1.257521,0,5.35983
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.516652,72.31188,38.87348,0.2987883,0.2987883,0,0,0,0.2987883,507.601,0.7343517,0,0,1.516652,0.314514,0.2987883,0,0,0.4677866,4.132681,0.4677866,0,0.4677866,6.000012,100,0.1292803,0.3286671,1.213322,0,5.649333
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.325198,68.40842,40.00969,0.3030404,0.3030404,0,-1,0,0.3030404,437.3007,1.006208,0,0,1.325198,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1292803,0.3333444,1.060158,0,5.878887
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.072165,62.23144,40.23828,0.5646172,0.5646172,0,0,0,0.5646172,189.8924,0.477831,0,0,1.072165,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1292803,0.6210789,0.8577319,0,5.625854
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6938376,53.91549,40.46687,0.337879,0.337879,0,0,0,0.337879,205.3509,0.3381755,0,0,0.6938376,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1292803,0.3716669,0.5550701,0,5.247527
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.281907,44.66322,39.5189,0.5400775,0.5400775,0,0,0,0.5400775,52.1975,0,0,0,0.281907,0.5685027,0.5400775,0,0,0,4.553689,0,0.2865957,-0.2865957,5.697914,94.96503,0.1292803,0.5940853,0.2255256,0,4.835596
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,37.15906,37.15906,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3184397,4.267093,0,0.1352787,-0.1352787,5.555317,92.58844,0.1292803,0.1413662,0,0,4.267093
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.94041,34.94041,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4687493,4.131814,0,0.5567634,-0.5567634,4.968437,82.80712,0.1292803,0.5818177,0,0,4.131814
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.16549,33.16549,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.087375,3.575051,0,0.3154772,-0.3154772,4.635895,77.26476,0.1292803,0.3296737,0,0,3.575051
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,31.59899,31.59899,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.437906,3.259574,0,1.043724,-1.043724,3.535714,58.92844,0.1292803,1.090691,0,0,3.259574
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.0661,30.0661,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.597599,2.21585,0,0.2421957,-0.2421957,3.280417,54.67351,0.1292803,0.2530945,0,0,2.21585
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.81559,28.81559,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.866705,1.973655,0,0.1313584,-0.1313584,3.141953,52.36578,0.1292803,0.1372695,0,0,1.973655
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.834,27.834,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.012659,1.842296,0,0.2285318,-0.2285318,2.901059,48.35089,0.1292803,0.2388157,0,0,1.842296
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.83224,26.83224,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.266583,1.613764,0,0.2526581,-0.2526581,2.634734,43.91215,0.1292803,0.2640277,0,0,1.613764
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.9784,25.9784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547314,1.361106,0,0,0,2.634734,43.91215,0.1292803,0,0,0,1.361106
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.20523,25.20523,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.547314,1.361106,0,0.2596665,-0.2596665,2.361022,39.35028,0.1292803,0.2713515,0,0,1.361106
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.37156,24.37156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.835832,1.10144,0,0,0,2.361022,39.35028,0.1292803,0,0,0,1.10144
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.69252,23.69252,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.835832,1.10144,0,0.08638054,-0.08638054,2.269969,37.83274,0.1292803,0.09026767,0,0,1.10144
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.08743,23.08743,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.931811,1.015059,0,0.08575373,-0.08575373,2.179576,36.3262,0.1292803,0.08961265,0,0,1.015059
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5859382,32.41291,22.50251,0.04125345,0.04125345,0,0,0,0.04125345,1420.338,0,0,0,0.5859382,0.04342468,0.04125345,0,0,4.027093,0.9293054,0.5425135,0,0.5425135,2.69425,44.90408,0.1292308,0.04537879,0.4687506,0,1.515244
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.040396,42.81258,24.04885,0.9254533,0.9254533,0,0,0,0.9254533,112.4202,0,0,0,1.040396,0.9741614,0.9254533,0,0,3.484579,1.417568,0.06623506,0,0.06623506,2.757086,45.95134,0.1292247,1.017999,0.8323171,0,2.457964
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.321497,53.26363,27.76004,0.7789015,0.7789015,0,-1,0,0.7789015,169.6616,0,0,0,1.321497,0.8198963,0.7789015,0,0,3.418344,1.477179,0.5016008,0,0.5016008,3.232946,53.88233,0.129179,0.8567917,1.057198,0,2.798676
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.526024,63.06439,31.57882,0.606334,0.606334,0,0,0,0.606334,251.6805,0,0,0,1.526024,0.6382464,0.606334,0,0,2.916744,1.92862,0.8877781,0,0.8877781,4.075167,67.9193,0.1290981,0.6669675,1.22082,0,3.454644
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.576988,68.29799,34.5303,0.1503526,0.1503526,0,0,0,0.1503526,1048.86,0,0,0,1.576988,0.1582659,0.1503526,0,0,2.028965,2.72762,1.418722,0,1.418722,5.421085,90.35123,0.1289691,0.1653879,1.261591,0,4.304608
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.495942,68.89169,36.72205,0.6728895,0.6728895,0,0,0,0.6728895,222.3161,0.1773943,0,0,1.495942,0.7083048,0.6728895,0,0,0.6102428,4.00447,0.6102428,0,0.6102428,6.000012,100,0.1289137,0.7401785,1.196754,0,5.500412
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.376374,68.17906,38.73229,0.9753312,0.9753312,0,0,0,0.9753312,141.1186,0.3497093,0,0,1.376374,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1289137,1.072864,1.101099,0,5.930063
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.214342,65.2676,39.82145,0,0,0,-1,0,0,0,1.214342,0,0,1.214342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289137,0,0.9714732,0,5.768031
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9386854,58.909,40.09037,0.7912539,0.7912539,0,0,0,0.7912539,118.6326,0.1057866,0,0,0.9386854,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1289137,0.8703793,0.7509484,0,5.492374
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5098471,49.93842,40.31224,0.6739177,0.6739177,0,0,0,0.6739177,75.65421,0,0,0,0.5098471,0.7093869,0.6739177,0,0,0,4.553689,0,0.1995399,-0.1995399,5.789679,96.49445,0.1289137,0.7413094,0.4078777,0,5.063536
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2352835,43.63657,39.37099,0.8030589,0.8030589,0,0,0,0.8030589,29.29841,0,0,0,0.2352835,0.8453251,0.8030589,0,0,0.221711,4.354149,0,0.6100417,-0.6100417,5.146638,85.77713,0.1289137,0.8833648,0.1882268,0,4.589433
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.00443,37.00443,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.8995351,3.744107,0,1.452632,-1.452632,3.61543,60.25705,0.1289137,2.334877,0,1.7,3.744107
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,34.7925,34.7925,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.51357,2.291476,0,0.1916083,-0.1916083,3.413457,56.89084,0.1289137,0.2002307,0,0,2.291476
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.01758,33.01758,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.726468,2.099868,0,0.5150815,-0.5150815,2.870513,47.8418,0.1289137,0.5382602,0,0,2.099868
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,31.46452,31.46452,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.298781,1.584786,0,0.3721202,-0.3721202,2.478264,41.30433,0.1289137,0.3888656,0,0,1.584786
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.93163,29.93163,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.712248,1.212666,0,0.1243941,-0.1243941,2.347142,39.11895,0.1289137,0.1299918,0,0,1.212666
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,28.68784,28.68784,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.850464,1.088272,0,0.09715067,-0.09715067,2.244736,37.41219,0.1289137,0.1015224,0,0,1.088272
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.71971,27.71971,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.958409,0.9911211,0,0.1060695,-0.1060695,2.132929,35.54874,0.1289137,0.1108427,0,0,0.9911211
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.71795,26.71795,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.076264,0.8850515,0,0.226153,-0.226153,1.894542,31.57564,0.1289137,0.2363299,0,0,0.8850515
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.85066,25.85066,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.327545,0.6588985,0,0.1052659,-0.1052659,1.783582,29.72631,0.1289137,0.1100029,0,0,0.6588985
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.07077,25.07077,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.444507,0.5536326,0,0.06273812,-0.06273812,1.717451,28.62412,0.1289137,0.06556134,0,0,0.5536326
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514216,0.4908945,0,0,0,1.717451,28.62412,0.1289137,0,0,0,0.4908945
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,23.57822,23.57822,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.514216,0.4908945,0,0.1509925,-0.1509925,1.558291,25.97146,0.1289137,0.1577871,0,0,0.4908945
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.97313,22.97313,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.681985,0.339902,0,0.1625429,-0.1625429,1.386955,23.11588,0.1289137,0.1698573,0,0,0.339902
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4486539,29.84026,22.36805,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,122.4714,0,0,0,0.4486539,0,0,1.333666,1.266983,4.862588,0.1773592,1.715637,0,1.715637,3.014552,50.24242,0.1290301,0.4029669,0.3589231,1.7,0.6260131
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7144284,36.3152,23.94127,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,95.43375,0,0,0,0.7144284,0,0,0.9513882,0.9038188,3.146952,1.721432,1.618247,0,1.618247,4.549756,75.82911,0.1291551,0.823473,0.5715427,1.7,2.435861
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.009807,46.21677,27.60541,0.1898091,0.1898091,0,-1,0,0.1898091,532.0117,0,0,0,1.009807,0.1997991,0.1898091,0,0,1.528705,3.177855,0.8100076,0,0.8100076,5.318196,88.63643,0.1290817,0.20879,0.8078454,0,4.187662
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.366799,58.80634,31.42418,0.7435495,0.7435495,0,0,0,0.7435495,183.8209,0,0,0,1.366799,0.7826837,0.7435495,0,0,0.7186969,3.906862,0.5841155,0,0.5841155,5.872337,97.87209,0.1290288,0.8179044,1.093439,0,5.273661
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.390534,63.04085,34.35549,0.1744858,0.1744858,0,0,0,0.1744858,796.9323,1.072283,0,0,1.390534,0.1836693,0.1744858,0,0,0.1345814,4.432566,0.1345814,0,0.1345814,6.000012,100,0.1290166,0.1919344,1.112427,0,5.8231
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.306852,63.62324,36.55397,0.7863615,0.7863615,0,0,0,0.7863615,166.1898,0.4791034,0,0,1.306852,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1290166,0.8649977,1.045482,0,5.860541
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.443452,69.8301,38.57766,0,0,0,0,0,0,0,1.443452,0,0,1.443452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290166,0,1.154762,0,5.997141
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.298457,67.31535,39.70715,0.2015856,0.2015856,0,-1,0,0.2015856,644.122,1.086262,0,0,1.298457,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1290166,0.2217442,1.038766,0,5.852146
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.026199,60.77435,39.93574,0.5512549,0.5512549,0,0,0,0.5512549,186.1569,0.4459305,0,0,1.026199,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1290166,0.6063804,0.8209591,0,5.579888
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5854149,51.35403,40.19794,0,0,0,0,0,0,0,0.5854149,0,0,0.5854149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290166,0,0.468332,0,5.139104
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3007314,44.74748,39.25669,0.2808473,0.2808473,0,0,0,0.2808473,107.08,0.005102631,0,0,0.3007314,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1290166,0.3089321,0.2405851,0,4.85442
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,36.89014,36.89014,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1290166,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,34.67821,34.67821,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1290166,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.92345,32.92345,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1290166,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,31.3704,31.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1290166,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.81734,29.81734,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1290166,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,28.57355,28.57355,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1290166,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,27.60541,27.60541,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1290166,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,26.60366,26.60366,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1290166,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1290166,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.9632,24.9632,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1290166,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.12952,24.12952,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1290166,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,23.45048,23.45048,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1290166,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.83867,22.83867,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1290166,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3859177,28.61423,22.23359,0.768487,0.768487,0,0,0,0.768487,50.21785,0,0,0,0.3859177,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.423016,-0.423016,1.742894,29.04818,0.1290166,0.8453357,0.3087341,0,1.323966
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6798749,35.52544,23.80681,0.3973653,0.3973653,0,0,0,0.3973653,171.0957,0,0,0,0.6798749,0.4182793,0.3973653,0,0,4.487396,0.5150326,0.2615956,0,0.2615956,1.991066,33.18436,0.1289929,0.4371019,0.5439,0,1.194908
