Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.156114,49.17738,27.4575,0.350408,0.350408,0,-1,0,0.350408,329.9335,0,0,0,1.156114,0.3688506,0.350408,0,0,4.2258,0.7504687,0.787263,0,0.787263,2.737929,45.63206,0.1289217,0.3854488,0.9248909,0,1.906582
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9282781,48.63411,31.2561,0.4561131,0.4561131,0,0,0,0.4561131,203.5193,0,0,0,0.9282781,0.4801191,0.4561131,0,0,3.438537,1.459005,0.448159,0,0.448159,3.16309,52.71806,0.1288812,0.5017245,0.7426225,0,2.387284
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.297522,60.48269,34.18741,0.1089413,0.1089413,0,0,0,0.1089413,1191.028,0,0,0,1.297522,0.1146751,0.1089413,0,0,2.990378,1.862349,1.182847,0,1.182847,4.285237,71.42048,0.1287744,0.1198355,1.038018,0,3.159871
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.247501,61.91222,36.37917,0.7569262,0.7569262,0,0,0,0.7569262,164.8115,0,0,0,1.247501,0.7967644,0.7569262,0,0,1.807531,2.926911,0.4507371,0,0.4507371,4.712844,78.54725,0.1287338,0.8326188,0.9980012,0,4.174413
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.371482,67.65492,38.42302,0.4868433,0.4868433,0,0,0,0.4868433,281.7092,0,0,0,1.371482,0.5124666,0.4868433,0,0,1.356794,3.332574,0.8590158,0,0.8590158,5.527778,92.12946,0.1286564,0.5355276,1.097186,0,4.704057
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.21776,65.0351,39.55924,0.3928262,0.3928262,0,-1,0,0.3928262,309.9997,0.3064805,0,0,1.21776,0.4135013,0.3928262,0,0,0.4977781,4.105689,0.4977781,0,0.4977781,6.000012,100,0.1286116,0.4321088,0.9742079,0,5.323449
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.078665,61.89644,39.82145,0.6950696,0.6950696,0,0,0,0.6950696,155.188,0.3470128,0,0,1.078665,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1286116,0.7645766,0.862932,0,5.632354
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.761587,54.95515,40.09037,0.3906385,0.3906385,0,0,0,0.3906385,194.9595,0.3503885,0,0,0.761587,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1286116,0.4297024,0.6092696,0,5.315276
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2484203,43.64643,39.1424,0.2432371,0.2432371,0,0,0,0.2432371,102.1309,0,2.775558E-17,0,0.2484203,0.256039,0.2432371,0,0,0,4.553689,0,0.007618757,-0.007618757,5.991981,99.86615,0.1286116,0.2675608,0.1987362,0,4.802109
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,36.77584,36.77584,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.008465285,4.54607,0,0.3724748,-0.3724748,5.599358,93.32245,0.1286116,0.3892362,0,0,4.54607
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,34.56391,34.56391,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4223262,4.173595,0,1.383234,-1.383234,4.141301,69.02155,0.1286116,1.44548,0,0,4.173595
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.82261,32.82261,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.959253,2.790361,0,1.065297,-1.065297,3.01838,50.30623,0.1286116,1.113235,0,0,2.790361
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,31.27627,31.27627,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.142916,1.725065,0,0.2649933,-0.2649933,2.739053,45.65078,0.1286116,0.276918,0,0,1.725065
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,29.72322,29.72322,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.437353,1.460071,0,0.1157309,-0.1157309,2.617061,43.6176,0.1286116,0.1209388,0,0,1.460071
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,28.47943,28.47943,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.565943,1.34434,0,0.1748397,-0.1748397,2.432764,40.54599,0.1286116,0.1827074,0,0,1.34434
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,27.51129,27.51129,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.760209,1.169501,0,0.253729,-0.253729,2.16531,36.08844,0.1286116,0.2651468,0,0,1.169501
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,26.50953,26.50953,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.04213,0.9157716,0,0.05226633,-0.05226633,2.110217,35.17021,0.1286116,0.05461832,0,0,0.9157716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100204,0.8635052,0,0,0,2.110217,35.17021,0.1286116,0,0,0,0.8635052
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.86235,24.86235,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.100204,0.8635052,0,0.269772,-0.269772,1.825852,30.43081,0.1286116,0.2819117,0,0,0.8635052
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.0354,24.0354,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.399951,0.5937333,0,0.1809692,-0.1809692,1.635094,27.25151,0.1286116,0.1891128,0,0,0.5937333
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.34963,23.34963,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.601027,0.4127641,0,0.1288781,-0.1288781,1.499245,24.98736,0.1286116,0.1346776,0,0,0.4127641
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.74455,22.74455,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.744226,0.283886,1.38,0,1.38,2.808428,46.80703,0.1287576,0.270903,0,1.7,0.283886
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07646683,23.36539,22.13946,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.653172,0,0,0,0.07646683,0,0,0.8163144,0.7754987,3.364225,1.525886,0.8519655,0,0.8519655,3.616673,60.27776,0.1288693,0.9720541,0.06117346,1.7,1.602353
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3346115,29.22482,23.67235,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,69.26089,0,0,0,0.3346115,0,0,1.216882,1.156038,2.51226,2.292655,1.49065,0,1.49065,5.030828,83.84696,0.1290051,0.5314293,0.2676892,1.7,2.627266
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5773268,37.3886,27.32304,0,0,0,-1,0,0,0,0,0,0,0.5773268,0,0,0,0,1.02161,3.63424,0.5773268,0,0.5773268,5.578528,92.97528,0.1289532,0,0.4618614,0,4.211566
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6669139,43.14094,31.08802,0.9108562,0.9108562,0,0,0,0.9108562,73.21835,0,0,0,0.6669139,0.958796,0.9108562,0,0,0.4442833,4.153834,0,0.2918821,-0.2918821,5.270857,87.84744,0.1289532,1.001942,0.5335311,0,4.820748
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9490259,52.22963,34.0395,0.6260074,0.6260074,0,0,0,0.6260074,151.5998,0,0,0,0.9490259,0.6589552,0.6260074,0,0,0.7685968,3.861952,0.2900707,0,0.2900707,5.546042,92.43385,0.1289271,0.6886082,0.7592208,0,4.810978
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7930073,51.34221,36.23126,0,0,0,0,0,0,0,0.3144812,0,0,0.7930073,0,0,0,0,0.4785261,4.123015,0.4785261,0,0.4785261,6.000012,100,0.1288841,0,0.6344058,0,4.916023
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8311657,54.41972,38.25494,0.4218846,0.4218846,0,0,0,0.4218846,197.0126,0.3870766,0,0,0.8311657,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1288841,0.464073,0.6649325,0,5.384855
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9452799,58.27334,39.40461,0.7369617,0.7369617,0,-1,0,0.7369617,128.2672,0.1695307,0,0,0.9452799,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1288841,0.8106579,0.7562239,0,5.498969
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6721216,52.58667,39.67353,0.663702,0.663702,0,0,0,0.663702,101.2686,1.110223E-16,0,0,0.6721216,0.6986336,0.663702,0,0,0,4.553689,0,0.02651207,-0.02651207,5.972066,99.53423,0.1288841,0.7300721,0.5376973,0,5.225811
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4895005,49.12908,39.93574,0.7950619,0.7950619,0,0,0,0.7950619,61.56759,0,1.110223E-16,0,0.4895005,0.8369073,0.7950619,0,0,0.02945786,4.527177,0,0.3474068,-0.3474068,5.605867,93.43093,0.1288841,0.8745681,0.3916004,0,5.016677
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1901653,42.4087,38.98777,1.322376,1.322376,0.425,0,0.172125,1.322376,14.38057,1.110223E-16,0,0,0.1901653,0.9446069,0.8973765,0,0,0.4154654,4.17977,0,0.7544416,-0.7544416,4.810616,80.17677,0.1288841,1.454614,0.1521322,1.7,4.369936
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,36.66155,36.66155,1.266535,1.266535,0.425,0,0.172125,1.266535,0,0,0,0,0,0.8858258,0.8415345,0,0,1.253734,3.425328,0,0.8858258,-0.8858258,3.876873,64.61443,0.1288841,1.393188,0,1.7,3.425328
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,34.44962,34.44962,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,2.237985,2.539503,0,1.452632,-1.452632,2.345665,39.09434,0.1288841,1.90533,0,0,2.539503
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,32.71503,32.71503,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,3.85202,1.086871,0,0.4682104,-0.4682104,1.852128,30.86874,0.1288841,0.4892799,0,0,1.086871
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.16198,31.16198,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0.02461579,0,0.5859745,0.5566758,0,0,4.372254,0.6186606,0,0.5859745,-0.5859745,1.234457,20.57424,0.1288841,0.6123434,0,0,0.6186606
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,29.62909,29.62909,0.1903631,0.03105179,0,-1,0,0.03105179,0,0,0.1593113,0.1783476,0,0.0326861,0.03105179,0,0,5.023336,0.0326861,0,0.0326861,-0.0326861,1.200002,20,0.1288841,0.2093994,0,0,0.0326861
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,28.3853,28.3853,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,27.39699,27.39699,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,26.39524,26.39524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,25.54811,25.54811,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.75478,24.75478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.9211,23.9211,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.22189,23.22189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288841,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.61681,22.61681,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290124,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2800467,26.58679,22.01172,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.11667,0,0,0,0.2800467,0,0,1.065213,1.011953,3.679654,1.242,1.291999,0,1.291999,3.734884,62.24794,0.1291655,0.6982652,0.2240373,1.7,1.522047
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8025054,37.56476,23.55805,0.529442,0.529442,1.7,0,0.5202,0.529442,151.5757,0,0,0,0.8025054,0,0,1.170558,1.11203,2.387655,2.404799,1.914536,0,1.914536,5.551172,92.51934,0.1292624,0.5823863,0.6420044,1.7,3.207305
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.204782,49.91918,27.17513,0.2840775,0.2840775,0,-1,0,0.2840775,424.1032,0.4326333,0,0,1.204782,0.2990289,0.2840775,0,0,0.4731194,4.127882,0.4731194,0,0.4731194,6.000012,100,0.12922,0.3124852,0.9638253,0,5.332663
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.300313,56.57041,30.91322,0.3613852,0.3613852,0,0,0,0.3613852,359.8135,0.9199072,0,0,1.300313,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0.3975237,1.04025,0,5.854002
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.288486,59.84166,33.84453,0,0,0,0,0,0,0,1.288486,0,0,1.288486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0,1.030789,0,5.842175
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.103388,58.03148,36.04301,0.8029624,0.8029624,0,0,0,0.8029624,137.4147,0.2581646,0,0,1.103388,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0.8832587,0.8827106,0,5.657077
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.255721,64.19499,38.08014,0,0,0,0,0,0,0,1.255721,0,0,1.255721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0,1.004577,0,5.80941
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.223244,64.80589,39.25669,0.567247,0.567247,0,-1,0,0.567247,215.6458,0.626142,0,0,1.223244,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0.6239717,0.9785953,0,5.776933
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9682915,58.93445,39.5189,0.003170889,0.003170889,0,0,0,0.003170889,30536.91,0.9649537,0,0,0.9682915,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0.003487978,0.7746332,0,5.52198
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4635692,48.49176,39.82145,0.3411951,0.3411951,0,0,0,0.3411951,135.8663,0.1044165,0,0,0.4635692,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0.3753146,0.3708554,0,5.017258
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.220169,42.84508,38.87348,0,0,0,0,0,0,0,0.220169,0,0,0.220169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12922,0,0.1761352,0,4.773858
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,36.53381,36.53381,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.12922,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,34.32188,34.32188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.12922,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,32.60074,32.60074,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.12922,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.04768,31.04768,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.12922,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,29.5148,29.5148,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.12922,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.27101,28.27101,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.12922,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.2827,27.2827,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.12922,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.30111,26.30111,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.12922,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,25.43382,25.43382,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.12922,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.64049,24.64049,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.12922,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.78664,23.78664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.12922,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.1076,23.1076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.12922,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,22.50251,22.50251,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.12922,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1517656,24.34445,21.89742,1.738929,1.738929,0.425,0,0.172125,1.738929,8.727533,0,0,0,0.1517656,1.383083,1.313929,0,0,2.361017,2.428773,0,1.231318,-1.231318,2.462231,41.03711,0.12922,1.912822,0.1214125,1.7,2.580539
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4411334,30.82044,23.43031,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4411334,0,0,1.452632,1.38,3.729148,1.197455,1.821133,0,1.821133,4.18991,69.8317,0.129273,0,0.3529067,1.7,1.638589
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4275154,34.33609,27.02049,0.009341177,0.009341177,0,-1,0,0.009341177,4576.677,0,0,0,0.4275154,0.009832818,0.009341177,0,0,1.908015,2.836475,0.4176826,0,0.4176826,4.586159,76.43582,0.1292355,0.01027529,0.3420123,0,3.263991
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5361968,40.26179,30.74514,0.8059554,0.8059554,0,0,0,0.8059554,66.52934,0,0,0,0.5361968,0.8483741,0.8059554,0,0,1.490332,3.21239,0,0.3121773,-0.3121773,4.257095,70.95144,0.1292355,0.8865509,0.4289574,0,3.748587
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.01343,53.20713,33.65628,0.1483212,0.1483212,0,0,0,0.1483212,683.2668,0,0,0,1.01343,0.1561276,0.1483212,0,0,1.837196,2.900213,0.8573021,0,0.8573021,5.070403,84.50655,0.1291587,0.1631534,0.8107437,0,3.913642
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9391088,54.09241,35.86821,0.3441616,0.3441616,0,0,0,0.3441616,272.8686,0,0,0,0.9391088,0.3622754,0.3441616,0,0,0.979894,3.671784,0.5768335,0,0.5768335,5.617635,93.62707,0.1291071,0.3785777,0.751287,0,4.610893
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.309914,65.38342,37.91206,0.4449642,0.4449642,0,0,0,0.4449642,294.3863,0.43847,0,0,1.309914,0.4683834,0.4449642,0,0,0.4030605,4.190935,0.4030605,0,0.4030605,6.000012,100,0.1290711,0.4894606,1.047931,0,5.500848
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.046431,60.23967,39.06845,0,0,0,-1,0,0,0,1.046431,0,0,1.046431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290711,0,0.8371447,0,5.60012
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.026811,60.12951,39.37099,0.161733,0.161733,0,0,0,0.161733,634.8802,0.8565658,0,0,1.026811,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1290711,0.1779063,0.8214489,0,5.5805
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7042344,53.26465,39.67353,0.3464542,0.3464542,0,0,0,0.3464542,203.2691,0.3395458,0,0,0.7042344,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1290711,0.3810996,0.5633875,0,5.257923
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2468125,43.19436,38.73229,0,0,0,0,0,0,0,0.2468125,0,0,0.2468125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290711,0,0.19745,0,4.800501
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,36.39934,36.39934,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1290711,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,34.18741,34.18741,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1290711,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1290711,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.93339,30.93339,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1290711,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,29.4005,29.4005,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1290711,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1290711,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.18857,27.18857,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1290711,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.18682,26.18682,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1290711,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.31953,25.31953,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1290711,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,24.52619,24.52619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1290711,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.67235,23.67235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1290711,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.99331,22.99331,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1290711,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.38822,22.38822,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1290711,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4900024,29.9281,21.76296,0,0,0,0,0,0,0,0,0,0,0.4900024,0,0,0,0,3.382442,1.509491,0.4900024,0,0.4900024,3.256003,54.2666,0.1290273,0,0.3920019,0,1.999493
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7863289,36.97001,23.29585,0.06720803,0.06720803,0,0,0,0.06720803,1169.992,0,0,0,0.7863289,0.0707453,0.06720803,0,0,2.89244,1.950493,0.7155836,0,0.7155836,3.934865,65.58095,0.1289634,0.07392883,0.6290631,0,2.736822
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.32384,52.2503,26.87258,0.1654918,0.1654918,0,-1,0,0.1654918,799.9433,0,0,0,1.32384,0.1742018,0.1654918,0,0,2.176856,2.594518,1.149638,0,1.149638,5.025507,83.75829,0.1288608,0.1820409,1.059072,0,3.918359
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.389199,58.28982,30.55689,0.9225399,0.9225399,0,0,0,0.9225399,150.5842,0,0,0,1.389199,0.9710947,0.9225399,0,0,1.027218,3.629193,0.4181047,0,0.4181047,5.422156,90.36909,0.1288236,1.014794,1.111359,0,5.018392
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.161626,56.35546,33.46803,0,0,0,0,0,0,0,0.5525128,0,0,1.161626,0,0,0,0,0.6091132,4.005487,0.6091132,0,0.6091132,6.000012,100,0.1287693,0,0.9293008,0,5.167113
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8650134,52.26352,35.67996,0.2464728,0.2464728,0,0,0,0.2464728,350.957,0.6055683,0,0,0.8650134,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1287693,0.27112,0.6920107,0,5.418702
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9288759,55.97896,37.72381,0.4674146,0.4674146,0,0,0,0.4674146,198.7263,0.4368605,0,0,0.9288759,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1287693,0.514156,0.7431007,0,5.482565
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9810913,58.53197,38.91381,0.2085551,0.2085551,0,-1,0,0.2085551,470.423,0.7615595,0,0,0.9810913,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1287693,0.2294106,0.784873,0,5.53478
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7152101,52.99455,39.21636,1.309026,1.309026,0.425,0,0.172125,1.309026,54.63683,0,0,0,0.7152101,0.9305531,0.8840255,0,0,0,4.553689,0,0.2153431,-0.2153431,5.77302,96.21681,0.1287693,1.439928,0.5721681,1.7,5.268899
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3273575,45.52562,39.5189,0.1177408,0.1177408,0,0,0,0.1177408,278.0323,0,0,0,0.3273575,0.1239377,0.1177408,0,0,0.2392701,4.338346,0.2034198,0,0.2034198,5.966002,99.43316,0.1287512,0.1295149,0.261886,0,4.665703
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2613674,43.32007,38.5911,0.4617248,0.4617248,0,0,0,0.4617248,56.60674,0,5.551115E-17,0,0.2613674,0.4860262,0.4617248,0,0,0.03585031,4.521424,0,0.2246588,-0.2246588,5.72919,95.48631,0.1287512,0.5078973,0.2090939,0,4.782791
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,36.25143,36.25143,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2854712,4.296765,0,0.8953183,-0.8953183,4.785442,79.7572,0.1287512,0.9356077,0,0,4.296765
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.0395,34.0395,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.280269,3.401447,0,0.5675756,-0.5675756,4.187165,69.78593,0.1287512,0.5931165,0,0,3.401447
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,32.35198,32.35198,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.910909,2.833871,0,0.1911135,-0.1911135,3.985713,66.42842,0.1287512,0.1997136,0,0,2.833871
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.80565,30.80565,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.123257,2.642757,0,0.5373171,-0.5373171,3.419331,56.98874,0.1287512,0.5614964,0,0,2.642757
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,29.29293,29.29293,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.720276,2.10544,0,0.1509364,-0.1509364,3.260231,54.33707,0.1287512,0.1577285,0,0,2.10544
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.04242,28.04242,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.887983,1.954504,0,0.1513685,-0.1513685,3.100674,51.6778,0.1287512,0.1581801,0,0,1.954504
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.06083,27.06083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05617,1.803135,0,0,0,3.100674,51.6778,0.1287512,0,0,0,1.803135
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.05908,26.05908,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.05617,1.803135,0,0.2644391,-0.2644391,2.821931,47.03209,0.1287512,0.2763389,0,0,1.803135
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.18506,25.18506,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.349992,1.538696,0,0.02667284,-0.02667284,2.793815,46.56349,0.1287512,0.02787312,0,0,1.538696
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.37156,24.37156,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.379628,1.512023,0,0.01708657,-0.01708657,2.775804,46.26331,0.1287512,0.01785547,0,0,1.512023
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,23.52444,23.52444,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.398613,1.494937,0,0.2509795,-0.2509795,2.511249,41.85406,0.1287512,0.2622736,0,0,1.494937
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.83867,22.83867,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.67748,1.243957,0,0.025523,-0.025523,2.484345,41.40567,0.1287512,0.02667154,0,0,1.243957
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.23359,22.23359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.705838,1.218434,0,0,0,2.484345,41.40567,0.1287512,0,0,0,1.218434
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2491775,25.68448,21.63522,0.6881628,0.6881628,0,0,0,0.6881628,36.20909,0,0,0,0.2491775,0.7243819,0.6881628,0,0,3.705838,1.218434,0,0.4752044,-0.4752044,1.983436,33.05719,0.1287512,0.7569791,0.199342,0,1.467612
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2521007,27.29719,23.16138,0.6256572,0.6256572,0,0,0,0.6256572,40.29374,0,0,0,0.2521007,0.6585866,0.6256572,0,0,4.233843,0.74323,0,0.4064859,-0.4064859,1.554962,25.91598,0.1287512,0.6882229,0.2016805,0,0.9953306
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3005084,31.76056,26.69778,0,0,0,-1,0,0,0,0,0,0,0.3005084,0,0,0,0,4.685494,0.3367441,0.3005084,0,0.3005084,1.840049,30.66742,0.1287245,0,0.2404067,0,0.6372524
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3764421,36.91261,30.36864,0.559836,0.559836,0,0,0,0.559836,67.24149,0,0,0,0.3764421,0.5893011,0.559836,0,0,4.384986,0.6072016,0,0.212859,-0.212859,1.615676,26.92788,0.1287245,0.6158197,0.3011537,0,0.9836437
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8916909,50.13729,33.27978,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,113.4308,0,0,0,0.8916909,0,0,0.9138897,0.8681952,4.621496,0.3943426,1.759886,0,1.759886,3.285251,54.75407,0.1288351,0.8647213,0.7133527,1.7,1.286034
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9253642,53.36201,35.49171,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,646.2545,2.220446E-16,0,0,0.9253642,0,0,1.452632,1.38,2.86161,1.97824,2.305364,0,2.305364,5.472311,91.205,0.1288751,0.1575077,0.7402914,1.7,2.903604
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7194474,51.27209,37.56918,1.238119,1.238119,0,0,0,1.238119,58.10808,0,2.220446E-16,0,0.7194474,1.303284,1.238119,0,0,0.5562456,4.053068,0,0.5838362,-0.5838362,4.856894,80.94807,0.1288751,1.361931,0.5755579,0,4.772515
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.231573,64.41898,38.7659,0.7661894,0.7661894,0,-1,0,0.7661894,160.7401,0,0,0,1.231573,0.8065152,0.7661894,0,0,1.204952,3.469232,0.4250583,0,0.4250583,5.260139,87.66882,0.1288374,0.8428083,0.9852588,0,4.700805
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5503294,49.42411,39.06845,0.551089,0.551089,0,0,0,0.551089,99.86217,0,0,0,0.5503294,0.5800937,0.551089,0,0,0.7798941,3.851784,0,0.02976426,-0.02976426,5.228765,87.14591,0.1288374,0.6061979,0.4402635,0,4.402113
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.488014,48.49893,39.37099,0.37905,0.37905,0,0,0,0.37905,128.7466,0,0,0,0.488014,0.399,0.37905,0,0,0.8129656,3.82202,0.0890139,0,0.0890139,5.313211,88.55334,0.1288295,0.4169551,0.3904112,0,4.310034
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1957627,41.97538,38.46336,0.4291644,0.4291644,0,0,0,0.4291644,45.61485,0,5.551115E-17,0,0.1957627,0.4517519,0.4291644,0,0,0.7239516,3.902133,0,0.2559893,-0.2559893,5.043375,84.05608,0.1288295,0.4720808,0.1566102,0,4.097895
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,36.13714,36.13714,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.008384,3.646143,0,1.148699,-1.148699,3.83254,63.87553,0.1288295,1.20039,0,0,3.646143
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.90504,33.90504,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.284716,2.497444,0,0.2986163,-0.2986163,3.517771,58.62939,0.1288295,0.3120541,0,0,2.497444
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,32.22424,32.22424,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.616512,2.198828,0,1.096611,-1.096611,2.361841,39.36393,0.1288295,1.145959,0,0,2.198828
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,30.69135,30.69135,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.834969,1.102217,0,0.049427,-0.049427,2.30974,38.49559,0.1288295,0.05165122,0,0,1.102217
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.15847,29.15847,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.889888,1.05279,0,0.06651677,-0.06651677,2.239625,37.32701,0.1288295,0.06951003,0,0,1.05279
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.90796,27.90796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963796,0.9862729,0,0,0,2.239625,37.32701,0.1288295,0,0,0,0.9862729
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.94654,26.94654,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.963796,0.9862729,0,0.01320363,-0.01320363,2.225708,37.09505,0.1288295,0.01379779,0,0,0.9862729
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.94478,25.94478,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.978466,0.9730693,0,0.1769252,-0.1769252,2.039212,33.9868,0.1288295,0.1848868,0,0,0.9730693
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.05732,25.05732,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.17505,0.7961441,0,0.067252,-0.067252,1.968322,32.8053,0.1288295,0.07027835,0,0,0.7961441
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.25727,24.25727,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.249774,0.7288921,0,0.1074483,-0.1074483,1.855062,30.91763,0.1288295,0.1122834,0,0,0.7288921
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.41014,23.41014,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.369161,0.6214439,0,0.1537097,-0.1537097,1.693038,28.21724,0.1288295,0.1606266,0,0,0.6214439
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.71093,22.71093,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.53995,0.4677342,0,0.1097742,-0.1097742,1.577325,26.2887,0.1288295,0.114714,0,0,0.4677342
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.10584,22.10584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.661921,0.35796,0,0,0,1.577325,26.2887,0.1288295,0,0,0,0.35796
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4175547,28.39553,21.50076,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.8046,0,0,0,0.4175547,0,0,1.134243,1.077531,4.661921,0.35796,1.495085,0,1.495085,2.995688,49.92804,0.128963,0.6223328,0.3340438,1.7,0.7755148
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7785535,36.51456,23.01347,1.853159,1.853159,1.7,0,0.5202,1.853159,42.01224,0,0,0,0.7785535,0.1612198,0.1531588,0,0,3.166836,1.703537,0.6173337,0,0.6173337,3.581342,59.68892,0.1290306,2.038475,0.6228428,1.7,2.48209
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.256379,50.33218,26.54987,0.7658724,0.7658724,0,-1,0,0.7658724,164.0455,0,0,0,1.256379,0.8061814,0.7658724,0,0,2.549502,2.259137,0.4501974,0,0.4501974,4.008437,66.80715,0.1289907,0.8424596,1.005103,0,3.515516
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.388873,57.84265,30.20056,0.1108916,0.1108916,0,0,0,0.1108916,1252.46,0,0,0,1.388873,0.116728,0.1108916,0,0,2.099304,2.664315,1.272145,0,1.272145,5.2153,86.92149,0.128878,0.1219808,1.111098,0,4.053188
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.42073,62.2356,33.09153,0.3026158,0.3026158,0,0,0,0.3026158,469.4832,0.2750278,0,0,1.42073,0.3185429,0.3026158,0,0,0.8271595,3.809245,0.8271595,0,0.8271595,6.000012,100,0.1288048,0.3328773,1.136584,0,5.229976
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.337175,62.85162,35.30346,0.3448883,0.3448883,0,0,0,0.3448883,387.7125,0.9741347,0,0,1.337175,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1288048,0.3793772,1.06974,0,5.890864
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.395103,66.9967,37.4011,0.3677159,0.3677159,0,0,0,0.3677159,379.397,1.008034,0,0,1.395103,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1288048,0.4044875,1.116083,0,5.948792
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.084353,60.5813,38.5911,0,0,0,-1,0,0,0,1.084353,0,0,1.084353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288048,0,0.8674826,0,5.638042
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9886675,58.70714,38.91381,0.3944811,0.3944811,0,0,0,0.3944811,250.6248,0.5734243,0,0,0.9886675,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1288048,0.4339292,0.790934,0,5.542356
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6621885,51.9233,39.25669,0,0,0,0,0,0,0,0.6621885,0,0,0.6621885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288048,0,0.5297508,0,5.215878
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2095893,42.07106,38.30873,0.1841759,0.1841759,0,0,0,0.1841759,113.7984,0.01571995,0,0,0.2095893,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1288048,0.2025935,0.1676715,0,4.763278
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.98251,35.98251,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1288048,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,33.77058,33.77058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1288048,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1288048,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,30.53672,30.53672,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1288048,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.024,29.024,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1288048,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1288048,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.81207,26.81207,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1288048,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.81032,25.81032,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1288048,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.92286,24.92286,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1288048,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.12952,24.12952,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1288048,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.25551,23.25551,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1288048,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,22.5563,22.5563,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1288048,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.95121,21.95121,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1288048,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2586865,25.54651,21.34612,0.940554,0.940554,0,0,0,0.940554,27.50363,0,0,0,0.2586865,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7313704,-0.7313704,2.815211,46.92009,0.1288048,1.034609,0.2069492,0,2.522378
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3623063,28.85777,22.85884,0.7000275,0.7000275,0,0,0,0.7000275,51.75602,0,1.110223E-16,0,0.3623063,0.736871,0.7000275,0,0,3.357075,1.532321,0,0.3745647,-0.3745647,2.420385,40.33967,0.1288048,0.7700302,0.289845,0,1.894628
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6011902,36.82005,26.37507,0.5295702,0.5295702,0,-1,0,0.5295702,113.5242,0,0,0,0.6011902,0.5574424,0.5295702,0,0,3.773258,1.157757,0.04374782,0,0.04374782,2.461888,41.03138,0.1288009,0.5825273,0.4809521,0,1.758947
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.155682,52.14422,30.00559,0.9025474,0.9025474,0,0,0,0.9025474,128.0467,0,0,0,1.155682,0.9500498,0.9025474,0,0,3.72951,1.19713,0.2056322,0,0.2056322,2.656968,44.28271,0.1287828,0.9928021,0.9245456,0,2.352812
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.27733,58.42677,32.90328,0.2396801,0.2396801,0,0,0,0.2396801,532.9312,0,0,0,1.27733,0.2522948,0.2396801,0,0,3.523878,1.382199,1.025035,0,1.025035,3.629401,60.4899,0.1286922,0.2636481,1.021864,0,2.659529
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.199179,59.2291,35.13538,0.05399345,0.05399345,0,0,0,0.05399345,2220.971,0,0,0,1.199179,0.05683521,0.05399345,0,0,2.498843,2.30473,1.142344,0,1.142344,4.713124,78.55191,0.1285915,0.0593928,0.9593434,0,3.50391
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.360362,65.83337,37.21285,0.6537673,0.6537673,0,0,0,0.6537673,208.0805,0,0,0,1.360362,0.6881762,0.6537673,0,0,1.356499,3.33284,0.6721863,0,0.6721863,5.350816,89.18009,0.1285323,0.719144,1.08829,0,4.693202
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.175028,62.58579,38.42302,0.05860678,0.05860678,0,-1,0,0.05860678,2004.935,0.4290242,0,0,1.175028,0.06169135,0.05860678,0,0,0.6843126,3.937808,0.6843126,0,0.6843126,6.000012,100,0.128472,0.06446746,0.9400225,0,5.112836
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6906147,51.98132,38.7659,0.2374514,0.2374514,0,0,0,0.2374514,290.8446,0.4406658,0,0,0.6906147,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.128472,0.2611966,0.5524917,0,5.244304
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5220312,48.8912,39.10206,0,0,0,0,0,0,0,0.5220312,0,0,0.5220312,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128472,0,0.417625,0,5.07572
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2305643,42.31961,38.17426,0.5193548,0.5193548,0,0,0,0.5193548,44.39438,0,0,0,0.2305643,0.5466892,0.5193548,0,0,0,4.553689,0,0.3161249,-0.3161249,5.666787,94.44627,0.128472,0.5712903,0.1844515,0,4.784253
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,35.84804,35.84804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3512499,4.237564,0,0,0,5.666787,94.44627,0.128472,0,0,0,4.237564
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,33.63611,33.63611,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3512499,4.237564,0,1.204528,-1.204528,4.397103,73.28491,0.128472,1.258731,0,0,4.237564
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.93514,31.93514,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.689614,3.033036,0,1.013059,-1.013059,3.329246,55.48731,0.128472,1.058647,0,0,3.033036
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,30.40226,30.40226,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.815235,2.019977,0,0.8605399,-0.8605399,2.422157,40.3692,0.128472,0.8992642,0,0,2.019977
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.88954,28.88954,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.77139,1.159438,0,0.1289112,-0.1289112,2.286273,38.10447,0.128472,0.1347122,0,0,1.159438
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,27.64575,27.64575,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.914625,1.030526,0,0.04880646,-0.04880646,2.234826,37.24702,0.128472,0.05100276,0,0,1.030526
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.66416,26.66416,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.968855,0.9817198,0,0.2008885,-0.2008885,2.023071,33.71778,0.128472,0.2099285,0,0,0.9817198
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.192064,0.7808313,0,0,0,2.023071,33.71778,0.128472,0,0,0,0.7808313
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.7884,24.7884,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.192064,0.7808313,0,0.1263059,-0.1263059,1.889933,31.49882,0.128472,0.1319897,0,0,0.7808313
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.99506,23.99506,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.332404,0.6545255,0,0.2827756,-0.2827756,1.591861,26.53097,0.128472,0.2955005,0,0,0.6545255
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.646599,0.3717499,0,0,0,1.591861,26.53097,0.128472,0,0,0,0.3717499
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.42856,22.42856,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.646599,0.3717499,0,0.06507156,-0.06507156,1.52327,25.38778,0.128472,0.06799978,0,0,0.3717499
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.82347,21.82347,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.718901,0.3066783,0,0.1811924,-0.1811924,1.332276,22.20456,0.128472,0.189346,0,0,0.3066783
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07880184,22.47525,21.21838,0,0,0,0,0,0,0,0,0,0,0.07880184,0,0,0,0,4.920226,0.1254859,0.07880184,0,0.07880184,1.407034,23.45052,0.1284651,0,0.06304147,0,0.2042878
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4055783,29.45004,22.71093,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.6265,0,0,0,0.4055783,0,0,1.24748,1.185106,4.841424,0.1964076,1.590684,0,1.590684,2.916089,48.60139,0.1285899,0.4977725,0.3244626,1.7,0.6019859
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6517336,37.58348,26.20699,0.8282813,0.8282813,0,-1,0,0.8282813,78.68504,0,0,0,0.6517336,0.8718751,0.8282813,0,0,3.25074,1.628023,0,0.2201415,-0.2201415,2.68404,44.73391,0.1285899,0.9111095,0.5213869,0,2.279757
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5754499,40.01495,29.81734,0,0,0,0,0,0,0,0,0,0,0.5754499,0,0,0,0,3.495342,1.407881,0.5754499,0,0.5754499,3.229959,53.83255,0.1285393,0,0.46036,0,1.983331
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7670082,46.91512,32.71503,0.1230121,0.1230121,0,0,0,0.1230121,623.5226,0,0,0,0.7670082,0.1294864,0.1230121,0,0,2.919892,1.925786,0.6375217,0,0.6375217,3.834766,63.91264,0.1284833,0.1353133,0.6136065,0,2.692795
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6568205,47.11631,34.94041,0,0,0,0,0,0,0,0,0,0,0.6568205,0,0,0,0,2.28237,2.499556,0.6568205,0,0.6568205,4.45788,74.29786,0.1284256,0,0.5254564,0,3.156376
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.647873,49.2197,37.04477,0,0,0,0,0,0,0,0,0,0,0.647873,0,0,0,0,1.625549,3.090694,0.647873,0,0.647873,5.072507,84.54161,0.1283688,0,0.5182984,0,3.738567
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3569625,44.77348,38.25494,1.063329,1.063329,0,-1,0,1.063329,33.57029,0,0,0,0.3569625,1.119293,1.063329,0,0,0.9776764,3.67378,0,0.7623307,-0.7623307,4.268939,71.14885,0.1283688,1.169661,0.28557,0,4.030743
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6195115,50.31681,38.5911,0.4011118,0.4011118,0,0,0,0.4011118,154.4486,0,0,0,0.6195115,0.4222229,0.4011118,0,0,1.824711,2.911449,0.1972887,0,0.1972887,4.456104,74.26825,0.1283515,0.4412229,0.4956092,0,3.530961
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4216906,46.75302,38.95415,0.4183667,0.4183667,0,0,0,0.4183667,100.7945,0,0,0,0.4216906,0.440386,0.4183667,0,0,1.627422,3.089009,0,0.01869545,-0.01869545,4.436397,73.9398,0.1283515,0.4602034,0.3373525,0,3.5107
