Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1228719,40.20638,38.02635,0.7349395,0.7349395,0,0,0,0.7349395,16.71865,0,1.110223E-16,0,0.1228719,0.7736205,0.7349395,0,0,1.648195,3.070314,0,0.6507486,-0.6507486,3.750448,62.50734,0.1283515,0.8084335,0.09829755,0,3.193186
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,35.70013,35.70013,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.371249,2.419565,0,0.2041753,-0.2041753,3.535228,58.92036,0.1283515,0.2133632,0,0,2.419565
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,33.4882,33.4882,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.59811,2.21539,0,0.1802009,-0.1802009,3.34528,55.75455,0.1283515,0.18831,0,0,2.21539
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.8074,31.8074,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.798333,2.035189,0,0.3499911,-0.3499911,2.976357,49.60585,0.1283515,0.3657407,0,0,2.035189
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,30.27452,30.27452,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.187212,1.685198,0,1.024276,-1.024276,1.896675,31.61119,0.1283515,1.070368,0,0,1.685198
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.74163,28.74163,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.325296,0.660922,0,0.1582381,-0.1582381,1.729878,28.83124,0.1283515,0.1653588,0,0,0.660922
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,27.49112,27.49112,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.501117,0.5026839,0,0.03231568,-0.03231568,1.695814,28.26351,0.1283515,0.03376988,0,0,0.5026839
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,26.5297,26.5297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537023,0.4703682,0,0,0,1.695814,28.26351,0.1283515,0,0,0,0.4703682
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,25.52795,25.52795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537023,0.4703682,0,0,0,1.695814,28.26351,0.1283515,0,0,0,0.4703682
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.64049,24.64049,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.537023,0.4703682,0,0.0002493623,-0.0002493623,1.695551,28.25913,0.1283515,0.0002605836,0,0,0.4703682
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.84715,23.84715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5373,0.4701189,0,0,0,1.695551,28.25913,0.1283515,0,0,0,0.4701189
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.97313,22.97313,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.5373,0.4701189,0,0.2313711,-0.2313711,1.451665,24.19436,0.1283515,0.2417828,0,0,0.4701189
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.27392,22.27392,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.794379,0.2387477,0,0.0785233,-0.0785233,1.368894,22.81485,0.1283515,0.08205685,0,0,0.2387477
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.689,21.689,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.881627,0.1602245,0,0.07428382,-0.07428382,1.290592,21.50982,0.1283515,0.07762659,0,0,0.1602245
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.0451691,21.7813,21.06375,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.486366,0,0,0,0.0451691,0.1128999,0.1072549,0,0,4.964165,0.08594064,0,0.06773083,-0.06773083,1.219197,20.31991,0.1283515,0.5854805,0.03613528,1.7,0.1311097
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2614062,26.83304,22.5563,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.9235,0,0,0,0.2614062,0,0,0.8264185,0.7850976,5.039421,0.0182098,1.046504,0,1.046504,2.211998,36.86656,0.1284823,0.9609396,0.209125,1.7,0.279616
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1603428,28.69118,26.03891,0.6514379,0.6514379,0,-1,0,0.6514379,24.61367,0,0,0,0.1603428,0.6857241,0.6514379,0,0,3.992918,0.9600632,0,0.5253813,-0.5253813,1.658197,27.63657,0.1284823,0.7165817,0.1282742,0,1.120406
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7230504,42.67857,29.64926,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,144.0869,0,0,0,0.7230504,0,0,1.198184,1.138275,4.576674,0.4346819,1.861326,0,1.861326,3.424006,57.06665,0.1285829,0.5519972,0.5784404,1.7,1.157732
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.031663,52.31155,32.52678,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.031663,0,0,1.452632,1.38,2.715349,2.109875,2.411663,0,2.411663,5.711911,95.19832,0.128584,0,0.8253307,1.7,3.141538
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5820177,45.42478,34.75216,0.6352038,0.6352038,0,0,0,0.6352038,91.62692,0,0,0,0.5820177,0.6686356,0.6352038,0,0,0.3036856,4.280372,0,0.08661789,-0.08661789,5.620607,93.6766,0.128584,0.6987242,0.4656142,0,4.86239
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4749993,45.5751,36.85652,0.6812938,0.6812938,0,0,0,0.6812938,69.72019,0,0,0,0.4749993,0.7171513,0.6812938,0,0,0.3999277,4.193754,0,0.242152,-0.242152,5.365356,89.42243,0.128584,0.7494232,0.3799995,0,4.668753
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2305249,42.22223,38.08014,0.4530513,0.4530513,0,-1,0,0.4530513,50.88273,0,0,0,0.2305249,0.4768961,0.4530513,0,0,0.6689855,3.951602,0,0.2463713,-0.2463713,5.105659,85.09414,0.128584,0.4983565,0.1844199,0,4.182127
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3767573,45.32742,38.42302,0.7830784,0.7830784,0,0,0,0.7830784,48.11234,0,0,0,0.3767573,0.8242931,0.7830784,0,0,0.9427313,3.705231,0,0.4475358,-0.4475358,4.633914,77.23175,0.128584,0.8613863,0.3014059,0,4.081988
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5145206,48.41821,38.79952,0,0,0,0,0,0,0,0,0,0,0.5145206,0,0,0,0,1.439993,3.257695,0.5145206,0,0.5145206,5.122032,85.36702,0.128539,0,0.4116165,0,3.772216
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2797008,42.91959,37.87172,0.2387668,0.2387668,0,0,0,0.2387668,117.144,0,0,0,0.2797008,0.2513334,0.2387668,0,0,0.9254726,3.720764,0.02836739,0,0.02836739,5.148943,85.81555,0.1285365,0.2626435,0.2237607,0,4.000464
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,35.55222,35.55222,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,0.8971052,3.746294,0,0.5234113,-0.5234113,4.597219,76.62017,0.1285365,0.5469648,0,0,3.746294
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,33.33357,33.33357,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,1.478673,3.222883,0,0.6835024,-0.6835024,3.876745,64.61228,0.1285365,0.71426,0,0,3.222883
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,31.65277,31.65277,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.238121,2.539381,0,0.8458238,-0.8458238,2.985168,49.7527,0.1285365,0.8838859,0,0,2.539381
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.11988,30.11988,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.177925,1.693557,0,0.5485891,-0.5485891,2.406904,40.11499,0.1285365,0.5732756,0,0,1.693557
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,28.60717,28.60717,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,3.787468,1.144968,0,0.207951,-0.207951,2.187705,36.46167,0.1285365,0.2173088,0,0,1.144968
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,27.36338,27.36338,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.018525,0.9370167,0,0.1862004,-0.1862004,1.991432,33.19047,0.1285365,0.1945794,0,0,0.9370167
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,26.39524,26.39524,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.225414,0.7508163,0,0.02904984,-0.02904984,1.960811,32.68012,0.1285365,0.03035708,0,0,0.7508163
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,25.37331,25.37331,0.2148413,0.2148413,0,-1,0,0.2148413,0,0,2.775558E-17,0,0,0.2261487,0.2148413,0,0,4.257692,0.7217664,0,0.2261487,-0.2261487,1.722429,28.7071,0.1285365,0.2363254,0,0,0.7217664
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,24.50602,24.50602,0.08006998,0.08006998,0,-1,0,0.08006998,0,0,1.387779E-17,0,0,0.08428419,0.08006998,0,0,4.508968,0.4956177,0,0.08428419,-0.08428419,1.633586,27.22638,0.1285365,0.08807698,0,0,0.4956177
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.69252,23.69252,0.1218746,0.1218746,0,-1,0,0.1218746,0,0,1.387779E-17,0,0,0.1282891,0.1218746,0,0,4.602617,0.4113335,0,0.1282891,-0.1282891,1.498357,24.97257,0.1285365,0.1340621,0,0,0.4113335
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.83867,22.83867,0.0503929,0.0503929,0,-1,0,0.0503929,0,0,0,0,0,0.05304516,0.0503929,0,0,4.745161,0.2830444,0,0.05304516,-0.05304516,1.442443,24.04067,0.1285365,0.05543219,0,0,0.2830444
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.15963,22.15963,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0,0.01220075,0.01159072,0,0,4.8041,0.2299993,0,0.01220075,-0.01220075,1.429582,23.82632,0.1285365,0.01274979,0,0,0.2299993
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.55454,21.55454,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.817656,0.2177985,1.38,0,1.38,2.738765,45.646,0.1286666,0.207517,0,1.7,0.2177985
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3167406,26.0887,20.92929,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.53107,-2.220446E-16,0,0,0.3167406,0,0,1.139705,1.08272,3.437656,1.459798,1.399461,0,1.399461,4.06641,67.77336,0.1288069,0.6163242,0.2533925,1.7,1.776539
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7326806,35.01831,22.42856,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,79.41292,0,0,0,0.7326806,0,0,0.7773786,0.7385097,2.038195,2.719313,1.47119,0,1.47119,5.462104,91.03488,0.1289406,1.014884,0.5861444,1.7,3.451993
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9216142,42.44728,25.86411,1.424378,1.38,0,-1,0,1.38,66.78364,2.220446E-16,0.04437784,0.1868156,0.9216142,1.452632,1.38,0,0,0.5670052,4.043384,0,0.5310174,-0.5310174,4.902362,81.70587,0.1289406,1.566816,0.7372913,0,4.964998
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.397788,57.14996,29.46101,0.2741463,0.2741463,0,0,0,0.2741463,509.8693,0,0,0,1.397788,0.288575,0.2741463,0,0,1.157025,3.512367,1.109213,0,1.109213,5.954654,99.24403,0.1288437,0.3015609,1.11823,0,4.910155
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.485844,62.96765,32.33181,0.1473701,0.1473701,0,0,0,0.1473701,1008.24,1.282906,0,0,1.485844,0.1551265,0.1473701,0,0,0.04781175,4.510658,0.04781175,0,0.04781175,6.000012,100,0.1288395,0.1621071,1.188676,0,5.996503
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.469669,65.38626,34.56391,0,0,0,0,0,0,0,1.469669,0,0,1.469669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288395,0,1.175735,0,6.023358
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.429305,67.00459,36.68172,0.5103534,0.5103534,0,0,0,0.5103534,280.0619,0.8920913,0,0,1.429305,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1288395,0.5613887,1.143444,0,5.982994
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.361048,66.73038,37.91206,0.452182,0.452182,0,-1,0,0.452182,300.9956,0.885067,0,0,1.361048,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1288395,0.4974002,1.088838,0,5.914737
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9768103,57.69684,38.27511,0.546883,0.546883,0,0,0,0.546883,178.6141,0.4011441,0,0,0.9768103,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1288395,0.6015713,0.7814483,0,5.530499
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6570923,51.13547,38.63144,0.2880857,0.2880857,0,0,0,0.2880857,228.0892,0.3538442,0,0,0.6570923,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1288395,0.3168942,0.5256738,0,5.210781
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2894228,42.96893,37.74398,1.210272,1.210272,0,0,0,1.210272,23.91387,0,2.220446E-16,0,0.2894228,1.27397,1.210272,0,0,0,4.553689,0,0.9845475,-0.9845475,4.962208,82.7033,0.1288395,1.331299,0.2315382,0,4.843112
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,35.41776,35.41776,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.093942,3.569141,0,1.030259,-1.030259,3.876219,64.60352,0.1288395,1.076621,0,0,3.569141
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,33.20583,33.20583,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.238674,2.538882,0,0.3996909,-0.3996909,3.454908,57.58168,0.1288395,0.417677,0,0,2.538882
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,31.51831,31.51831,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.682775,2.139191,0,0.9642435,-0.9642435,2.438506,40.64169,0.1288395,1.007635,0,0,2.139191
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.00559,30.00559,1.265709,1.1162,0,-1,0,1.1162,0,0,0.1495083,0.2760792,0,1.174948,1.1162,0,0,3.754157,1.174948,0,1.174948,-1.174948,1.200002,20,0.1288395,1.39228,0,0,1.174948
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,28.49287,28.49287,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.22891,27.22891,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.24733,26.24733,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.24557,25.24557,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.37156,24.37156,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,23.55805,23.55805,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.71093,22.71093,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288395,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.04534,22.04534,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289794,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.44025,21.44025,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1291046,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4773878,28.71964,20.82171,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.80118,0,0,0,0.4773878,0,0,0.8595461,0.8165687,2.299654,2.484,1.293957,0,1.293957,5.045923,84.09855,0.129253,0.9244993,0.3819102,1.7,2.961388
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8375288,36.8698,22.31426,0.4180189,0.4180189,0,0,0,0.4180189,200.3567,0,0,0,0.8375288,0.4400199,0.4180189,0,0,1.005698,3.648561,0.3975089,0,0.3975089,5.423033,90.38371,0.1292183,0.4598208,0.6700231,0,4.48609
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.054424,45.0219,25.73636,1.618782,1.38,0,-1,0,1.38,76.40753,2.220446E-16,0.2387823,0.4006605,1.054424,1.452632,1.38,0,0,0.6081889,4.006319,0,0.3982076,-0.3982076,5.003286,83.38792,0.1292183,1.780661,0.8435392,0,5.060743
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.269,53.88487,29.29293,1.029081,1.029081,0,0,0,1.029081,123.3139,0,0,0,1.269,1.083243,1.029081,0,0,1.050642,3.608111,0.185757,0,0.185757,5.17951,86.325,0.1292021,1.131989,1.0152,0,4.877111
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.480181,62.58017,32.14356,0.8890455,0.8890455,0,0,0,0.8890455,166.491,0,0,0,1.480181,0.9358374,0.8890455,0,0,0.8648848,3.775293,0.5443434,0,0.5443434,5.69592,94.9318,0.1291547,0.97795,1.184145,0,5.255473
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.258101,59.76686,34.39583,0.4893021,0.4893021,0,0,0,0.4893021,257.1216,0.4225052,0,0,1.258101,0.5150548,0.4893021,0,0,0.3205415,4.265202,0.3205415,0,0.3205415,6.000012,100,0.1291267,0.5382323,1.006481,0,5.523303
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.446048,67.24434,36.51364,0,0,0,0,0,0,0,1.446048,0,0,1.446048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291267,0,1.156839,0,5.999737
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.249932,63.63668,37.74398,0.4738026,0.4738026,0,-1,0,0.4738026,263.8086,0.7511924,0,0,1.249932,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1291267,0.5211829,0.9999456,0,5.803621
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9738228,57.45041,38.12048,1.14717,1.14717,0,0,0,1.14717,84.88915,0,0,0,0.9738228,1.207547,1.14717,0,0,0,4.553689,0,0.2337244,-0.2337244,5.753645,95.89389,0.1291267,1.261887,0.7790583,0,5.527512
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3959081,45.77306,38.49698,0,0,0,0,0,0,0,0.1362143,0,0,0.3959081,0,0,0,0,0.2596938,4.319964,0.2596938,0,0.2596938,6.000012,100,0.1291041,0,0.3167265,0,4.715873
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.182794,40.86611,37.60952,0.4681834,0.4681834,0,0,0,0.4681834,39.04325,0,5.551115E-17,0,0.182794,0.4928247,0.4681834,0,0,0,4.553689,0,0.3100306,-0.3100306,5.673211,94.55333,0.1291041,0.5150018,0.1462352,0,4.736483
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,35.28329,35.28329,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3444785,4.243659,0,0.01608382,-0.01608382,5.656257,94.27077,0.1291041,0.0168076,0,0,4.243659
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.09153,33.09153,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3623494,4.227574,0,0.5688502,-0.5688502,5.056636,84.27711,0.1291041,0.5944485,0,0,4.227574
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,31.41074,31.41074,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9944052,3.658724,0,1.408865,-1.408865,3.571563,59.52592,0.1291041,1.472264,0,0,3.658724
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.89802,29.89802,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.559811,2.249859,0,0.2118948,-0.2118948,3.348206,55.80332,0.1291041,0.22143,0,0,2.249859
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,28.3853,28.3853,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.795249,2.037965,0,0.0458731,-0.0458731,3.299851,54.99741,0.1291041,0.04793739,0,0,2.037965
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.11462,27.11462,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.846219,1.992092,0,0.1565653,-0.1565653,3.134817,52.24685,0.1291041,0.1636107,0,0,1.992092
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.13303,26.13303,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.020181,1.835526,0,0.07509635,-0.07509635,3.055659,50.92754,0.1291041,0.07847569,0,0,1.835526
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.13128,25.13128,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.103621,1.76043,0,0.07989655,-0.07989655,2.97144,49.5239,0.1291041,0.08349188,0,0,1.76043
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192395,1.680533,0,0,0,2.97144,49.5239,0.1291041,0,0,0,1.680533
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,23.43031,23.43031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192395,1.680533,0,0,0,2.97144,49.5239,0.1291041,0,0,0,1.680533
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.57647,22.57647,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.192395,1.680533,0,0.07370991,-0.07370991,2.893743,48.22895,0.1291041,0.07702686,0,0,1.680533
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.93776,21.93776,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.274295,1.606823,0,0.02222851,-0.02222851,2.870312,47.83844,0.1291041,0.02322879,0,0,1.606823
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.32595,21.32595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.298993,1.584595,0,0,0,2.870312,47.83844,0.1291041,0,0,0,1.584595
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4566336,28.21944,20.68725,0,0,0,0,0,0,0,0,0,0,0.4566336,0,0,0,0,3.298993,1.584595,0.4566336,0,0.4566336,3.303513,55.05844,0.1290643,0,0.3653069,0,2.041229
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8519579,36.99777,22.1798,0.2629285,0.2629285,0,0,0,0.2629285,324.0264,0,0,0,0.8519579,0.2767669,0.2629285,0,0,2.84236,1.995565,0.575191,0,0.575191,3.849187,64.15298,0.1290143,0.2892214,0.6815664,0,2.847523
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.196153,47.86279,25.58173,0.8015817,0.8015817,0,-1,0,0.8015817,149.2241,0,0,0,1.196153,0.8437701,0.8015817,0,0,2.267169,2.513237,0.3523825,0,0.3523825,4.183486,69.72463,0.1289836,0.8817398,0.9569221,0,3.70939
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.291802,54.18137,29.09796,0.3059453,0.3059453,0,0,0,0.3059453,422.2332,0,0,0,1.291802,0.3220477,0.3059453,0,0,1.914786,2.830381,0.9697548,0,0.9697548,5.103477,85.05777,0.1288993,0.3365398,1.033442,0,4.122184
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.37395,59.61316,31.93514,0,0,0,0,0,0,0,0.4289188,0,0,1.37395,0,0,0,0,0.9450315,3.703161,0.9450315,0,0.9450315,6.000012,100,0.1288173,0,1.09916,0,5.077111
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.510227,66.02416,34.20758,0.0576097,0.0576097,0,0,0,0.0576097,2621.48,1.449585,0,0,1.510227,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1288173,0.06337067,1.208181,0,6.063916
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.337689,64.1327,36.32539,0.5176718,0.5176718,0,0,0,0.5176718,258.4048,0.7927709,0,0,1.337689,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1288173,0.569439,1.070151,0,5.891377
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.000725,57.4304,37.56918,0,0,0,-1,0,0,0,1.000725,0,0,1.000725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288173,0,0.8005797,0,5.554413
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9926624,57.68814,37.9524,0.6352937,0.6352937,0,0,0,0.6352937,156.2525,0.3239321,0,0,0.9926624,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1288173,0.6988231,0.7941299,0,5.546351
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7224822,52.1937,38.34907,0.8228456,0.8228456,0,0,0,0.8228456,87.80289,0,0,0,0.7224822,0.8661533,0.8228456,0,0,0,4.553689,0,0.1436711,-0.1436711,5.848569,97.47596,0.1288173,0.9051301,0.5779858,0,5.276171
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2960788,42.80105,37.46161,0.3023754,0.3023754,0,0,0,0.3023754,97.91759,0,0,0,0.2960788,0.3182899,0.3023754,0,0,0.1596345,4.410018,0,0.02221118,-0.02221118,5.825157,97.08575,0.1288173,0.332613,0.236863,0,4.706097
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,35.14883,35.14883,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1843136,4.387807,0,0.7169887,-0.7169887,5.069384,84.48957,0.1288173,0.7492532,0,0,4.387807
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.95707,32.95707,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9809677,3.670818,0,0.7515134,-0.7515134,4.27722,71.28685,0.1288173,0.7853315,0,0,3.670818
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,31.29644,31.29644,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.815983,2.919305,0,0.09891198,-0.09891198,4.172957,69.54915,0.1288173,0.103363,0,0,2.919305
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.78372,29.78372,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.925885,2.820393,0,0.3280978,-0.3280978,3.827112,63.78507,0.1288173,0.3428622,0,0,2.820393
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.27101,28.27101,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.290438,2.492295,0,0.1124971,-0.1124971,3.708529,61.8087,0.1288173,0.1175594,0,0,2.492295
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.98016,26.98016,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.415435,2.379798,0,0.1566557,-0.1566557,3.5434,59.05655,0.1288173,0.1637052,0,0,2.379798
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.99857,25.99857,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.589497,2.223142,0,0.1084691,-0.1084691,3.429063,57.15094,0.1288173,0.1133502,0,0,2.223142
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.710018,2.114673,0,0,0,3.429063,57.15094,0.1288173,0,0,0,2.114673
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.10935,24.10935,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.710018,2.114673,0,0.1148625,-0.1148625,3.307988,55.13302,0.1288173,0.1200313,0,0,2.114673
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.29585,23.29585,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.837643,1.99981,0,0.1391211,-0.1391211,3.161341,52.68892,0.1288173,0.1453815,0,0,1.99981
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.442,22.442,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.992222,1.860689,0,0.160079,-0.160079,2.992603,49.87662,0.1288173,0.1672826,0,0,1.860689
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.8033,21.8033,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.170087,1.70061,0,0.10994,-0.10994,2.876716,47.94518,0.1288173,0.1148873,0,0,1.70061
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.19821,21.19821,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.292243,1.59067,0,0.08165808,-0.08165808,2.790641,46.51059,0.1288173,0.08533269,0,0,1.59067
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4258953,27.57123,20.57296,1.778401,1.778401,0.425,0,0.172125,1.778401,23.94822,0,0,0,0.4258953,1.424633,1.353401,0,0,3.382974,1.509012,0,0.9987375,-0.9987375,1.737879,28.9646,0.1288173,1.956241,0.3407162,1.7,1.934908
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7288593,34.51785,22.03189,1.116863,1.116863,1.7,0,0.5202,1.116863,65.2595,0,0,0,0.7288593,0,0,0.5831369,0.55398,4.492682,0.5102748,1.282839,0,1.282839,2.954888,49.24803,0.1289663,1.228549,0.5830874,1.7,1.239134
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.039166,44.33735,25.41365,0.5302711,0.5302711,0,-1,0,0.5302711,195.9689,0,0,0,1.039166,0.55818,0.5302711,0,0,3.209843,1.66483,0.4809862,0,0.4809862,3.411191,56.85307,0.1289246,0.5832981,0.831333,0,2.703996
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.26374,53.3054,28.90971,0,0,0,0,0,0,0,0,0,0,1.26374,0,0,0,0,2.728857,2.097718,1.26374,0,1.26374,4.61008,76.83451,0.1288151,0,1.010992,0,3.361457
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.35455,58.87651,31.72673,1.416087,1.416087,1.521126,0,0.4713673,1.416087,95.65444,0,0,0,1.35455,0,0,0.1050391,0.09978712,1.465117,3.235083,1.454337,0,1.454337,5.989785,99.82955,0.1289126,1.557695,1.08364,1.7,4.589633
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.476812,64.85523,33.99916,0.3587044,0.3587044,0,0,0,0.3587044,411.7072,1.088448,0,0,1.476812,0.3775836,0.3587044,0,0,0.01078033,4.543987,0.01078033,0,0.01078033,6.000012,100,0.1289116,0.3945749,1.18145,0,6.020799
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.446393,66.77151,36.13714,0.7086643,0.7086643,0,0,0,0.7086643,204.1013,0.7004309,0,0,1.446393,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1289116,0.7795307,1.157115,0,6.000082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.220242,62.44965,37.38093,0.7789852,0.7789852,0,-1,0,0.7789852,156.6451,0.4002578,0,0,1.220242,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1289116,0.8568837,0.9761938,0,5.773931
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.016382,58.0323,37.7776,1.266578,1.266578,0.425,0,0.172125,1.266578,80.24633,0.1305109,0,0,1.016382,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1289116,1.393235,0.8131056,1.7,5.570071
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6295981,50.07178,38.17426,0.4631756,0.4631756,0,0,0,0.4631756,135.9308,0.1420448,0,0,0.6295981,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1289116,0.5094932,0.5036785,0,5.183287
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2099169,41.03046,37.2868,0,0,0,0,0,0,0,0.2099169,0,0,0.2099169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289116,0,0.1679335,0,4.763606
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.00092,35.00092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289116,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,32.80916,32.80916,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1289116,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1289116,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1289116,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.11637,28.11637,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1289116,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.83224,26.83224,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1289116,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.85066,25.85066,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1289116,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.8489,24.8489,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1289116,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.95472,23.95472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1289116,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.14794,23.14794,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1289116,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.31426,22.31426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1289116,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.66884,21.66884,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1289116,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.06375,21.06375,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1289116,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3744965,26.5415,20.42505,1.042976,1.042976,0,0,0,1.042976,35.90653,0,2.220446E-16,0,0.3744965,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7233731,-0.7233731,3.717149,61.95237,0.1289116,1.147274,0.2995972,0,3.485845
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8425323,36.50734,21.89742,0.4152989,0.4152989,0,0,0,0.4152989,202.8737,0,0,0,0.8425323,0.4371568,0.4152989,0,0,2.406348,2.387975,0.4053755,0,0.4053755,4.101722,68.3619,0.1288766,0.4568288,0.6740258,0,3.230508
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9522594,42.37203,25.24557,0.3169613,0.3169613,0,-1,0,0.3169613,300.434,0,0,0,0.9522594,0.3336435,0.3169613,0,0,2.000973,2.752813,0.6186159,0,0.6186159,4.688593,78.14306,0.1288231,0.3486574,0.7618074,0,3.705073
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.189815,51.40271,28.72146,0.3002721,0.3002721,0,0,0,0.3002721,396.2456,0,0,0,1.189815,0.3160759,0.3002721,0,0,1.382357,3.309567,0.8737392,0,0.8737392,5.517495,91.95806,0.1287476,0.3302993,0.9518521,0,4.499382
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.397073,59.69886,31.53848,0.1203795,0.1203795,0,0,0,0.1203795,1160.557,0.7617395,0,0,1.397073,0.1267153,0.1203795,0,0,0.5086179,4.095933,0.5086179,0,0.5086179,6.000012,100,0.1287037,0.1324174,1.117658,0,5.493005
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.446836,63.82141,33.81091,0,0,0,0,0,0,0,1.446836,0,0,1.446836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287037,0,1.157469,0,6.000525
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.470165,67.19438,35.96233,0.1958272,0.1958272,0,0,0,0.1958272,750.7457,1.264031,0,0,1.470165,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1287037,0.21541,1.176132,0,6.023853
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.26359,63.33278,37.21285,0.3772908,0.3772908,0,-1,0,0.3772908,334.9114,0.8664419,0,0,1.26359,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1287037,0.4150199,1.010872,0,5.817279
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9989079,57.43535,37.60952,1.610655,1.610655,0.425,0,0.172125,1.610655,62.01875,0,0,0,0.9989079,1.248058,1.185655,0,0,0,4.553689,0,0.2491496,-0.2491496,5.737385,95.62289,0.1287037,1.77172,0.7991263,1.7,5.552597
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7053424,51.4568,38.00618,0.9407156,0.9407156,0,0,0,0.9407156,74.97935,0,1.110223E-16,0,0.7053424,0.9902269,0.9407156,0,0,0.2768329,4.304539,0,0.2848845,-0.2848845,5.43709,90.618,0.1287037,1.034787,0.5642739,0,5.009881
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3147615,42.79487,37.11872,0,0,0,0,0,0,0,0,0,0,0.3147615,0,0,0,0,0.5933712,4.019655,0.3147615,0,0.3147615,5.7357,95.5948,0.1286766,0,0.2518092,0,4.334416
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,34.84629,34.84629,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.2786097,4.30294,0,1.178874,-1.178874,4.493057,74.88414,0.1286766,1.699423,0,1.7,4.30294
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,32.67469,32.67469,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.58847,3.124066,0,0.5731569,-0.5731569,3.888897,64.81482,0.1286766,0.598949,0,0,3.124066
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.02752,31.02752,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.225311,2.550909,0,0.2701959,-0.2701959,3.604085,60.06797,0.1286766,0.2823547,0,0,2.550909
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,29.50135,29.50135,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.525528,2.280714,0,1.38355,-1.38355,2.145696,35.76152,0.1286766,1.44581,0,0,2.280714
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.98863,27.98863,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.062806,0.8971634,0,0.2405616,-0.2405616,1.892121,31.5353,0.1286766,0.2513869,0,0,0.8971634
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.69778,26.69778,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.330097,0.6566018,0,0.06089769,-0.06089769,1.82793,30.46543,0.1286766,0.06363808,0,0,0.6566018
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.7162,25.7162,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.397761,0.5957041,0,0.07185125,-0.07185125,1.752192,29.20314,0.1286766,0.07508455,0,0,0.5957041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.71444,24.71444,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.477596,0.5238529,0,0.3263348,-0.3263348,1.408205,23.47003,0.1286766,0.3410199,0,0,0.5238529
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.82698,23.82698,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.84019,0.197518,0,0.05615246,-0.05615246,1.349015,22.48354,0.1286766,0.05867932,0,0,0.197518
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.01347,23.01347,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.902582,0.1413656,0,0.08327694,-0.08327694,1.261233,21.02051,0.1286766,0.08702441,0,0,0.1413656
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.15963,22.15963,0.1046933,0.05518419,0,-1,0,0.05518419,0,0,0.04950915,0.05997849,0,0.05808862,0.05518419,0,0,4.995111,0.05808862,0,0.05808862,-0.05808862,1.200002,20,0.1286766,0.1151627,0,0,0.05808862
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.53437,21.53437,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288048,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.92929,20.92929,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1289026,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4191717,27.18277,20.31075,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.6086,0,0,0,0.4191717,0,0,0.7603345,0.7223178,2.299654,2.484,1.141489,0,1.141489,4.90128,81.68784,0.1290391,1.033632,0.3353373,1.7,2.903172
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8577494,36.62757,21.74279,0.4159599,0.4159599,0,0,0,0.4159599,206.2096,0,0,0,0.8577494,0.4378526,0.4159599,0,0,1.158165,3.51134,0.4198969,0,0.4198969,5.299629,88.32698,0.1290029,0.4575559,0.6861995,0,4.36909
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.223529,47.86161,25.07077,0,0,0,-1,0,0,0,0.4852611,0,0,1.223529,0,0,0,0,0.7382681,3.889248,0.7382681,0,0.7382681,6.000012,100,0.1289393,0,0.9788233,0,5.112777
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.352959,54.91283,28.51304,0.4671015,0.4671015,0,0,0,0.4671015,289.6499,0.8612732,0,0,1.352959,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1289393,0.5138117,1.082367,0,5.906648
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.54905,63.35599,31.33006,0,0,0,0,0,0,0,1.54905,0,0,1.54905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289393,0,1.23924,0,6.102739
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.592749,67.51694,33.6025,0.4103543,0.4103543,0,0,0,0.4103543,388.14,1.160797,0,0,1.592749,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1289393,0.4513898,1.274199,0,6.146439
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.385415,64.66063,35.75392,0.5572411,0.5572411,0,0,0,0.5572411,248.6203,0.7988449,0,0,1.385415,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1289393,0.6129653,1.108332,0,5.939104
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.174523,60.89509,37.0246,0.56101,0.56101,0,-1,0,0.56101,209.3587,0.5839865,0,0,1.174523,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1289393,0.617111,0.9396186,0,5.728212
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.014274,57.57058,37.42126,0.7298738,0.7298738,0,0,0,0.7298738,138.9657,0.2459857,0,0,1.014274,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1289393,0.8028612,0.8114191,0,5.567963
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7441468,52.08792,37.8381,0.8342814,0.8342814,0,0,0,0.8342814,89.19614,0,0,0,0.7441468,0.8781909,0.8342814,0,0,0,4.553689,0,0.1340441,-0.1340441,5.858717,97.64509,0.1289393,0.9177095,0.5953174,0,5.297836
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3805965,43.87456,36.96409,0.8485078,0.8485078,0,0,0,0.8485078,44.8548,0,0,0,0.3805965,0.8931661,0.8485078,0,0,0.1489379,4.419645,0,0.5125695,-0.5125695,5.318421,88.64017,0.1289393,0.9333586,0.3044772,0,4.800241
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,34.67821,34.67821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7184596,3.907075,0,0,0,5.318421,88.64017,0.1289393,0,0,0,3.907075
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,32.52678,32.52678,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7184596,3.907075,0,0.5771098,-0.5771098,4.710094,78.50141,0.1289393,0.6030797,0,0,3.907075
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.8796,30.8796,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.359693,3.329966,0,0.1083903,-0.1083903,4.595841,76.59719,0.1289393,0.1132679,0,0,3.329966
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.36689,29.36689,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.480126,3.221575,0,1.452632,-1.452632,3.064633,51.07711,0.1289393,1.940951,0,0,3.221575
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.85417,27.85417,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.094162,1.768944,0,0.009684065,-0.009684065,3.054425,50.90698,0.1289393,0.01011985,0,0,1.768944
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,26.58349,26.58349,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.104922,1.75926,0,0.07421814,-0.07421814,2.976192,49.6031,0.1289393,0.07755795,0,0,1.75926
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,25.6019,25.6019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.187386,1.685041,0,0,0,2.976192,49.6031,0.1289393,0,0,0,1.685041
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,24.60015,24.60015,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.187386,1.685041,0,0.233251,-0.233251,2.730324,45.50531,0.1289393,0.2437473,0,0,1.685041
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.71268,23.71268,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.446554,1.45179,0,0.2281362,-0.2281362,2.489847,41.49737,0.1289393,0.2384023,0,0,1.45179
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.89918,22.89918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.700039,1.223654,0,0,0,2.489847,41.49737,0.1289393,0,0,0,1.223654
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.0655,22.0655,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.700039,1.223654,0,0.08671694,-0.08671694,2.398439,39.97391,0.1289393,0.09061921,0,0,1.223654
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.4268,21.4268,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.796391,1.136937,0,0.01200472,-0.01200472,2.385785,39.76301,0.1289393,0.01254493,0,0,1.136937
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.82171,20.82171,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.809729,1.124933,0,0.1835328,-0.1835328,2.192325,36.53867,0.1289393,0.1917918,0,0,1.124933
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4082175,26.85584,20.17629,0.3677245,0.3677245,0,0,0,0.3677245,111.0118,0,0,0,0.4082175,0.3870784,0.3677245,0,0,4.013655,0.9413998,0.02113903,0,0.02113903,2.212379,36.87291,0.1289375,0.4044969,0.326574,0,1.349617
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7921167,35.24495,21.61505,0,0,0,0,0,0,0,0,0,0,0.7921167,0,0,0,0,3.992516,0.9604248,0.7921167,0,0.7921167,2.963847,49.39735,0.1288693,0,0.6336933,0,1.752542
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.22728,47.74635,24.90269,0.3317478,0.3317478,0,-1,0,0.3317478,369.9437,0,0,0,1.22728,0.3492082,0.3317478,0,0,3.200399,1.67333,0.8780718,0,0.8780718,3.796859,63.28086,0.1287938,0.3649226,0.981824,0,2.90061
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.446223,56.93065,28.32479,1.124405,1.124405,0,0,0,1.124405,128.6212,0,0,0,1.446223,1.183584,1.124405,0,0,2.322327,2.463594,0.2626386,0,0.2626386,4.04602,67.43353,0.1287713,1.236845,1.156978,0,3.909817
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.552164,63.17025,31.12164,0.4462821,0.4462821,0,0,0,0.4462821,347.7987,0,0,0,1.552164,0.4697706,0.4462821,0,0,2.059689,2.699969,1.082393,0,1.082393,5.072868,84.54763,0.1286784,0.4909103,1.241731,0,4.252133
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.567772,66.54582,33.39408,0.6823419,0.6823419,0,0,0,0.6823419,229.7633,0,0,0,1.567772,0.7182547,0.6823419,0,0,0.9772956,3.674123,0.8495169,0,0.8495169,5.87879,97.97964,0.1286056,0.7505761,1.254217,0,5.241894
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.491332,67.24556,35.55222,0.3071255,0.3071255,0,0,0,0.3071255,485.5775,1.040264,0,0,1.491332,0.32329,0.3071255,0,0,0.1277787,4.438688,0.1277787,0,0.1277787,6.000012,100,0.1285946,0.3378381,1.193066,0,5.93002
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.375147,65.72564,36.81618,0,0,0,-1,0,0,0,1.375147,0,0,1.375147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285946,0,1.100118,0,5.928836
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.122206,59.8814,37.23302,0.7058861,0.7058861,0,0,0,0.7058861,158.9784,0.3791683,0,0,1.122206,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1285946,0.7764747,0.897765,0,5.675895
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7663913,52.35121,37.64985,0.4620462,0.4620462,0,0,0,0.4620462,165.869,0.2800268,0,0,0.7663913,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1285946,0.5082508,0.613113,0,5.32008
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3282395,42.71211,36.79601,0.7741178,0.7741178,0,0,0,0.7741178,42.40175,0,0,0,0.3282395,0.8148609,0.7741178,0,0,0,4.553689,0,0.4866214,-0.4866214,5.487068,91.45095,0.1285946,0.8515297,0.2625916,0,4.881928
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,34.54374,34.54374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5406904,4.067068,0,0,0,5.487068,91.45095,0.1285946,0,0,0,4.067068
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,32.39232,32.39232,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5406904,4.067068,0,0.5165765,-0.5165765,4.942549,82.37565,0.1285946,0.5398224,0,0,4.067068
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.76531,30.76531,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.114664,3.550491,0,0.2745543,-0.2745543,4.653143,77.55223,0.1285946,0.2869093,0,0,3.550491
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.27276,29.27276,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.419725,3.275937,0,0.4605396,-0.4605396,4.167692,69.46139,0.1285946,0.4812639,0,0,3.275937
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.76004,27.76004,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.931435,2.815397,0,0.20476,-0.20476,3.951856,65.86413,0.1285946,0.2139742,0,0,2.815397
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,26.47592,26.47592,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.158947,2.610637,0,0.1292202,-0.1292202,3.815645,63.59396,0.1285946,0.1350351,0,0,2.610637
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,25.48761,25.48761,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.302524,2.481417,0,0.08176284,-0.08176284,3.72946,62.15754,0.1285946,0.08544217,0,0,2.481417
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,24.48585,24.48585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393372,2.399654,0,0,0,3.72946,62.15754,0.1285946,0,0,0,2.399654
