Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.59839,23.59839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393372,2.399654,0,0,0,3.72946,62.15754,0.1285946,0,0,0,2.399654
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.78489,22.78489,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.393372,2.399654,0,0.125494,-0.125494,3.597178,59.95284,0.1285946,0.1311413,0,0,2.399654
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.93776,21.93776,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.53281,2.27416,0,0.06316132,-0.06316132,3.5306,58.84321,0.1285946,0.06600358,0,0,2.27416
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.31251,21.31251,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.602989,2.210999,0,0.1575925,-0.1575925,3.364483,56.0746,0.1285946,0.1646841,0,0,2.210999
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.70742,20.70742,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.778092,2.053406,0,0.1656722,-0.1656722,3.189849,53.16404,0.1285946,0.1731274,0,0,2.053406
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3178172,25.21243,20.06199,0.5864256,0.5864256,0,0,0,0.5864256,54.19566,0,0,0,0.3178172,0.6172901,0.5864256,0,0,2.962172,1.887734,0,0.2994729,-0.2994729,2.874177,47.90285,0.1285946,0.6450682,0.2542538,0,2.205551
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7119671,33.61009,21.48059,0.30591,0.30591,0,0,0,0.30591,232.7374,0,0,0,0.7119671,0.3220105,0.30591,0,0,3.29492,1.588261,0.3899566,0,0.3899566,3.244122,54.06859,0.1285612,0.336501,0.5695736,0,2.300228
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9808857,42.3764,24.73461,0.8066062,0.8066062,0,-1,0,0.8066062,121.6065,0,0,0,0.9808857,0.8490592,0.8066062,0,0,2.904963,1.939222,0.1318265,0,0.1318265,3.369184,56.15295,0.12855,0.8872668,0.7847085,0,2.920108
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.027158,47.18622,28.13654,0.3397837,0.3397837,0,0,0,0.3397837,302.2978,0,0,0,1.027158,0.357667,0.3397837,0,0,2.773137,2.057866,0.6694915,0,0.6694915,4.004319,66.73852,0.1284927,0.373762,0.8217268,0,3.085024
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.000834,49.79134,30.91322,0.2793045,0.2793045,0,0,0,0.2793045,358.3308,0,0,0,1.000834,0.2940047,0.2793045,0,0,2.103645,2.660408,0.7068292,0,0.7068292,4.674876,77.91444,0.1284323,0.3072349,0.8006672,0,3.661242
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.157554,55.95087,33.20583,0,0,0,0,0,0,0,0,0,0,1.157554,0,0,0,0,1.396816,3.296555,1.157554,0,1.157554,5.773028,96.21695,0.1283335,0,0.9260435,0,4.454109
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.179818,59.05367,35.37742,0.6286117,0.6286117,0,0,0,0.6286117,187.6863,0.2788596,0,0,1.179818,0.6616966,0.6286117,0,0,0.2392617,4.338354,0.2392617,0,0.2392617,6.000012,100,0.1283131,0.6914729,0.9438543,0,5.518171
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8845692,53.77795,36.6481,0.4250311,0.4250311,0,-1,0,0.4250311,208.1187,0.4371681,0,0,0.8845692,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1283131,0.4675342,0.7076554,0,5.438258
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6494198,49.2878,37.07838,1.28242,1.28242,0.425,0,0.172125,1.28242,50.64017,0,2.220446E-16,0,0.6494198,0.9025478,0.8574204,0,0,0,4.553689,0,0.2531279,-0.2531279,5.733192,95.553,0.1283131,1.410662,0.5195359,1.7,5.203109
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4110662,45.01326,37.49522,0.9738479,0.9738479,0,0,0,0.9738479,42.21052,0,2.220446E-16,0,0.4110662,1.025103,0.9738479,0,0,0.2812532,4.300561,0,0.6140368,-0.6140368,5.08594,84.7655,0.1283131,1.071233,0.328853,0,4.711627
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2949113,41.95152,36.66155,0,0,0,0,0,0,0,0,0,0,0.2949113,0,0,0,0,0.9635164,3.686524,0.2949113,0,0.2949113,5.365717,89.42844,0.1282879,0,0.235929,0,3.981436
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,34.39583,34.39583,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6686051,3.951944,0,0.3072986,-0.3072986,5.041796,84.02977,0.1282879,0.321127,0,0,3.951944
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,32.25786,32.25786,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.010048,3.644646,0,0.25699,-0.25699,4.770905,79.51492,0.1282879,0.2685545,0,0,3.644646
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,30.65102,30.65102,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.295592,3.387656,0,0.8654467,-0.8654467,3.858644,64.31061,0.1282879,0.9043918,0,0,3.387656
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.15847,29.15847,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.2572,2.522209,0,0.2731873,-0.2731873,3.570679,59.51121,0.1282879,0.2854808,0,0,2.522209
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,27.64575,27.64575,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.560741,2.249022,0,0.03323983,-0.03323983,3.535642,58.92724,0.1282879,0.03473562,0,0,2.249022
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,26.36162,26.36162,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.597674,2.215782,0,0.08117683,-0.08117683,3.450074,57.50111,0.1282879,0.08482979,0,0,2.215782
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,25.37331,25.37331,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.687871,2.134605,0,0.2582952,-0.2582952,3.177807,52.96334,0.1282879,0.2699185,0,0,2.134605
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.35139,24.35139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.974866,1.87631,0,0,0,3.177807,52.96334,0.1282879,0,0,0,1.87631
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,23.46393,23.46393,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.974866,1.87631,0,0.2389656,-0.2389656,2.925915,48.76515,0.1282879,0.249719,0,0,1.87631
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.65042,22.65042,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.240383,1.637344,0,0.1097129,-0.1097129,2.810267,46.8377,0.1282879,0.11465,0,0,1.637344
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.82347,21.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.362286,1.527631,0,0,0,2.810267,46.8377,0.1282879,0,0,0,1.527631
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.19821,21.19821,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.362286,1.527631,0,0.3373863,-0.3373863,2.454631,40.91043,0.1282879,0.3525686,0,0,1.527631
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.59313,20.59313,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.73716,1.190245,0,0.3366453,-0.3366453,2.099776,34.99619,0.1282879,0.3517943,0,0,1.190245
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3856999,26.23583,19.9477,0,0,0,0,0,0,0,0,0,0,0.3856999,0,0,0,0,4.11121,0.8535998,0.3856999,0,0.3856999,2.465683,41.09463,0.1282551,0,0.3085599,0,1.2393
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8161684,35.40349,21.34612,1.120297,1.120297,0,0,0,1.120297,72.85283,0,0,0,0.8161684,1.17926,1.120297,0,0,3.72551,1.20073,0,0.3630921,-0.3630921,2.08295,34.71576,0.1282551,1.232327,0.6529347,0,2.016898
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.109957,44.86028,24.57998,0.2945975,0.2945975,0,-1,0,0.2945975,376.7707,0,0,0,1.109957,0.3101026,0.2945975,0,0,4.128946,0.8376376,0.7998543,0,0.7998543,2.841758,47.36255,0.128187,0.3240572,0.8879655,0,1.947595
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.235246,51.53653,27.96846,0.2203014,0.2203014,0,0,0,0.2203014,560.7075,0,0,0,1.235246,0.2318962,0.2203014,0,0,3.329092,1.557506,1.00335,0,1.00335,3.79362,63.22687,0.1281016,0.2423315,0.988197,0,2.792753
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.527444,62.00868,30.72497,0.4616926,0.4616926,0,0,0,0.4616926,330.8358,0,0,0,1.527444,0.4859922,0.4616926,0,0,2.325742,2.460521,1.041452,0,1.041452,4.781628,79.69364,0.1280132,0.5078619,1.221955,0,3.987966
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.502966,64.29668,33.01758,0.9774226,0.9774226,0,0,0,0.9774226,153.7683,0,0,0,1.502966,1.028866,0.9774226,0,0,1.28429,3.397828,0.4741001,0,0.4741001,5.231399,87.1898,0.127973,1.075165,1.202373,0,4.900795
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.215829,59.72001,35.20934,0,0,0,0,0,0,0,0.4056395,0,0,1.215829,0,0,0,0,0.8101895,3.824518,0.8101895,0,0.8101895,6.000012,100,0.1279043,0,0.9726632,0,5.040348
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.110729,58.73466,36.49347,1.026548,1.026548,0,-1,0,1.026548,108.2004,0.03015199,0,0,1.110729,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1279043,1.129202,0.8885828,0,5.664417
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.111254,59.23896,36.91031,0.4174533,0.4174533,0,0,0,0.4174533,266.1985,0.6718299,0,0,1.111254,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1279043,0.4591986,0.8890035,0,5.664943
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6036606,48.66389,37.36076,0.5803789,0.5803789,0,0,0,0.5803789,104.0115,0,0,0,0.6036606,0.6109252,0.5803789,0,0,0,4.553689,0,0.007264587,-0.007264587,5.992354,99.87238,0.1279043,0.6384169,0.4829285,0,5.15735
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2116265,40.29052,36.53381,0.7659498,0.7659498,0,0,0,0.7659498,27.62929,0,0,0,0.2116265,0.806263,0.7659498,0,0,0.008071763,4.546424,0,0.5946365,-0.5946365,5.365552,89.4257,0.1279043,0.8425448,0.1693012,0,4.758051
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,34.28154,34.28154,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.668779,3.951788,0,0.7596759,-0.7596759,4.564784,76.07958,0.1279043,0.7938613,0,0,3.951788
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.14356,32.14356,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.512863,3.192112,0,0.02549732,-0.02549732,4.537907,75.63164,0.1279043,0.0266447,0,0,3.192112
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,30.55689,30.55689,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.541194,3.166615,0,1.056691,-1.056691,3.424057,57.0675,0.1279043,1.104242,0,0,3.166615
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.04417,29.04417,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.715295,2.109923,0,0.7473288,-0.7473288,2.636303,43.9383,0.1279043,0.7809585,0,0,2.109923
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,27.55163,27.55163,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.54566,1.362595,0,0.08677807,-0.08677807,2.544831,42.41377,0.1279043,0.09068308,0,0,1.362595
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.24733,26.24733,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.64208,1.275817,0,0.2291543,-0.2291543,2.303281,38.38795,0.1279043,0.2394662,0,0,1.275817
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.27919,25.27919,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.896696,1.046662,0,0.1995909,-0.1995909,2.092894,34.8815,0.1279043,0.2085724,0,0,1.046662
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.25727,24.25727,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.118464,0.8470715,0,0.1810957,-0.1810957,1.902003,31.69998,0.1279043,0.189245,0,0,0.8470715
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.3698,23.3698,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.319681,0.6659758,0,0.09019969,-0.09019969,1.806924,30.11534,0.1279043,0.09425868,0,0,0.6659758
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,22.5563,22.5563,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.419903,0.5757761,0,0.1538238,-0.1538238,1.644779,27.41293,0.1279043,0.1607458,0,0,0.5757761
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.72934,21.72934,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.590818,0.4219523,0,0.153139,-0.153139,1.483356,24.72256,0.1279043,0.1600303,0,0,0.4219523
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.10409,21.10409,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.760973,0.2688133,0,0.07589794,-0.07589794,1.403353,23.38917,0.1279043,0.07931335,0,0,0.2688133
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,20.499,20.499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.845304,0.1929154,0,0,0,1.403353,23.38917,0.1279043,0,0,0,0.1929154
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4186914,26.69815,19.85357,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.81597,0,0,0,0.4186914,0,0,1.100293,1.045278,4.845304,0.1929154,1.46397,0,1.46397,2.792197,46.53651,0.1280363,0.6596779,0.3349531,1.7,0.6116068
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8871868,36.62743,21.23183,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,118.2843,0,0,0,0.8871868,0,0,0.9499542,0.9024565,3.381334,1.510488,1.789643,0,1.789643,4.490001,74.83321,0.1281405,0.8250504,0.7097494,1.7,2.397675
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.151835,45.59706,24.45224,0.4061845,0.4061845,0,-1,0,0.4061845,283.5743,0,0,0,1.151835,0.4275627,0.4061845,0,0,1.591691,3.121167,0.7242725,0,0.7242725,5.177106,86.28493,0.1280792,0.446803,0.9214681,0,4.273002
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.461799,56.65341,27.79366,0.02472036,0.02472036,0,0,0,0.02472036,5913.339,0.5683585,0,0,1.461799,0.02602143,0.02472036,0,0,0.8674187,3.773012,0.8674187,0,0.8674187,6.000012,100,0.1280058,0.0271924,1.169439,0,5.234811
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.456578,59.94657,30.53672,0.6799322,0.6799322,0,0,0,0.6799322,214.224,0.7408599,0,0,1.456578,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1280058,0.7479254,1.165262,0,6.010267
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.455593,62.82498,32.84278,0,0,0,0,0,0,0,1.455593,0,0,1.455593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280058,0,1.164475,0,6.009282
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.466483,65.91156,35.04126,0.387749,0.387749,0,0,0,0.387749,378.204,1.058326,0,0,1.466483,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1280058,0.426524,1.173186,0,6.020172
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.270776,62.42841,36.32539,0.2054659,0.2054659,0,-1,0,0.2054659,618.4852,1.054496,0,0,1.270776,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1280058,0.2260125,1.016621,0,5.824465
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.041405,57.44673,36.77584,0,0,0,0,0,0,0,1.041405,0,0,1.041405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280058,0,0.8331239,0,5.595094
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7079776,50.64154,37.21285,1.263122,1.263122,0.425,0,0.172125,1.263122,56.04982,0,2.220446E-16,0,0.7079776,0.8822336,0.8381219,0,0,0,4.553689,0,0.174256,-0.174256,5.81633,96.93864,0.1280058,1.389434,0.5663821,1.7,5.261666
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3397252,42.51484,36.39934,0.565923,0.565923,0,0,0,0.565923,60.03029,0,1.110223E-16,0,0.3397252,0.5957085,0.565923,0,0,0.1936178,4.379433,0,0.2559832,-0.2559832,5.5465,92.44148,0.1280058,0.6225153,0.2717802,0,4.719158
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,34.16724,34.16724,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.4780436,4.12345,0,0.2225651,-0.2225651,5.311896,88.53142,0.1280058,0.2325806,0,0,4.12345
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.04944,32.04944,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7253382,3.900885,0,0.6893873,-0.6893873,4.585218,76.42014,0.1280058,0.7204097,0,0,3.900885
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,30.46277,30.46277,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.491324,3.211497,0,0.7078243,-0.7078243,3.839106,63.98496,0.1280058,0.7396764,0,0,3.211497
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.97022,28.97022,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.277796,2.503673,0,0.6040682,-0.6040682,3.202362,53.37259,0.1280058,0.6312512,0,0,2.503673
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,27.4575,27.4575,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.948982,1.899605,0,0.1212471,-0.1212471,3.074556,51.2425,0.1280058,0.1267032,0,0,1.899605
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.17337,26.17337,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.083701,1.778358,0,0.3016533,-0.3016533,2.756586,45.943,0.1280058,0.3152277,0,0,1.778358
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.18506,25.18506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.418872,1.476704,0,0,0,2.756586,45.943,0.1280058,0,0,0,1.476704
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.418872,1.476704,0,0,0,2.756586,45.943,0.1280058,0,0,0,1.476704
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.29585,23.29585,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.418872,1.476704,0,0.2995183,-0.2995183,2.440866,40.68101,0.1280058,0.3129966,0,0,1.476704
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,22.48234,22.48234,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.75167,1.177186,0,0.1744653,-0.1744653,2.256963,37.61597,0.1280058,0.1823163,0,0,1.177186
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.64867,21.64867,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.94552,1.002721,0,0.1432193,-0.1432193,2.105997,35.09987,0.1280058,0.1496641,0,0,1.002721
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.00996,21.00996,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.104652,0.8595016,0,0.1762998,-0.1762998,1.92016,32.00261,0.1280058,0.1842333,0,0,0.8595016
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.42505,20.42505,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.300541,0.6832018,0,0.04669819,-0.04669819,1.870936,31.18221,0.1280058,0.04879961,0,0,0.6832018
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4094232,26.46345,19.77962,0.2931872,0.2931872,0,0,0,0.2931872,139.6457,0,0,0,0.4094232,0.3086181,0.2931872,0,0,4.352428,0.6365036,0.1008052,0,0.1008052,1.966568,32.77607,0.1279973,0.3225059,0.3275386,0,1.045927
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8340136,35.53407,21.15788,0.07736906,0.07736906,0,0,0,0.07736906,1077.968,0,0,0,0.8340136,0.08144111,0.07736906,0,0,4.251623,0.7272282,0.7525725,0,0.7525725,2.680521,44.67527,0.1279337,0.08510596,0.6672109,0,1.561242
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.180937,46.08493,24.33794,0.8383127,0.8383127,0,-1,0,0.8383127,140.8707,0,0,0,1.180937,0.8824344,0.8383127,0,0,3.49905,1.404544,0.2985028,0,0.2985028,2.963706,49.395,0.1279085,0.9221439,0.9447498,0,2.585481
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.422136,55.50611,27.64575,0.4287269,0.4287269,0,0,0,0.4287269,331.7115,0,0,0,1.422136,0.4512915,0.4287269,0,0,3.200548,1.673196,0.9708449,0,0.9708449,3.88473,64.74538,0.1278266,0.4715996,1.137709,0,3.095332
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.583091,63.02194,30.36864,0.5424446,0.5424446,0,0,0,0.5424446,291.8438,0,0,0,1.583091,0.5709943,0.5424446,0,0,2.229703,2.546957,1.012097,0,1.012097,4.844889,80.74799,0.1277414,0.596689,1.266473,0,4.130047
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.557218,65.31718,32.67469,0.06538187,0.06538187,0,0,0,0.06538187,2381.728,0.2707889,0,0,1.557218,0.06882302,0.06538187,0,0,1.217606,3.457843,1.217606,0,1.217606,6.000012,100,0.127639,0.07192005,1.245775,0,5.015061
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.503696,66.69774,34.86646,0.2259596,0.2259596,0,0,0,0.2259596,665.4711,1.265844,0,0,1.503696,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.127639,0.2485556,1.202957,0,6.057385
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.388741,65.27239,36.17075,0.3417447,0.3417447,0,-1,0,0.3417447,406.3681,1.02901,0,0,1.388741,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.127639,0.3759192,1.110993,0,5.94243
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.043987,57.3108,36.60776,1.150672,1.150672,0,0,0,1.150672,90.72849,0,0,0,1.043987,1.211233,1.150672,0,0,0,4.553689,0,0.1672463,-0.1672463,5.823719,97.06179,0.127639,1.265739,0.8351898,0,5.597676
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7089405,50.49936,37.06494,0.4061097,0.4061097,0,0,0,0.4061097,174.5687,0.09562749,0,0,0.7089405,0.4274839,0.4061097,0,0,0.1858292,4.386443,0.1858292,0,0.1858292,6.000012,100,0.1276234,0.4467206,0.5671524,0,5.095383
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3402145,42.38413,36.26488,0.4077076,0.4077076,0,0,0,0.4077076,83.44569,0,0,0,0.3402145,0.4291659,0.4077076,0,0,0,4.553689,0,0.08895147,-0.08895147,5.906249,98.43729,0.1276234,0.4484784,0.2721716,0,4.893903
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.0395,34.0395,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09883497,4.464737,0,0.06041527,-0.06041527,5.842566,97.3759,0.1276234,0.06313396,0,0,4.464737
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.93514,31.93514,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.165963,4.404322,0,0.4968626,-0.4968626,5.318827,88.64693,0.1276234,0.5192214,0,0,4.404322
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,30.34847,30.34847,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7180326,3.907459,0,0.6215263,-0.6215263,4.66368,77.72785,0.1276234,0.649495,0,0,3.907459
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.85592,28.85592,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.408617,3.285933,0,0.06108707,-0.06108707,4.599289,76.65466,0.1276234,0.06383599,0,0,3.285933
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,27.36338,27.36338,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.476492,3.224846,0,0.2655816,-0.2655816,4.319341,71.98888,0.1276234,0.2775328,0,0,3.224846
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.05908,26.05908,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.771583,2.959265,0,0.1970204,-0.1970204,4.111663,68.52759,0.1276234,0.2058863,0,0,2.959265
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.09094,25.09094,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.990494,2.762244,0,0.2715681,-0.2715681,3.825406,63.75663,0.1276234,0.2837887,0,0,2.762244
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.10935,24.10935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292237,2.490676,0,0,0,3.825406,63.75663,0.1276234,0,0,0,2.490676
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.24206,23.24206,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.292237,2.490676,0,0.1928772,-0.1928772,3.622095,60.36813,0.1276234,0.2015567,0,0,2.490676
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.42856,22.42856,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.506545,2.297799,0,0.01893631,-0.01893631,3.602134,60.03545,0.1276234,0.01978845,0,0,2.297799
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.59488,21.59488,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.527585,2.278862,0,0.02526501,-0.02526501,3.575503,59.59159,0.1276234,0.02640193,0,0,2.278862
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.94946,20.94946,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.555657,2.253597,0,0.06272619,-0.06272619,3.509384,58.48961,0.1276234,0.06554887,0,0,2.253597
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.34437,20.34437,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.625353,2.190871,0,0.1131518,-0.1131518,3.390111,56.50174,0.1276234,0.1182437,0,0,2.190871
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4338663,26.80268,19.70566,0.9971899,0.9971899,0,0,0,0.9971899,43.5089,0,1.110223E-16,0,0.4338663,1.049674,0.9971899,0,0,2.751077,2.077719,0,0.6158072,-0.6158072,2.740993,45.68313,0.1276234,1.096909,0.347093,0,2.511586
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7168335,33.27129,21.08392,0.5155708,0.5155708,0,0,0,0.5155708,139.0369,0,0,0,0.7168335,0.5427061,0.5155708,0,0,3.435307,1.461912,0.1741274,0,0.1741274,2.906185,48.43632,0.1276087,0.5671279,0.5734668,0,2.178746
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.181422,45.9859,24.24382,0,0,0,-1,0,0,0,0,0,0,1.181422,0,0,0,0,3.26118,1.618627,1.181422,0,1.181422,4.02698,67.1162,0.1275096,0,0.9451373,0,2.800049
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.390456,54.58286,27.51129,1.082012,1.082012,0,0,0,1.082012,128.5066,0,0,0,1.390456,1.13896,1.082012,0,0,2.079758,2.681906,0.2514966,0,0.2514966,4.265571,71.0927,0.1274885,1.190213,1.112365,0,4.072363
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.352138,56.98978,30.23418,0,0,0,0,0,0,0,0,0,0,1.352138,0,0,0,0,1.828262,2.908253,1.352138,0,1.352138,5.548321,92.47184,0.1273752,0,1.08171,0,4.260391
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.345841,59.66088,32.54023,0.8520594,0.8520594,0,0,0,0.8520594,157.9516,0,0,0,1.345841,0.8969046,0.8520594,0,0,0.4761238,4.125177,0.4489366,0,0.4489366,5.97422,99.57013,0.1273377,0.9372653,1.076673,0,5.471019
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9933944,54.00515,34.73871,0,0,0,0,0,0,0,0.9662071,0,0,0.9933944,0,0,0,0,0.02718726,4.529221,0.02718726,0,0.02718726,6.000012,100,0.1273354,0,0.7947155,0,5.522615
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.079035,57.46322,36.04301,0.9119054,0.9119054,0,-1,0,0.9119054,118.3275,0.1191343,0,0,1.079035,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1273354,1.003096,0.8632278,0,5.632724
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8168085,52.14009,36.49347,0.07680827,0.07680827,0,0,0,0.07680827,1063.438,0.7359577,0,0,0.8168085,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1273354,0.08448909,0.6534468,0,5.370497
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6705194,49.59552,36.96409,0,0,0,0,0,0,0,0.6705194,0,0,0.6705194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273354,0,0.5364155,0,5.224208
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2653427,40.87819,36.15059,0,0,0,0,0,0,0,0.2653427,0,0,0.2653427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273354,0,0.2122741,0,4.819032
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.93866,33.93866,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1273354,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.84102,31.84102,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1273354,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,30.27452,30.27452,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1273354,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.78197,28.78197,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1273354,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.2827,27.2827,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1273354,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.9784,25.9784,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1273354,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.99681,24.99681,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1273354,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.99506,23.99506,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1273354,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.14794,23.14794,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1273354,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.33443,22.33443,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1273354,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,21.50076,21.50076,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1273354,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.85533,20.85533,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1273354,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.27041,20.27041,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1273354,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2018916,22.85213,19.62499,0.4266691,0.4266691,0,0,0,0.4266691,47.31808,0,0,0,0.2018916,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2472337,-0.2472337,1.58519,26.41978,0.1273354,0.469336,0.1615133,0,0.8145465
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4381808,28.19646,20.96963,0,0,0,0,0,0,0,0,0,0,0.4381808,0,0,0,0,4.653631,0.3654211,0.4381808,0,0.4381808,2.000885,33.34801,0.1272988,0,0.3505447,0,0.803602
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7303254,36.79603,24.10935,0.4900256,0.4900256,0,-1,0,0.4900256,149.0382,0,0,0,0.7303254,0.5158164,0.4900256,0,0,4.21545,0.7597839,0.214509,0,0.214509,2.204386,36.73969,0.1272808,0.5390282,0.5842603,0,1.490109
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7652277,41.00858,27.36338,0.5977687,0.5977687,0,0,0,0.5977687,128.014,0,0,0,0.7652277,0.6292303,0.5977687,0,0,4.000941,0.952842,0.1359974,0,0.1359974,2.333405,38.89,0.1272695,0.6575456,0.6121821,0,1.71807
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9637498,48.03858,30.0661,0.9118612,0.9118612,0,0,0,0.9118612,105.6904,0,0,0,0.9637498,0.9598538,0.9118612,0,0,3.864944,1.07524,0.003895953,0,0.003895953,2.337101,38.9516,0.1272691,1.003047,0.7709998,0,2.03899
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.006257,51.57621,32.37215,1.151492,1.151492,1.7,0,0.5202,1.151492,87.38728,0,0,0,1.006257,0,0,0.5485083,0.5210829,3.861048,1.078746,1.52734,0,1.52734,3.786063,63.10092,0.1273953,1.266641,0.8050057,1.7,2.085003
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.125076,56.82127,34.58408,1.08905,1.08905,1.7,0,0.5202,1.08905,103.308,0,0,0,1.125076,0,0,0.6109504,0.5804029,2.333708,2.453352,1.705478,0,1.705478,5.404022,90.06685,0.1275063,1.197955,0.9000605,1.7,3.578428
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7934189,50.94783,35.86821,1.091077,1.091077,0,-1,0,1.091077,72.71884,0,0,0,0.7934189,1.148503,1.091077,0,0,0.6282291,3.988283,0,0.3550836,-0.3550836,5.02973,83.82867,0.1275063,1.200185,0.6347351,0,4.781702
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4683495,44.90535,36.34555,0,0,0,0,0,0,0,0,0,0,0.4683495,0,0,0,0,1.022766,3.633199,0.4683495,0,0.4683495,5.474046,91.23392,0.1274672,0,0.3746796,0,4.101549
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2472568,41.23132,36.81618,0.6807163,0.6807163,0,0,0,0.6807163,36.32304,0,0,0,0.2472568,0.7165435,0.6807163,0,0,0.554417,4.054714,0,0.4692867,-0.4692867,4.979374,82.9894,0.1274672,0.748788,0.1978055,0,4.30197
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2065423,39.67525,36.02284,0.7798575,0.7798575,0,0,0,0.7798575,26.48461,0,1.110223E-16,0,0.2065423,0.8209026,0.7798575,0,0,1.075847,3.585427,0,0.6143604,-0.6143604,4.331781,72.19621,0.1274672,0.8578433,0.1652338,0,3.791969
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,33.83108,33.83108,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.758469,2.971066,0,0.9576953,-0.9576953,3.322282,55.37126,0.1274672,1.000792,0,0,2.971066
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,31.72673,31.72673,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.822575,2.013371,0,0.8031072,-0.8031072,2.475733,41.26213,0.1274672,0.839247,0,0,2.013371
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.16022,30.16022,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.714916,1.210264,0,0.8955008,-0.8955008,1.531792,25.52982,0.1274672,0.9357983,0,0,1.210264
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,28.68784,28.68784,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.709918,0.3147633,0,0.1004617,-0.1004617,1.425896,23.76489,0.1274672,0.1049825,0,0,0.3147633
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821541,0.2143016,0,0,0,1.425896,23.76489,0.1274672,0,0,0,0.2143016
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.88428,25.88428,0.2709369,0.2035865,0,-1,0,0.2035865,0,0,0.06735034,0.09444402,0,0.2143016,0.2035865,0,0,4.821541,0.2143016,0,0.2143016,-0.2143016,1.200002,20,0.1274672,0.2980306,0,0,0.2143016
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.90269,24.90269,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274672,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.90093,23.90093,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274672,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.03364,23.03364,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274672,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.23359,22.23359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274672,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.40663,21.40663,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274672,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.76121,20.76121,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275606,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.17629,20.17629,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1276616,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3431345,25.07362,19.51742,0.533084,0.533084,1.7,0,0.5202,0.533084,64.36781,0,0,0,0.3431345,0,0,1.166916,1.10857,2.299654,2.484,1.451705,0,1.451705,5.195576,86.59277,0.1277932,0.5863923,0.2745076,1.7,2.827135
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8402302,35.31973,20.85533,0.6418788,0.6418788,0,0,0,0.6418788,130.9017,0,0,0,0.8402302,0.6756619,0.6418788,0,0,0.8479496,3.790534,0.1645683,0,0.1645683,5.351699,89.19482,0.1277794,0.7060667,0.6721842,0,4.630764
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.196053,45.9863,23.97489,0.6239269,0.6239269,0,-1,0,0.6239269,191.6977,0,0,0,1.196053,0.6567651,0.6239269,0,0,0.6833814,3.938646,0.5392883,0,0.5392883,5.863313,97.72169,0.1277345,0.6863195,0.9568427,0,5.134699
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.406168,54.58698,27.20874,0.3530037,0.3530037,0,0,0,0.3530037,398.3438,0.8904925,0,0,1.406168,0.3715829,0.3530037,0,0,0.1440931,4.424005,0.1440931,0,0.1440931,6.000012,100,0.1277224,0.3883041,1.124935,0,5.830173
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.506027,60.37623,29.87785,0.8559766,0.8559766,0,0,0,0.8559766,175.9425,0.6049989,0,0,1.506027,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1277224,0.9415742,1.204821,0,6.059716
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.459543,62.09485,32.1839,0,0,0,0,0,0,0,1.459543,0,0,1.459543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277224,0,1.167635,0,6.013232
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.266498,59.99677,34.416,0,0,0,0,0,0,0,1.266498,0,0,1.266498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277224,0,1.013198,0,5.820187
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.243961,61.02468,35.7203,0,0,0,-1,0,0,0,1.243961,0,0,1.243961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277224,0,0.9951689,0,5.79765
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.090941,57.91394,36.19092,0.9595193,0.9595193,0,0,0,0.9595193,113.6966,0.08092038,0,0,1.090941,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1277224,1.055471,0.8727525,0,5.644629
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5509836,46.88011,36.68172,0.01310998,0.01310998,0,0,0,0.01310998,4202.781,0.5371836,0,0,0.5509836,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1277224,0.01442098,0.4407869,0,5.104672
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1899484,39.25883,35.90855,0.5433654,0.5433654,0,0,0,0.5433654,34.95777,0,0,0,0.1899484,0.5719636,0.5433654,0,0,0,4.553689,0,0.3820152,-0.3820152,5.597332,93.28869,0.1277224,0.597702,0.1519587,0,4.743638
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,33.71679,33.71679,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4244613,4.171674,0,0.7825358,-0.7825358,4.772468,79.54096,0.1277224,0.8177499,0,0,4.171674
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,31.6326,31.6326,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.293946,3.389138,0,0.4209268,-0.4209268,4.328772,72.14605,0.1277224,0.4398685,0,0,3.389138
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.0661,30.0661,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.761642,2.968211,0,0.05242179,-0.05242179,4.273514,71.2251,0.1277224,0.05478077,0,0,2.968211
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,28.587,28.587,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.819888,2.915789,0,0.5642927,-0.5642927,3.678698,61.3115,0.1277224,0.5896859,0,0,2.915789
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.07428,27.07428,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.44688,2.351497,0,0.1648901,-0.1648901,3.504888,58.41468,0.1277224,0.1723101,0,0,2.351497
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.76998,25.76998,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.630091,2.186607,0,0.04979798,-0.04979798,3.452396,57.53983,0.1277224,0.05203889,0,0,2.186607
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.7884,24.7884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685423,2.136809,0,0,0,3.452396,57.53983,0.1277224,0,0,0,2.136809
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.78664,23.78664,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.685423,2.136809,0,0.09704084,-0.09704084,3.350106,55.835,0.1277224,0.1014077,0,0,2.136809
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.93952,22.93952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793246,2.039768,0,0,0,3.350106,55.835,0.1277224,0,0,0,2.039768
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.13946,22.13946,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.793246,2.039768,0,0.3227308,-0.3227308,3.009918,50.1652,0.1277224,0.3372537,0,0,2.039768
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.31251,21.31251,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.151836,1.717037,0,0.2785563,-0.2785563,2.716294,45.27148,0.1277224,0.2910913,0,0,1.717037
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.68725,20.68725,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.461343,1.438481,0,0.1631171,-0.1631171,2.544354,42.40581,0.1277224,0.1704574,0,0,1.438481
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.08216,20.08216,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.642584,1.275364,0,0.2324621,-0.2324621,2.299317,38.32188,0.1277224,0.2429229,0,0,1.275364
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3360516,24.87184,19.43674,0.5181646,0.5181646,0,0,0,0.5181646,64.85423,0,1.110223E-16,0,0.3360516,0.5454364,0.5181646,0,0,3.900875,1.042902,0,0.2093848,-0.2093848,2.078606,34.64337,0.1277224,0.569981,0.2688413,0,1.378953
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7112228,32.82024,20.76121,0.2981616,0.2981616,0,0,0,0.2981616,238.536,0,0,0,0.7112228,0.3138543,0.2981616,0,0,4.133525,0.8335167,0.3973684,0,0.3973684,2.455583,40.9263,0.1276893,0.3279778,0.5689782,0,1.544739
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.050468,42.78979,23.84715,0.8963377,0.8963377,0,-1,0,0.8963377,117.1955,0,0,0,1.050468,0.9435133,0.8963377,0,0,3.736156,1.191148,0.1069543,0,0.1069543,2.557049,42.61739,0.1276804,0.9859715,0.8403741,0,2.241616
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.324598,52.49407,27.06083,0.2546509,0.2546509,0,0,0,0.2546509,520.1622,0,0,0,1.324598,0.2680536,0.2546509,0,0,3.629202,1.287407,1.056544,0,1.056544,3.559375,59.32279,0.1275924,0.280116,1.059678,0,2.612005
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.488518,59.70869,29.70305,0.3548998,0.3548998,0,0,0,0.3548998,419.4192,0,0,0,1.488518,0.3735787,0.3548998,0,0,2.572658,2.238297,1.114939,0,1.114939,4.617098,76.95148,0.1274998,0.3903897,1.190814,0,3.726815
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.462249,61.95258,32.01582,0.86466,0.86466,0,0,0,0.86466,169.1126,0,0,0,1.462249,0.9101683,0.86466,0,0,1.457719,3.241742,0.5520803,0,0.5520803,5.140848,85.68063,0.1274539,0.9511259,1.169799,0,4.70399
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.307615,60.78246,34.22775,0.5912328,0.5912328,0,0,0,0.5912328,221.1675,0,0,0,1.307615,0.6223503,0.5912328,0,0,0.9056386,3.738614,0.6852643,0,0.6852643,5.790946,96.51559,0.127397,0.6503561,1.046092,0,5.046229
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.206937,59.91652,35.55222,0.8316334,0.8316334,0,-1,0,0.8316334,145.1285,0.1111591,0,0,1.206937,0.8754036,0.8316334,0,0,0.2203742,4.355352,0.2203742,0,0.2203742,6.000012,100,0.1273788,0.9147968,0.9655495,0,5.562289
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8427982,52.19316,36.04301,0.3843619,0.3843619,0,0,0,0.3843619,219.272,0.4382068,0,0,0.8427982,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1273788,0.4227981,0.6742386,0,5.396487
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6533009,48.77528,36.53381,0.4474482,0.4474482,0,0,0,0.4474482,146.006,0.1823029,0,0,0.6533009,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1273788,0.492193,0.5226408,0,5.20699
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3504945,42.06559,35.77409,0.212701,0.212701,0,0,0,0.212701,164.7827,0.1265987,0,0,0.3504945,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1273788,0.2339711,0.2803956,0,4.904183
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,33.6025,33.6025,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1273788,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,31.53848,31.53848,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1273788,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.97197,29.97197,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1273788,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,28.49287,28.49287,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1273788,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.98016,26.98016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1273788,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.67586,25.67586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1273788,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.69427,24.69427,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1273788,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.69252,23.69252,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1273788,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.82522,22.82522,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1273788,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.03189,22.03189,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1273788,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.23183,21.23183,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1273788,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.59313,20.59313,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1273788,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.98804,19.98804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1273788,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2764039,23.77788,19.33589,0.8104049,0.8104049,0,0,0,0.8104049,34.10689,0,0,0,0.2764039,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5766539,-0.5766539,2.280756,38.01252,0.1273788,0.8914454,0.2211231,0,1.87835
