Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7870762,34.0956,20.64691,0,0,0,0,0,0,0,0,0,0,0.7870762,0,0,0,0,3.92044,1.025293,0.7870762,0,0.7870762,3.027442,50.45726,0.1273135,0,0.629661,0,1.812369
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.033981,42.30053,23.71268,1.376134,1.376134,0,-1,0,1.376134,75.1366,0,2.220446E-16,0.1337478,1.033981,1.448563,1.376134,0,0,3.133364,1.733661,0,0.4145818,-0.4145818,2.590434,43.17381,0.1273135,1.513748,0.8271846,0,2.767642
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.344234,52.76239,26.9062,0.4268885,0.4268885,0,0,0,0.4268885,314.891,0,0,0,1.344234,0.4493563,0.4268885,0,0,3.594011,1.319079,0.8948773,0,0.8948773,3.439389,57.32304,0.1272395,0.4695773,1.075387,0,2.663313
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.468101,58.98194,29.53497,0.05940252,0.05940252,0,0,0,0.05940252,2471.446,0,0,0,1.468101,0.06252897,0.05940252,0,0,2.699133,2.124469,1.405572,0,1.405572,4.772832,79.54704,0.1271233,0.06534278,1.174481,0,3.59257
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.585088,64.9912,31.84102,0.3869324,0.3869324,0,0,0,0.3869324,409.655,0,0,0,1.585088,0.4072973,0.3869324,0,0,1.293561,3.389484,1.177791,0,1.177791,5.890182,98.16952,0.1270261,0.4256257,1.26807,0,4.974572
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.428209,63.63924,34.05295,0.3887497,0.3887497,0,0,0,0.3887497,367.3853,0.9032286,0,0,1.428209,0.4092102,0.3887497,0,0,0.1157703,4.449496,0.1157703,0,0.1157703,6.000012,100,0.1270165,0.4276247,1.142567,0,5.877705
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.250789,60.80165,35.39759,0.8823905,0.8823905,0,-1,0,0.8823905,141.75,0.3219565,0,0,1.250789,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1270165,0.9706295,1.000631,0,5.804478
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9921388,55.32086,35.90855,0.2150844,0.2150844,0,0,0,0.2150844,461.2788,0.7657341,0,0,0.9921388,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1270165,0.2365928,0.793711,0,5.545828
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6227386,48.01035,36.39934,0,0,0,0,0,0,0,0.6227386,0,0,0.6227386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270165,0,0.4981909,0,5.176427
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2590782,40.25791,35.65979,0.702648,0.702648,0,0,0,0.702648,36.87169,0,0,0,0.2590782,0.7396295,0.702648,0,0,0,4.553689,0,0.4805513,-0.4805513,5.493466,91.55759,0.1270165,0.7729129,0.2072625,0,4.812767
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,33.4882,33.4882,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5339459,4.073138,0,1.217457,-1.217457,4.210154,70.1691,0.1270165,1.272243,0,0,4.073138
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,31.42418,31.42418,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.886676,2.855681,0,0.1347238,-0.1347238,4.068143,67.80225,0.1270165,0.1407864,0,0,2.855681
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.87785,29.87785,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.036369,2.720957,0,0.1960181,-0.1960181,3.861521,64.35857,0.1270165,0.2048389,0,0,2.720957
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,28.3853,28.3853,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.254167,2.524939,0,1.138209,-1.138209,2.661743,44.3623,0.1270165,1.189429,0,0,2.524939
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.87258,26.87258,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.518844,1.386729,0,0.06373631,-0.06373631,2.594559,43.24257,0.1270165,0.06660444,0,0,1.386729
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,25.56156,25.56156,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.589662,1.322993,0,0.1460229,-0.1460229,2.440638,40.67722,0.1270165,0.1525939,0,0,1.322993
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,24.57998,24.57998,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.75191,1.17697,0,0.08801873,-0.08801873,2.347858,39.13089,0.1270165,0.09197957,0,0,1.17697
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.59839,23.59839,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.849708,1.088951,0,0.1636916,-0.1636916,2.175312,36.25513,0.1270165,0.1710577,0,0,1.088951
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.74455,22.74455,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.031588,0.9252598,0,0.08552656,-0.08552656,2.085159,34.75258,0.1270165,0.08937525,0,0,0.9252598
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.95121,21.95121,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.126617,0.8397332,0,0.07804551,-0.07804551,2.002892,33.38146,0.1270165,0.08155756,0,0,0.8397332
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.15788,21.15788,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.213335,0.7616878,0,0.05930619,-0.05930619,1.940378,32.33956,0.1270165,0.06197497,0,0,0.7616878
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,20.499,20.499,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.279231,0.7023816,0,0.06086672,-0.06086672,1.876218,31.27024,0.1270165,0.06360572,0,0,0.7023816
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.91408,19.91408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34686,0.6415148,0,0,0,1.876218,31.27024,0.1270165,0,0,0,0.6415148
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06381045,20.26683,19.26193,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.571095,0,0,0,0.06381045,0.3362993,0.3194843,0,0,4.34686,0.6415148,0,0.2724888,-0.2724888,1.58899,26.48311,0.1270165,0.8189328,0.05104836,1.7,0.7053253
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1549715,23.01206,20.53262,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.48948,0,0,0,0.1549715,0,0,1.156039,1.098238,4.649625,0.369026,1.253209,0,1.253209,2.777889,46.29805,0.1271641,0.5983565,0.1239772,1.7,0.5239975
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2246679,27.28386,23.59839,0.08985254,0.08985254,0,-1,0,0.08985254,250.0406,0,0,0,0.2246679,0.09458163,0.08985254,0,0,3.396416,1.496914,0.1300862,0,0.1300862,2.901299,48.35489,0.1271534,0.09883779,0.1797343,0,1.721582
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3665109,32.97857,26.75829,0.8292599,0.8292599,0,0,0,0.8292599,44.19735,0,1.110223E-16,0,0.3665109,0.8729051,0.8292599,0,0,3.26633,1.613992,0,0.5063942,-0.5063942,2.367513,39.45847,0.1271534,0.9121858,0.2932087,0,1.980503
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5200737,38.51794,29.38706,0.271154,0.271154,0,0,0,0.271154,191.8001,0,0,0,0.5200737,0.2854253,0.271154,0,0,3.82899,1.107598,0.2346484,0,0.2346484,2.59012,43.16858,0.127134,0.2982694,0.416059,0,1.627671
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3458297,37.73549,31.69311,0,0,0,0,0,0,0,0,0,0,0.3458297,0,0,0,0,3.594342,1.318781,0.3458297,0,0.3458297,2.918203,48.63661,0.1271055,0,0.2766637,0,1.664611
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.111356,35.84839,33.92521,0.5684624,0.5684624,0,0,0,0.5684624,19.58899,0,1.110223E-16,0,0.111356,0.5983815,0.5684624,0,0,3.248512,1.630028,0,0.4870254,-0.4870254,2.404833,40.08046,0.1271055,0.6253086,0.08908483,0,1.741384
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008223603,35.40477,35.26312,0,0,0,-1,0,0,0,0,0,0,0.008223603,0,0,0,0,3.789652,1.143002,0.008223603,0,0.008223603,2.412634,40.21049,0.1271049,0,0.006578882,0,1.151226
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1090111,37.67807,35.77409,0.9512954,0.9512954,0,0,0,0.9512954,11.45923,0,2.220446E-16,0,0.1090111,1.001364,0.9512954,0,0,3.781428,1.150404,0,0.8923525,-0.8923525,1.472012,24.53349,0.1271049,1.046425,0.08720888,0,1.259415
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005921026,36.38765,36.28505,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.419784,0,0,0,0.005921026,0,0,1.282963,1.218815,4.772931,0.2580511,1.224736,0,1.224736,2.633898,43.89822,0.1272545,0.4587408,0.004736821,1.7,0.2639721
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02019293,35.90107,35.55222,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02019293,0,0,1.452632,1.38,3.548195,1.360313,1.400193,0,1.400193,3.962238,66.03717,0.127341,0,0.01615434,1.7,1.380506
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,33.39408,33.39408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.148002,2.620487,1.38,0,1.38,5.271421,87.85684,0.1274289,0,0,1.7,2.620487
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,31.35023,31.35023,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.7680022,3.862487,0,0.1018122,-0.1018122,5.164102,86.06819,0.1274289,0.1063937,0,0,3.862487
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.78372,29.78372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8811269,3.760675,0,0,0,5.164102,86.06819,0.1274289,0,0,0,3.760675
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,28.30462,28.30462,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.8811269,3.760675,0,0.40145,-0.40145,4.740936,79.01545,0.1274289,0.4195152,0,0,3.760675
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.79191,26.79191,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.327182,3.359225,0,0.01870739,-0.01870739,4.721217,78.68679,0.1274289,0.01954923,0,0,3.359225
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,25.48761,25.48761,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.347968,3.340517,0,0.04765814,-0.04765814,4.670981,77.84953,0.1274289,0.04980275,0,0,3.340517
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,24.50602,24.50602,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.400922,3.292859,0,0.2151198,-0.2151198,4.444225,74.07027,0.1274289,0.2248002,0,0,3.292859
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,23.50427,23.50427,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.639944,3.077739,0,0.2278387,-0.2278387,4.204062,70.06755,0.1274289,0.2380914,0,0,3.077739
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.65042,22.65042,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.893098,2.849901,0,0.2974411,-0.2974411,3.890531,64.84206,0.1274289,0.3108259,0,0,2.849901
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.87725,21.87725,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.223588,2.55246,0,0.08747828,-0.08747828,3.798321,63.30522,0.1274289,0.0914148,0,0,2.55246
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.06375,21.06375,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.320786,2.464982,0,0.1132595,-0.1132595,3.678935,61.31546,0.1274289,0.1183561,0,0,2.464982
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.40488,20.40488,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.44663,2.351722,0,0.1916409,-0.1916409,3.476928,57.94868,0.1274289,0.2002647,0,0,2.351722
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.81324,19.81324,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.659564,2.160081,0,0.04843313,-0.04843313,3.425875,57.0978,0.1274289,0.05061262,0,0,2.160081
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3231938,24.37304,19.16109,0,0,0,0,0,0,0,0,0,0,0.3231938,0,0,0,0,2.713379,2.111648,0.3231938,0,0.3231938,3.732483,62.20793,0.1274023,0,0.2585551,0,2.434842
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4804651,28.37091,20.43849,0.7159581,0.7159581,0,0,0,0.7159581,67.108,0,0,0,0.4804651,0.7536401,0.7159581,0,0,2.390185,2.402522,0,0.2731749,-0.2731749,3.444532,57.40875,0.1274023,0.7875538,0.3843721,0,2.882987
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6853675,35.27967,23.4841,0,0,0,-1,0,0,0,0,0,0,0.6853675,0,0,0,0,2.693713,2.129348,0.6853675,0,0.6853675,4.094728,68.24534,0.1273459,0,0.548294,0,2.814715
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9750088,44.38451,26.62383,0.04582999,0.04582999,0,0,0,0.04582999,2127.448,0,0,0,0.9750088,0.04824209,0.04582999,0,0,2.008345,2.746178,0.9267667,0,0.9267667,4.973937,82.89878,0.1272696,0.05041298,0.7800071,0,3.721187
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9237553,46.26284,29.23242,0.7211118,0.7211118,0,0,0,0.7211118,128.1015,0,0,0,0.9237553,0.759065,0.7211118,0,0,1.081578,3.580268,0.1646902,0,0.1646902,5.130176,85.50275,0.1272561,0.793223,0.7390042,0,4.504024
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9705749,49.85324,31.53848,0.4513971,0.4513971,0,0,0,0.4513971,215.0158,0,0,0,0.9705749,0.4751548,0.4513971,0,0,0.9168882,3.72849,0.4954201,0,0.4954201,5.600172,93.33601,0.1272154,0.4965368,0.7764599,0,4.699065
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9969826,52.97442,33.77058,0.6973736,0.6973736,0,0,0,0.6973736,142.9625,0,0,0,0.9969826,0.7340775,0.6973736,0,0,0.4214681,4.174367,0.2629052,0,0.2629052,5.849586,97.4929,0.1271938,0.7671109,0.7975861,0,5.17135
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.181439,58.80365,35.13538,0.8884077,0.8884077,0,-1,0,0.8884077,132.9839,0.08771043,0,0,1.181439,0.935166,0.8884077,0,0,0.1585629,4.410982,0.1585629,0,0.1585629,6.000012,100,0.1271808,0.9772485,0.9451515,0,5.592422
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9989078,55.17151,35.64634,1.566084,1.566084,0.425,0,0.172125,1.566084,63.78379,0,0,0,0.9989078,1.201141,1.141084,0,0,0,4.553689,0,0.2022333,-0.2022333,5.786839,96.44713,0.1271808,1.722692,0.7991263,1.7,5.552597
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4819382,44.98328,36.17075,0.3022023,0.3022023,0,0,0,0.3022023,159.4753,0,0,0,0.4819382,0.3181077,0.3022023,0,0,0.2247037,4.351456,0.1638305,0,0.1638305,5.942263,99.03751,0.1271674,0.3324225,0.3855505,0,4.833394
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3001448,40.78239,35.43793,0.01641268,0.01641268,0,0,0,0.01641268,1828.737,0.221995,0,0,0.3001448,0.01727651,0.01641268,0,0,0.06087324,4.498903,0.06087324,0,0.06087324,6.000012,100,0.1271624,0.01805395,0.2401158,0,4.799048
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,33.29995,33.29995,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1271624,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,31.2561,31.2561,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1271624,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,29.72322,29.72322,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1271624,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.23067,28.23067,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1271624,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.71795,26.71795,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1271624,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,25.41365,25.41365,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1271624,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.43207,24.43207,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1271624,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,23.43031,23.43031,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1271624,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.57647,22.57647,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1271624,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1271624,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.98979,20.98979,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1271624,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.3242,20.3242,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1271624,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.71911,19.71911,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1271624,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1644513,21.69151,19.08041,0.376434,0.376434,0,0,0,0.376434,43.68663,0,0,0,0.1644513,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.231795,-0.231795,1.451687,24.19474,0.1271624,0.4140774,0.1315611,0,0.6350154
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895021,25.03096,20.34437,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.28381,0,0,0,0.2895021,0,0,1.046257,0.9939446,4.794355,0.2387691,1.283447,0,1.283447,2.669271,44.48777,0.1273065,0.7191168,0.2316017,1.7,0.5282713
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6538354,34.5744,23.3698,0.114579,0.114579,0,-1,0,0.114579,570.6416,0,0,0,0.6538354,0.1206095,0.114579,0,0,3.510909,1.393871,0.5332259,0,0.5332259,3.175134,52.9188,0.1272627,0.1260369,0.5230683,0,2.047707
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.073869,46.29086,26.48936,0.3438238,0.3438238,0,0,0,0.3438238,312.3313,0,0,0,1.073869,0.3619198,0.3438238,0,0,2.977683,1.873774,0.7119495,0,0.7119495,3.850549,64.17568,0.1272044,0.3782062,0.8590955,0,2.947644
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.156491,51.08436,29.08451,1.118861,1.118861,0,0,0,1.118861,103.3632,0,0,0,1.156491,1.177749,1.118861,0,0,2.265733,2.514529,0,0.02125799,-0.02125799,3.828141,63.80222,0.1272044,1.230747,0.9251925,0,3.67102
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.07002,51.87151,31.41074,0,0,0,0,0,0,0,0,0,0,1.07002,0,0,0,0,2.289353,2.493271,1.07002,0,1.07002,4.843251,80.7207,0.1271167,0,0.8560163,0,3.563292
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9471239,51.72997,33.63611,0.5211462,0.5211462,0,0,0,0.5211462,181.7386,0,0,0,0.9471239,0.5485749,0.5211462,0,0,1.219333,3.456289,0.3985491,0,0.3985491,5.221348,87.02229,0.1270841,0.5732608,0.7576992,0,4.403413
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.16486,58.24881,35.00092,0.3190158,0.3190158,0,-1,0,0.3190158,365.142,0.008270669,0,0,1.16486,0.3358061,0.3190158,0,0,0.8207838,3.814984,0.8207838,0,0.8207838,6.000012,100,0.127017,0.3509174,0.9318884,0,4.979844
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8048962,50.81662,35.53205,0.3708765,0.3708765,0,0,0,0.3708765,217.0254,0.4144999,0,0,0.8048962,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.127017,0.4079641,0.643917,0,5.358585
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2431953,40.37587,36.05646,1.006634,1.006634,0,0,0,1.006634,24.15927,0,0,0,0.2431953,1.059614,1.006634,0,0,0,4.553689,0,0.8164189,-0.8164189,5.139431,85.65701,0.127017,1.107297,0.1945563,0,4.796884
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1069974,37.18679,35.32363,0.3148036,0.3148036,0,0,0,0.3148036,33.98861,0,5.551115E-17,0,0.1069974,0.3313722,0.3148036,0,0,0.9071322,3.73727,0,0.2243749,-0.2243749,4.902919,81.71515,0.127017,0.346284,0.08559789,0,3.844267
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,33.20583,33.20583,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.156438,3.512895,0,0.781826,-0.781826,4.078802,67.9799,0.127017,0.8170081,0,0,3.512895
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.18215,31.18215,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.025133,2.731069,0,0.2829428,-0.2829428,3.780554,63.00911,0.127017,0.2956752,0,0,2.731069
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,29.64926,29.64926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339514,2.448126,0,0,0,3.780554,63.00911,0.127017,0,0,0,2.448126
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.15671,28.15671,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.339514,2.448126,0,0.3250118,-0.3250118,3.437962,57.29924,0.127017,0.3396374,0,0,2.448126
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,26.644,26.644,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.700638,2.123114,0,0.02673663,-0.02673663,3.409779,56.82953,0.127017,0.02793978,0,0,2.123114
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.3397,25.3397,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.730346,2.096378,0,0.09848606,-0.09848606,3.305965,55.09931,0.127017,0.1029179,0,0,2.096378
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.35139,24.35139,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.839775,1.997892,0,0.06510477,-0.06510477,3.237339,53.95554,0.127017,0.06803448,0,0,1.997892
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912113,1.932787,0,0,0,3.237339,53.95554,0.127017,0,0,0,1.932787
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,22.50251,22.50251,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.912113,1.932787,0,0.005862329,-0.005862329,3.231159,53.85255,0.127017,0.006126134,0,0,1.932787
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.72934,21.72934,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.918627,1.926925,0,0.1849844,-0.1849844,3.036169,50.60271,0.127017,0.1933087,0,0,1.926925
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.92929,20.92929,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.124165,1.74194,0,0.105811,-0.105811,2.924634,48.7438,0.127017,0.1105725,0,0,1.74194
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.25024,20.25024,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.241733,1.636129,0,0.3041034,-0.3041034,2.604081,43.40126,0.127017,0.317788,0,0,1.636129
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.64516,19.64516,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.579626,1.332026,0,0.2311566,-0.2311566,2.36042,39.34026,0.127017,0.2415586,0,0,1.332026
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2074129,22.3115,19.00645,0.9643117,0.9643117,0,0,0,0.9643117,21.50891,0,1.110223E-16,0,0.2074129,1.015065,0.9643117,0,0,3.836466,1.100869,0,0.8076521,-0.8076521,1.509081,25.15129,0.127017,1.060743,0.1659303,0,1.308282
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5234174,28.92,20.25024,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.00373,0,0,0,0.5234174,0,0,0.8129079,0.7722625,4.733858,0.2932172,1.29568,0,1.29568,2.738271,45.63775,0.1271598,0.9758013,0.4187339,1.7,0.8166347
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.125012,43.65367,23.25551,0.4696716,0.4696716,0,-1,0,0.4696716,239.5317,0,0,0,1.125012,0.4943911,0.4696716,0,0,3.438178,1.459329,0.6306212,0,0.6306212,3.33653,55.60873,0.1271083,0.5166388,0.9000099,0,2.584342
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.37684,52.86259,26.36162,0.8429608,0.8429608,0,0,0,0.8429608,163.3338,0,0,0,1.37684,0.8873271,0.8429608,0,0,2.807556,2.026888,0.4895128,0,0.4895128,3.800923,63.34859,0.1270684,0.9272568,1.101472,0,3.403728
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.170564,51.26414,28.97022,0.8226445,0.8226445,0,0,0,0.8226445,142.2928,0,0,0,1.170564,0.8659416,0.8226445,0,0,2.318043,2.46745,0.3046227,0,0.3046227,4.089913,68.16508,0.1270435,0.904909,0.9364514,0,3.638014
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.159221,53.71545,31.27627,0.641968,0.641968,0,0,0,0.641968,180.573,0,0,0,1.159221,0.6757557,0.641968,0,0,2.013421,2.74161,0.4834649,0,0.4834649,4.548568,75.80932,0.1270041,0.7061648,0.9273765,0,3.900831
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9543227,51.74109,33.50837,0.6972335,0.6972335,0,0,0,0.6972335,136.8728,0,0,0,0.9543227,0.73393,0.6972335,0,0,1.529956,3.176728,0.2203927,0,0.2203927,4.757651,79.29403,0.1269861,0.7669568,0.7634582,0,4.131052
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8430927,50.88338,34.86646,0.5392094,0.5392094,0,-1,0,0.5392094,156.3572,0,0,0,0.8430927,0.5675888,0.5392094,0,0,1.309563,3.375082,0.2755038,0,0.2755038,5.019017,83.65012,0.1269636,0.5931304,0.6744741,0,4.218175
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8960136,52.63831,35.41776,0.6856743,0.6856743,0,0,0,0.6856743,130.6763,0,0,0,0.8960136,0.7217624,0.6856743,0,0,1.034059,3.623035,0.1742512,0,0.1742512,5.184327,86.40527,0.1269495,0.7542416,0.7168109,0,4.519049
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4874425,44.85476,35.94889,0.9785084,0.9785084,0,0,0,0.9785084,49.81485,0,1.110223E-16,0,0.4874425,1.030009,0.9785084,0,0,0.8598081,3.779862,0,0.5425663,-0.5425663,4.612411,76.87337,0.1269495,1.076359,0.389954,0,4.267304
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2747564,40.10111,35.22951,0,0,0,0,0,0,0,0,0,0,0.2747564,0,0,0,0,1.46266,3.237295,0.2747564,0,0.2747564,4.873068,81.21764,0.1269271,0,0.2198051,0,3.512052
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.12515,33.12515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.187903,3.484576,0,0,0,4.873068,81.21764,0.1269271,0,0,0,3.484576
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.10819,31.10819,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.187903,3.484576,0,0.5704255,-0.5704255,4.271787,71.1963,0.1269271,0.5960946,0,0,3.484576
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,29.57531,29.57531,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.821709,2.91415,0,1.328944,-1.328944,2.870957,47.84919,0.1269271,1.388746,0,0,2.91415
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.08276,28.08276,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.298313,1.585207,0,0.1172136,-0.1172136,2.747403,45.78996,0.1269271,0.1224882,0,0,1.585207
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.57004,26.57004,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.428551,1.467993,0,0.1437469,-0.1437469,2.595881,43.26459,0.1269271,0.1502155,0,0,1.467993
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.25902,25.25902,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.588269,1.324246,0,0.246198,-0.246198,2.336365,38.93934,0.1269271,0.2572769,0,0,1.324246
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.27743,24.27743,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.861823,1.078048,0,0.2249846,-0.2249846,2.099211,34.98677,0.1269271,0.235109,0,0,1.078048
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.27568,23.27568,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.111806,0.8530638,0,0.112296,-0.112296,1.98084,33.01394,0.1269271,0.1173493,0,0,0.8530638
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.40839,22.40839,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.236579,0.7407678,0,0.09906983,-0.09906983,1.876411,31.27346,0.1269271,0.103528,0,0,0.7407678
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.63522,21.63522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346657,0.641698,0,0,0,1.876411,31.27346,0.1269271,0,0,0,0.641698
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.83516,20.83516,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.346657,0.641698,0,0.02907405,-0.02907405,1.845765,30.76268,0.1269271,0.03038239,0,0,0.641698
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.15612,20.15612,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.378961,0.6126239,0,0.03474819,-0.03474819,1.809137,30.15222,0.1269271,0.03631186,0,0,0.6126239
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.55103,19.55103,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.41757,0.5778757,0,0.1367324,-0.1367324,1.665008,27.75008,0.1269271,0.1428854,0,0,0.5778757
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3573426,24.6855,18.91233,0.3573576,0.3573576,0,0,0,0.3573576,99.9958,0,0,0,0.3573426,0.3761659,0.3573576,0,0,4.569495,0.4411433,0,0.01882332,-0.01882332,1.645167,27.41939,0.1269271,0.3930934,0.2858741,0,0.7984859
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8507469,34.75081,20.15612,1.201356,1.201356,1.7,0,0.5202,1.201356,70.81556,0,0,0,0.8507469,0,0,0.4986441,0.4737119,4.59041,0.42232,1.324459,0,1.324459,2.901659,48.36088,0.1270672,1.321491,0.6805975,1.7,1.273067
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.167759,44.42527,23.14794,1.153147,1.153147,0,-1,0,1.153147,101.2671,0,0,0,1.167759,1.213839,1.153147,0,0,3.265951,1.614333,0,0.04608012,-0.04608012,2.853086,47.55134,0.1270672,1.268462,0.9342074,0,2.782092
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.458392,54.65536,26.24733,0.2470262,0.2470262,0,0,0,0.2470262,590.3795,0,0,0,1.458392,0.2600276,0.2470262,0,0,3.317151,1.568253,1.198365,0,1.198365,3.989955,66.49911,0.1269697,0.2717289,1.166714,0,3.026645
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.583334,61.02305,28.81559,0.9970053,0.9970053,0,0,0,0.9970053,158.809,0,0,0,1.583334,1.049479,0.9970053,0,0,2.118787,2.646781,0.5338547,0,0.5338547,4.496414,74.94008,0.1269263,1.096706,1.266667,0,4.230115
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.548369,63.09531,31.14181,0.5367758,0.5367758,0,0,0,0.5367758,288.4573,0,0,0,1.548369,0.5650271,0.5367758,0,0,1.584932,3.12725,0.9833417,0,0.9833417,5.429294,90.48804,0.1268464,0.5904533,1.238695,0,4.675619
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.43333,62.94181,33.39408,0.07184685,0.07184685,0,0,0,0.07184685,1994.979,0.7561116,0,0,1.43333,0.07562827,0.07184685,0,0,0.6015901,4.012258,0.6015901,0,0.6015901,6.000012,100,0.1267976,0.07903153,1.146664,0,5.445588
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.303216,61.31527,34.75216,0,0,0,-1,0,0,0,1.303216,0,0,1.303216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267976,0,1.042572,0,5.856905
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.145138,58.14093,35.30346,0,0,0,0,0,0,0,1.145138,0,0,1.145138,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267976,0,0.9161101,0,5.698827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7570526,50.14773,35.83459,0,0,0,0,0,0,0,0.7570526,0,0,0.7570526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267976,0,0.6056421,0,5.310741
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3341954,41.09795,35.13538,0.3552369,0.3552369,0,0,0,0.3552369,94.07677,0,0,0,0.3341954,0.3739336,0.3552369,0,0,0,4.553689,0,0.03973816,-0.03973816,5.958124,99.30187,0.1267976,0.3907606,0.2673563,0,4.887884
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.03102,33.03102,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04415351,4.513951,0,0.2038733,-0.2038733,5.743223,95.72019,0.1267976,0.2130476,0,0,4.513951
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.01407,31.01407,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2706794,4.310078,0,0.9925493,-0.9925493,4.696984,78.28291,0.1267976,1.037214,0,0,4.310078
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,29.48118,29.48118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.373512,3.317528,0,0,0,4.696984,78.28291,0.1267976,0,0,0,3.317528
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.00208,28.00208,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.373512,3.317528,0,0.2885371,-0.2885371,4.392839,73.21384,0.1267976,0.3015212,0,0,3.317528
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,26.48936,26.48936,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.694109,3.028991,0,0.03914632,-0.03914632,4.351575,72.52612,0.1267976,0.0409079,0,0,3.028991
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.20523,25.20523,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.737605,2.989845,0,0.01557006,-0.01557006,4.335163,72.25258,0.1267976,0.01627071,0,0,2.989845
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.20348,24.20348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.754905,2.974275,0,0,0,4.335163,72.25258,0.1267976,0,0,0,2.974275
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.18155,23.18155,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.754905,2.974275,0,0.0718433,-0.0718433,4.259434,70.99042,0.1267976,0.07507624,0,0,2.974275
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.33443,22.33443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834731,2.902431,0,0,0,4.259434,70.99042,0.1267976,0,0,0,2.902431
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.55454,21.55454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834731,2.902431,0,0,0,4.259434,70.99042,0.1267976,0,0,0,2.902431
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.76121,20.76121,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.834731,2.902431,0,0.1186257,-0.1186257,4.134391,68.90639,0.1267976,0.1239638,0,0,2.902431
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.08216,20.08216,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.966537,2.783806,0,0.1359112,-0.1359112,3.991128,66.51867,0.1267976,0.1420272,0,0,2.783806
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.47708,19.47708,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.117549,2.647895,0,0.1376475,-0.1376475,3.846035,64.10046,0.1267976,0.1438417,0,0,2.647895
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4357998,25.92355,18.83165,0.3232142,0.3232142,0,0,0,0.3232142,134.8331,0,0,0,0.4357998,0.3402255,0.3232142,0,0,2.270491,2.510247,0.09557433,0,0.09557433,3.936705,65.61162,0.1267899,0.3555357,0.3486399,0,2.946047
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8289306,34.23811,20.06199,0,0,0,0,0,0,0,0,0,0,0.8289306,0,0,0,0,2.174917,2.596264,0.8289306,0,0.8289306,4.723097,78.71813,0.1267227,0,0.6631445,0,3.425195
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.069673,42.27326,23.04709,0.07069953,0.07069953,0,-1,0,0.07069953,1512.984,0,0,0,1.069673,0.07442056,0.07069953,0,0,1.345986,3.342301,0.9952523,0,0.9952523,5.667277,94.45442,0.1266421,0.07776948,0.8557382,0,4.411974
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.176975,48.06549,26.11286,0.4193909,0.4193909,0,0,0,0.4193909,280.6391,0.3847767,0,0,1.176975,0.4414641,0.4193909,0,0,0.3507338,4.238029,0.3507338,0,0.3507338,6.000012,100,0.1266137,0.4613299,0.9415797,0,5.415003
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.068261,48.69425,28.68784,0.4065148,0.4065148,0,0,0,0.4065148,262.7853,0.6403509,0,0,1.068261,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1266137,0.4471663,0.854609,0,5.62195
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9061311,47.8965,31.01407,0,0,0,0,0,0,0,0.9061311,0,0,0.9061311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266137,0,0.7249049,0,5.45982
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.093888,54.55286,33.25961,0.7049813,0.7049813,0,0,0,0.7049813,155.1656,0.3518028,0,0,1.093888,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1266137,0.7754794,0.8751107,0,5.647577
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.373969,62.95009,34.62442,0.066953,0.066953,0,-1,0,0.066953,2052.14,1.303493,0,0,1.373969,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1266137,0.0736483,1.099176,0,5.927659
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.045238,55.66803,35.169,0.5078439,0.5078439,0,0,0,0.5078439,205.8187,0.5106651,0,0,1.045238,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1266137,0.5586283,0.8361901,0,5.598927
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7919898,50.75356,35.7203,0.9538612,0.9538612,0,0,0,0.9538612,83.02988,0,0,0,0.7919898,1.004064,0.9538612,0,0,0,4.553689,0,0.2120746,-0.2120746,5.776466,96.27424,0.1266137,1.049247,0.6335918,0,5.345679
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3673186,41.5951,35.02109,0,0,0,0,0,0,0,0.1316802,0,0,0.3673186,0,0,0,0,0.2356384,4.341614,0.2356384,0,0.2356384,6.000012,100,0.1265947,0,0.2938549,0,4.708933
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.9369,32.9369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265947,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.93339,30.93339,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1265947,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,29.4005,29.4005,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1265947,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.92813,27.92813,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1265947,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,26.41541,26.41541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1265947,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.11111,25.11111,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1265947,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.10935,24.10935,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1265947,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.08743,23.08743,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1265947,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.23359,22.23359,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1265947,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.46042,21.46042,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1265947,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.68725,20.68725,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1265947,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.00821,20.00821,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267046,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.40312,19.40312,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1268218,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3395239,24.22144,18.75097,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.5042,-2.220446E-16,0,0,0.3395239,0,0,1.37511,1.306354,2.299654,2.484,1.645878,0,1.645878,5.379786,89.66291,0.1269351,0.3573794,0.2716192,1.7,2.823524
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7521677,32.71288,19.96787,0.3960109,0.3960109,0,0,0,0.3960109,189.9361,0,0,0,0.7521677,0.4168536,0.3960109,0,0,0.6537763,3.96529,0.3353141,0,0.3353141,5.697892,94.96468,0.126908,0.435612,0.6017342,0,4.717458
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9569784,39.86187,22.91935,0.04254864,0.04254864,0,-1,0,0.04254864,2249.14,0.5937282,0,0,0.9569784,0.04478804,0.04254864,0,0,0.3184621,4.267073,0.3184621,0,0.3184621,6.000012,100,0.1268823,0.0468035,0.7655827,0,5.224051
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.312917,50.92833,25.9784,0.3949901,0.3949901,0,0,0,0.3949901,332.3922,0.8971375,0,0,1.312917,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,0.4344891,1.050333,0,5.866605
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.410704,56.3219,28.53321,1.301488,1.301488,0.425,0,0.172125,1.301488,108.3916,0.4880846,0,0,1.410704,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,1.431637,1.128563,1.7,5.964393
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.540553,62.55124,30.8796,0.1793101,0.1793101,0,0,0,0.1793101,859.1556,1.351806,0,0,1.540553,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,0.1972411,1.232442,0,6.094242
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.368838,60.95665,33.12515,0.8173994,0.8173994,0,0,0,0.8173994,167.4626,0.5084175,0,0,1.368838,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,0.8991393,1.09507,0,5.922527
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.379643,62.95342,34.51012,0.8745347,0.8745347,0,-1,0,0.8745347,157.7574,0.4590801,0,0,1.379643,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,0.9619881,1.103714,0,5.933332
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.158796,58.19292,35.07487,1.345159,1.345159,0.425,0,0.172125,1.345159,86.14562,0.190207,0,0,1.158796,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,1.479675,0.9270367,1.7,5.712485
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8026412,50.89605,35.64634,0,0,0,0,0,0,0,0.8026412,0,0,0.8026412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,0,0.6421129,0,5.35633
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4239224,42.57443,34.94041,0,0,0,0,0,0,0,0.4239224,0,0,0.4239224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268823,0,0.3391379,0,4.977612
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.86295,32.86295,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1268823,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.85943,30.85943,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1268823,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,29.34672,29.34672,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1268823,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.85417,27.85417,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1268823,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.34145,26.34145,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1268823,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.03715,25.03715,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1268823,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.0354,24.0354,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1268823,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.03364,23.03364,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1268823,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.1798,22.1798,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1268823,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.40663,21.40663,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1268823,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.62674,20.62674,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1268823,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.9477,19.9477,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1268823,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.33589,19.33589,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1268823,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3462033,24.26319,18.68374,0.7156279,0.7156279,0,0,0,0.7156279,48.37755,0,1.110223E-16,0,0.3462033,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4070893,-0.4070893,2.98263,49.7104,0.1268823,0.7871907,0.2769626,0,2.444442
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8724581,34.87214,19.89391,0.721102,0.721102,0,0,0,0.721102,120.9896,0,0,0,0.8724581,0.7590548,0.721102,0,0,3.1806,1.691149,0.1134034,0,0.1134034,3.090214,51.50346,0.1268732,0.7932122,0.6979665,0,2.563607
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.240115,45.60531,22.83867,0.526096,0.526096,0,-1,0,0.526096,235.7204,0,0,0,1.240115,0.5537853,0.526096,0,0,3.067197,1.793212,0.6863301,0,0.6863301,3.741324,62.35527,0.1268177,0.5787056,0.9920923,0,3.033327
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.377535,52.27555,25.86411,0.4218333,0.4218333,0,0,0,0.4218333,326.5591,0,0,0,1.377535,0.4440351,0.4218333,0,0,2.380867,2.410909,0.9335,0,0.9335,4.626919,77.11517,0.1267425,0.4640166,1.102028,0,3.788444
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.404826,56.03907,28.41892,0.04095111,0.04095111,0,0,0,0.04095111,3430.495,0,0,0,1.404826,0.04310643,0.04095111,0,0,1.447367,3.251059,1.361719,0,1.361719,5.91876,98.6458,0.1266328,0.04504622,1.12386,0,4.655885
