Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.506379,61.51118,30.76531,0.8235379,0.8235379,0,0,0,0.8235379,182.9156,0.55385,0,0,1.506379,0.866882,0.8235379,0,0,0.08564733,4.476606,0.08564733,0,0.08564733,6.000012,100,0.1266259,0.9058917,1.205104,0,5.982985
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.459028,63.15295,33.03102,1.244806,1.244806,0,0,0,1.244806,117.2093,0.1487056,0,0,1.459028,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1266259,1.369287,1.167222,0,6.012717
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.300671,60.84025,34.416,0.8165699,0.8165699,0,-1,0,0.8165699,159.2848,0.4411242,0,0,1.300671,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1266259,0.8982269,1.040537,0,5.85436
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.179677,58.57716,34.98075,1.039718,1.039718,0,0,0,1.039718,113.4613,0.08523773,0,0,1.179677,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1266259,1.143689,0.9437418,0,5.733366
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8152139,51.05721,35.55222,0,0,0,0,0,0,0,0.8152139,0,0,0.8152139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266259,0,0.6521711,0,5.368903
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3918261,41.89221,34.86646,0.2365752,0.2365752,0,0,0,0.2365752,165.6243,0.1427995,0,0,0.3918261,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1266259,0.2602328,0.3134609,0,4.945515
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,32.80916,32.80916,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1266259,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.8191,30.8191,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1266259,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,29.30638,29.30638,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1266259,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.81383,27.81383,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1266259,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.30111,26.30111,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1266259,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.99681,24.99681,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1266259,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.99506,23.99506,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1266259,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.97313,22.97313,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1266259,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.12601,22.12601,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1266259,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.36629,21.36629,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1266259,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.57296,20.57296,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1266259,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.91408,19.91408,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1266259,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.27538,19.27538,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1266259,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4271799,25.55305,18.61651,0.6669304,0.6669304,0,0,0,0.6669304,64.05165,0,0,0,0.4271799,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2748521,-0.2748521,2.191276,36.52119,0.1266259,0.7336234,0.3417439,0,1.642436
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8035511,33.49334,19.81324,1.217779,1.217779,0.425,0,0.172125,1.217779,65.98494,1.110223E-16,0,0,0.8035511,0.8345047,0.7927794,0,0,4.01476,0.9404045,0,0.03095362,-0.03095362,2.158648,35.97739,0.1266259,1.339557,0.6428409,1.7,1.743955
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8678166,37.9249,22.74455,1.143837,1.143837,0,-1,0,1.143837,75.86887,0,0,0.2293578,0.8678166,1.204039,1.143837,0,0,4.049153,0.9094508,0,0.3362229,-0.3362229,1.804238,30.07057,0.1266259,1.258221,0.6942533,0,1.777267
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.073062,45.45022,25.76998,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,111.7137,0,0,0,1.073062,0,0,0.7394535,0.7024808,4.422734,0.5732279,1.775543,0,1.775543,3.488665,58.14431,0.1267287,1.056601,0.8584495,1.7,1.64629
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.025306,47.36167,28.32479,1.239877,1.239877,1.7,0,0.5202,1.239877,82.69421,0,0,0,1.025306,0,0,0.4601234,0.4371172,2.647192,2.171216,1.462423,0,1.462423,4.876042,81.2672,0.1268564,1.363864,0.8202448,1.7,3.196522
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.240171,54.86193,30.67118,0.3498745,0.3498745,0,0,0,0.3498745,354.4616,0,0,0,1.240171,0.368289,0.3498745,0,0,1.184768,3.487397,0.8718821,0,0.8718821,5.703182,95.05284,0.1267863,0.384862,0.9921368,0,4.727569
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.020718,52.5416,32.9369,0.6350396,0.6350396,0,0,0,0.6350396,160.733,0.03936909,0,0,1.020718,0.6684627,0.6350396,0,0,0.3128864,4.272091,0.3128864,0,0.3128864,6.000012,100,0.1267612,0.6985435,0.8165745,0,5.292809
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.076295,55.40633,34.33532,0.7612111,0.7612111,0,-1,0,0.7612111,141.3924,0.2750197,0,0,1.076295,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1267612,0.8373322,0.8610356,0,5.629983
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.116407,56.99926,34.9068,0.5450498,0.5450498,0,0,0,0.5450498,204.8266,0.5426705,0,0,1.116407,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1267612,0.5995548,0.8931257,0,5.670096
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7874129,50.40385,35.49171,1.091416,1.091416,0,0,0,1.091416,72.14599,0,0,0,0.7874129,1.148859,1.091416,0,0,0,4.553689,0,0.3614461,-0.3614461,5.619014,93.65005,0.1267612,1.200558,0.6299303,0,5.341102
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.35327,41.11628,34.81267,0.7403663,0.7403663,0,0,0,0.7403663,47.71556,0,0,0,0.35327,0.7793329,0.7403663,0,0,0.4016068,4.192243,0,0.426063,-0.426063,5.169905,86.1649,0.1267612,0.8144029,0.282616,0,4.545513
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,32.76882,32.76882,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8750101,3.76618,0,0.5952494,-0.5952494,4.542457,75.70746,0.1267612,0.6220356,0,0,3.76618
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.80565,30.80565,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.536398,3.17093,0,1.452632,-1.452632,3.011249,50.18737,0.1267612,1.657954,0,0,3.17093
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.27276,29.27276,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.150433,1.718299,0,0.8822429,-0.8822429,2.081283,34.68798,0.1267612,0.9219438,0,0,1.718299
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.79366,27.79366,1.092941,0.7942532,0,-1,0,0.7942532,0,0,0.2986879,0.407982,0,0.836056,0.7942532,0,0,4.130703,0.836056,0,0.836056,-0.836056,1.200002,20,0.1267612,1.202235,0,0,0.836056
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.2675,26.2675,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.9632,24.9632,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.94127,23.94127,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.91935,22.91935,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.08567,22.08567,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.31251,21.31251,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.53262,20.53262,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267612,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.85357,19.85357,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.126869,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.2216,19.2216,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.126963,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.159383,21.0777,18.556,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.08356,0,0,0,0.159383,0,0,1.281491,1.217417,2.299654,2.484,1.3768,0,1.3768,5.124516,85.40842,0.127097,0.4603595,0.1275064,1.7,2.643383
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3349641,25.16612,19.73928,0.2178316,0.2178316,0,0,0,0.2178316,153.772,0,0,0,0.3349641,0.2292964,0.2178316,0,0,0.9228545,3.72312,0.1056677,0,0.1056677,5.224761,87.07917,0.1270885,0.2396148,0.2679713,0,4.058084
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7963994,36.47805,22.67059,0.5715904,0.5715904,0,-1,0,0.5715904,139.3304,0,0,0,0.7963994,0.601674,0.5715904,0,0,0.8171868,3.818221,0.1947253,0,0.1947253,5.409493,90.15804,0.1270728,0.6287494,0.6371195,0,4.61462
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9630948,43.09687,25.69603,0.7419221,0.7419221,0,0,0,0.7419221,129.8108,0,0,0,0.9630948,0.7809706,0.7419221,0,0,0.6224615,3.993474,0.1821242,0,0.1821242,5.582272,93.03767,0.1270582,0.8161143,0.7704759,0,4.956568
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.12651,49.45255,28.25084,0,0,0,0,0,0,0,0.6861724,0,0,1.12651,0,0,0,0,0.4403373,4.157385,0.4403373,0,0.4403373,6.000012,100,0.1270229,0,0.9012077,0,5.283895
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.325119,56.7812,30.59723,0.4233394,0.4233394,0,0,0,0.4233394,313.0159,0.8794991,0,0,1.325119,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1270229,0.4656733,1.060096,0,5.878808
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.133203,54.98549,32.86295,0.5484464,0.5484464,0,0,0,0.5484464,206.6205,0.5558909,0,0,1.133203,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1270229,0.603291,0.9065623,0,5.686892
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8693499,50.76421,34.26137,0.1219929,0.1219929,0,-1,0,0.1219929,712.6232,0.7409363,0,0,0.8693499,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1270229,0.1341922,0.6954799,0,5.423039
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.002131,54.32352,34.84629,0.8867618,0.8867618,0,0,0,0.8867618,113.0101,0.0686971,0,0,1.002131,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1270229,0.975438,0.8017045,0,5.55582
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4975975,44.50933,35.43793,0.02887558,0.02887558,0,0,0,0.02887558,1723.247,0.4672022,0,0,0.4975975,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1270229,0.03176314,0.398078,0,5.051287
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1929069,38.1515,34.77233,0.1055519,0.1055519,0,0,0,0.1055519,182.7602,0.0817996,0,0,0.1929069,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1270229,0.1161071,0.1543255,0,4.746596
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,32.72848,32.72848,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1270229,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.78548,30.78548,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1270229,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.25259,29.25259,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1270229,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.76004,27.76004,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1270229,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.22716,26.22716,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1270229,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.90269,24.90269,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1270229,0.06539315,0,0,2.0817
