Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3230956,25.33759,20.09778,0,0,0,0,0,0,0,0,0,0,0.3230956,0,0,0,0,1.820192,2.915516,0.3230956,0,0.3230956,4.579742,76.32888,0.1373407,0,0.2584765,0,3.238612
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7344654,33.74378,21.22083,0.6901987,0.6901987,0,0,0,0.6901987,106.4136,0,0,0,0.7344654,0.7265249,0.6901987,0,0,1.497096,3.206302,0.007940401,0,0.007940401,4.587275,76.45443,0.1373301,0.7592186,0.5875723,0,3.940768
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.089145,44.05785,24.25926,0.008055403,0.008055403,0,-1,0,0.008055403,13520.67,0,0,0,1.089145,0.008479372,0.008055403,0,0,1.489156,3.213449,1.080665,0,1.080665,5.612484,93.54121,0.1359116,0.008860944,0.8713158,0,4.302594
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.453333,55.9852,27.42172,0.2526226,0.2526226,0,0,0,0.2526226,575.298,0.7789244,0,0,1.453333,0.2659186,0.2526226,0,0,0.4084902,4.186048,0.4084902,0,0.4084902,6.000012,100,0.1353831,0.2778849,1.162667,0,5.639381
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.586398,62.8271,30.15011,0,0,0,0,0,0,0,1.586398,0,0,1.586398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353831,0,1.269118,0,6.140087
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.680948,68.8412,32.70626,0,0,0,0,0,0,0,1.680948,0,0,1.680948,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353831,0,1.344758,0,6.234637
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.589538,69.50788,35.17283,0.4183836,0.4183836,0,0,0,0.4183836,379.9236,1.149134,0,0,1.589538,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1353831,0.4602219,1.27163,0,6.143227
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.504009,69.13743,36.73684,0,0,0,-1,0,0,0,1.504009,0,0,1.504009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353831,0,1.203207,0,6.057698
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.125149,60.17219,37.41893,0.3664512,0.3664512,0,0,0,0.3664512,307.0393,0.7394111,0,0,1.125149,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1353831,0.4030963,0.9001194,0,5.678838
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8633155,54.96642,38.11481,0.8583295,0.8583295,0,0,0,0.8583295,100.5809,0,0,0,0.8633155,0.9035048,0.8583295,0,0,0,4.553689,0,0.04018927,-0.04018927,5.957649,99.29395,0.1353831,0.9441625,0.6906524,0,5.417005
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4201694,45.28927,37.59118,0.7014802,0.7014802,0,0,0,0.7014802,59.89754,0,1.110223E-16,0,0.4201694,0.7384002,0.7014802,0,0,0.04465475,4.5135,0,0.3182307,-0.3182307,5.622204,93.70322,0.1353831,0.7716281,0.3361355,0,4.933669
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2030791,39.21536,35.63445,0,0,0,0,0,0,0,0,0,0,0.2030791,0,0,0,0,0.3982445,4.195269,0.2030791,0,0.2030791,5.814862,96.91417,0.1351218,0,0.1624633,0,4.398348
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,33.6984,33.6984,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1951653,4.37804,0,0.4492706,-0.4492706,5.341289,89.02131,0.1351218,0.4694878,0,0,4.37804
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,32.05172,32.05172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6943548,3.92877,0,0,0,5.341289,89.02131,0.1351218,0,0,0,3.92877
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,30.40504,30.40504,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6943548,3.92877,0,0.2169371,-0.2169371,5.112617,85.21012,0.1351218,0.2266993,0,0,3.92877
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.69635,28.69635,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9353961,3.711833,0,0.1975776,-0.1975776,4.904352,81.73904,0.1351218,0.2064686,0,0,3.711833
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.30459,27.30459,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.154927,3.514255,0,0.1003255,-0.1003255,4.7986,79.97651,0.1351218,0.1048401,0,0,3.514255
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,26.16087,26.16087,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.2664,3.413929,0,0.2091229,-0.2091229,4.578165,76.3026,0.1351218,0.2185334,0,0,3.413929
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,25.03782,25.03782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498758,3.204807,0,0,0,4.578165,76.3026,0.1351218,0,0,0,3.204807
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,24.08702,24.08702,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.498758,3.204807,0,0.2292992,-0.2292992,4.336462,72.27423,0.1351218,0.2396177,0,0,3.204807
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,23.27401,23.27401,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.753535,2.975507,0,0.04770768,-0.04770768,4.286174,71.4361,0.1351218,0.04985452,0,0,2.975507
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,22.44034,22.44034,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.806544,2.9278,0,0.07120322,-0.07120322,4.211119,70.18518,0.1351218,0.07440736,0,0,2.9278
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,21.58599,21.58599,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.885658,2.856596,0,0.2234443,-0.2234443,3.975588,66.25967,0.1351218,0.2334993,0,0,2.856596
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.89011,20.89011,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.13393,2.633152,0,0.1003501,-0.1003501,3.86981,64.4967,0.1351218,0.1048658,0,0,2.633152
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1181572,22.07445,20.19423,0.4134322,0.4134322,0,0,0,0.4134322,28.57959,0,0,0,0.1181572,0.4351918,0.4134322,0,0,2.24543,2.532802,0,0.3170345,-0.3170345,3.535626,58.92699,0.1351218,0.4547754,0.09452578,0,2.650959
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4237433,28.31073,21.31729,0.6832935,0.6832935,0,0,0,0.6832935,62.01484,0,0,0,0.4237433,0.7192563,0.6832935,0,0,2.597691,2.215767,0,0.2955129,-0.2955129,3.224128,53.73537,0.1351218,0.7516228,0.3389947,0,2.639511
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7079501,36.66444,24.37639,1.102383,1.102383,0,-1,0,1.102383,64.21998,0,2.220446E-16,0,0.7079501,1.160403,1.102383,0,0,2.926038,1.920254,0,0.452453,-0.452453,2.747201,45.78659,0.1351218,1.212621,0.5663601,0,2.628205
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.571081,37.51719,27.55263,0.5330189,0.5330189,0,0,0,0.5330189,107.1408,0,0,0,0.571081,0.5610726,0.5330189,0,0,3.428764,1.467802,0.01000837,0,0.01000837,2.756696,45.94484,0.1351089,0.5863209,0.4568648,0,2.038882
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6795986,42.52213,30.28791,0.7208731,0.7208731,0,0,0,0.7208731,94.27438,0,0,0,0.6795986,0.7588138,0.7208731,0,0,3.418756,1.476809,0,0.07921515,-0.07921515,2.673196,44.55317,0.1351089,0.7929604,0.5436789,0,2.156408
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9425827,50.73345,32.84406,0.6068517,0.6068517,0,0,0,0.6068517,155.3234,0,0,0,0.9425827,0.6387913,0.6068517,0,0,3.506772,1.397594,0.3037914,0,0.3037914,2.961398,49.35653,0.1347201,0.6675369,0.7540662,0,2.340177
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7199482,48.79585,35.30374,0.9602605,0.9602605,0,0,0,0.9602605,74.97427,0,1.110223E-16,0,0.7199482,1.0108,0.9602605,0,0,3.202981,1.671006,0,0.2908522,-0.2908522,2.654812,44.24678,0.1347201,1.056286,0.5759586,0,2.390954
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3705461,43.56891,36.85396,0,0,0,-1,0,0,0,0,0,0,0.3705461,0,0,0,0,3.52615,1.380154,0.3705461,0,0.3705461,3.006343,50.10562,0.1342488,0,0.2964368,0,1.7507
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6775823,50.3875,37.55673,0.8982614,0.8982614,0,0,0,0.8982614,75.43264,0,0,0,0.6775823,0.9455383,0.8982614,0,0,3.155604,1.713645,0,0.267956,-0.267956,2.723893,45.39812,0.1342488,0.9880876,0.5420659,0,2.391228
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7208542,52.05323,38.25261,0,0,0,0,0,0,0,0,0,0,0.7208542,0,0,0,0,3.453333,1.445689,0.7208542,0,0.7208542,3.407755,56.79581,0.1333413,0,0.5766833,0,2.166543
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3736155,44.51993,37.70831,0,0,0,0,0,0,0,0,0,0,0.3736155,0,0,0,0,2.732479,2.094458,0.3736155,0,0.3736155,3.762198,62.70317,0.1328757,0,0.2988924,0,2.468074
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1097155,37.68866,35.77225,0,0,0,0,0,0,0,0,0,0,0.1097155,0,0,0,0,2.358863,2.430712,0.1097155,0,0.1097155,3.866283,64.43793,0.1327396,0,0.08777238,0,2.540428
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,33.81553,33.81553,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.249148,2.529456,0,0.8146954,-0.8146954,3.007519,50.12521,0.1327396,0.8513567,0,0,2.529456
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,32.16885,32.16885,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.154365,1.714761,0,0.1432752,-0.1432752,2.856493,47.60813,0.1327396,0.1497226,0,0,1.714761
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,30.52216,30.52216,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.31356,1.571485,0,0.7713436,-0.7713436,2.043426,34.05703,0.1327396,0.8060541,0,0,1.571485
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.77902,28.77902,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.170608,0.8001418,0,0.2138011,-0.2138011,1.81806,30.30094,0.1327396,0.2234222,0,0,0.8001418
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,27.40105,27.40105,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.408165,0.5863407,0,0.05876591,-0.05876591,1.756115,29.26853,0.1327396,0.06141037,0,0,0.5863407
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,26.278,26.278,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.47346,0.5275748,0,0.08669633,-0.08669633,1.664729,27.74543,0.1327396,0.09059767,0,0,0.5275748
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.13428,25.13428,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.569789,0.4408784,0,0.1373936,-0.1373936,1.519904,25.33167,0.1327396,0.1435763,0,0,0.4408784
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.18348,24.18348,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.722449,0.3034849,0,0.1481458,-0.1481458,1.363744,22.72902,0.1327396,0.1548124,0,0,0.3034849
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.3498,23.3498,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.887055,0.1553391,0,0.06610629,-0.06610629,1.294062,21.56766,0.1327396,0.06908107,0,0,0.1553391
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,22.51612,22.51612,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.960507,0.08923279,0,0.06849959,-0.06849959,1.221857,20.36424,0.1327396,0.07158206,0,0,0.08923279
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.66178,21.66178,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.036617,0.02073321,1.38,0,1.38,2.53104,42.18392,0.1340634,0.05476213,0,1.7,0.02073321
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.9659,20.9659,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.656617,1.262733,1.38,0,1.38,3.840223,64.00359,0.1353754,0.06330957,0,1.7,1.262733
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1698206,22.98664,20.27002,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.40148,0,0,0,0.1698206,0,0,1.349142,1.281685,2.276618,2.504733,1.451505,0,1.451505,5.217242,86.95386,0.1370843,0.385944,0.1358565,1.7,2.674554
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4994336,29.72602,21.41374,0.3920866,0.3920866,0,0,0,0.3920866,127.3784,0,0,0,0.4994336,0.4127228,0.3920866,0,0,0.8251122,3.811088,0.08671085,0,0.08671085,5.299503,88.32487,0.1369776,0.4312953,0.3995469,0,4.310522
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.941356,41.31126,24.49352,0.7649077,0.7649077,0,-1,0,0.7649077,123.0679,0,0,0,0.941356,0.8051661,0.7649077,0,0,0.7384014,3.889128,0.13619,0,0.13619,5.428704,90.47822,0.1368104,0.8413985,0.7530848,0,4.830484
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.266102,51.88159,27.66975,0,0,0,0,0,0,0,0.6638911,0,0,1.266102,0,0,0,0,0.6022114,4.011699,0.6022114,0,0.6022114,6.000012,100,0.1360758,0,1.012882,0,5.277801
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9023946,47.15852,30.4257,0.7499933,0.7499933,0,0,0,0.7499933,120.3204,0.112928,0,0,0.9023946,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1360758,0.8249925,0.7219157,0,5.456084
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.26122,58.15793,33.00252,0.4441851,0.4441851,0,0,0,0.4441851,283.9401,0.7936564,0,0,1.26122,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1360758,0.4886037,1.008976,0,5.814909
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.202089,59.66627,35.44154,0,0,0,0,0,0,0,1.202089,0,0,1.202089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360758,0,0.9616714,0,5.755778
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.182846,61.08339,37.01243,0.02594637,0.02594637,0,-1,0,0.02594637,4558.81,1.155534,0,0,1.182846,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1360758,0.02854101,0.9462766,0,5.736535
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7461727,51.96461,37.68764,0.102728,0.102728,0,0,0,0.102728,726.3574,0.6380379,0,0,0.7461727,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1360758,0.1130008,0.5969381,0,5.299861
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3969485,45.68133,38.3904,0.4533078,0.4533078,0,0,0,0.4533078,87.56712,0,5.551115E-17,0,0.3969485,0.4771661,0.4533078,0,0,0,4.553689,0,0.08021755,-0.08021755,5.915455,98.59072,0.1360758,0.4986385,0.3175588,0,4.950637
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3144962,43.54445,37.8461,0.5901844,0.5901844,0,0,0,0.5901844,53.28778,0,1.110223E-16,0,0.3144962,0.6212468,0.5901844,0,0,0.08913061,4.473471,0,0.3067505,-0.3067505,5.592112,93.20168,0.1360758,0.6492028,0.251597,0,4.787968
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.180944,39.09833,35.91005,0,0,0,0,0,0,0,0,0,0,0.180944,0,0,0,0,0.4299645,4.166721,0.180944,0,0.180944,5.763771,96.06264,0.1358566,0,0.1447552,0,4.347665
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,33.94643,33.94643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2490205,4.32957,0,0,0,5.763771,96.06264,0.1358566,0,0,0,4.32957
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,32.28597,32.28597,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2490205,4.32957,0,1.409207,-1.409207,4.278336,71.30546,0.1358566,1.472621,0,0,4.32957
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,30.61862,30.61862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814806,2.920364,0,0,0,4.278336,71.30546,0.1358566,0,0,0,2.920364
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.88926,28.88926,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.814806,2.920364,0,0.1041401,-0.1041401,4.168562,69.47591,0.1358566,0.1088265,0,0,2.920364
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,27.51818,27.51818,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.930517,2.816223,0,0.01263173,-0.01263173,4.155248,69.25399,0.1358566,0.01320016,0,0,2.816223
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.944552,2.803592,0,0,0,4.155248,69.25399,0.1358566,0,0,0,2.803592
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,25.23074,25.23074,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.944552,2.803592,0,0.2106889,-0.2106889,3.933162,65.55257,0.1358566,0.2201699,0,0,2.803592
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,24.27993,24.27993,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.178651,2.592903,0,0.1537742,-0.1537742,3.77107,62.85104,0.1358566,0.160694,0,0,2.592903
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,23.44626,23.44626,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.349511,2.439129,0,0.07333062,-0.07333062,3.693773,61.56275,0.1358566,0.0766305,0,0,2.439129
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,22.61258,22.61258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43099,2.365798,0,0,0,3.693773,61.56275,0.1358566,0,0,0,2.365798
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,21.74446,21.74446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43099,2.365798,0,0,0,3.693773,61.56275,0.1358566,0,0,0,2.365798
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,21.04169,21.04169,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.43099,2.365798,0,0.2463408,-0.2463408,3.434107,57.23499,0.1358566,0.2574261,0,0,2.365798
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1263452,22.38055,20.36648,1.108561,1.108561,0,0,0,1.108561,11.39723,0,0,0,0.1263452,1.166906,1.108561,0,0,2.704702,2.119457,0,1.040561,-1.040561,2.337259,38.95424,0.1358566,1.219417,0.1010761,0,2.245802
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2426997,25.44875,21.5102,0.3002122,0.3002122,0,0,0,0.3002122,80.8427,0,0,0,0.2426997,0.3160128,0.3002122,0,0,3.860881,1.078896,0,0.07331318,-0.07331318,2.25998,37.66626,0.1358566,0.3302334,0.1941597,0,1.321596
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.997052,42.54119,24.58998,0,0,0,-1,0,0,0,0,0,0,0.997052,0,0,0,0,3.94234,1.005583,0.997052,0,0.997052,3.205867,53.431,0.1346615,0,0.7976416,0,2.002635
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.989366,45.99564,27.78688,0,0,0,0,0,0,0,0,0,0,0.989366,0,0,0,0,2.945288,1.90293,0.989366,0,0.989366,4.144462,69.07422,0.1334961,0,0.7914928,0,2.892296
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.034865,50.11843,30.55661,0.2546321,0.2546321,0,0,0,0.2546321,406.4157,0,0,0,1.034865,0.2680338,0.2546321,0,0,1.955922,2.793359,0.766831,0,0.766831,4.871942,81.19886,0.1326067,0.2800953,0.8278918,0,3.828224
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8085335,48.23009,33.13343,0,0,0,0,0,0,0,0,0,0,0.8085335,0,0,0,0,1.189091,3.483507,0.8085335,0,0.8085335,5.638984,93.98287,0.1316816,0,0.6468269,0,4.292041
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9725735,54.52872,35.6,0.04414321,0.04414321,0,0,0,0.04414321,2203.223,0.5455497,0,0,0.9725735,0.04646654,0.04414321,0,0,0.3805573,4.211187,0.3805573,0,0.3805573,6.000012,100,0.1312507,0.04855753,0.7780588,0,5.183761
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7388383,51.21741,37.15023,0.2879003,0.2879003,0,-1,0,0.2879003,256.6299,0.4357853,0,0,0.7388383,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1312507,0.3166904,0.5910707,0,5.292527
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7816554,52.87136,37.82544,1.082511,1.082511,0,0,0,1.082511,72.2076,0,0,0,0.7816554,1.139485,1.082511,0,0,0,4.553689,0,0.3578301,-0.3578301,5.622826,93.71358,0.1312507,1.190762,0.6253243,0,5.335344
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3258926,44.46063,38.52131,0.440758,0.440758,0,0,0,0.440758,73.93911,0,0,0,0.3258926,0.4639558,0.440758,0,0,0.397589,4.195859,0,0.1380633,-0.1380633,5.477294,91.28806,0.1312507,0.4848338,0.2607141,0,4.521751
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2437572,42.36778,37.9839,0.7505786,0.7505786,0,0,0,0.7505786,32.4759,0,1.110223E-16,0,0.2437572,0.7900828,0.7505786,0,0,0.5509927,4.057796,0,0.5463256,-0.5463256,4.901417,81.69012,0.1312507,0.8256364,0.1950057,0,4.301553
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2323566,40.14115,36.02029,0.8554376,0.8554376,0,0,0,0.8554376,27.16231,0,1.110223E-16,0,0.2323566,0.9004606,0.8554376,0,0,1.158021,3.51147,0,0.6681041,-0.6681041,4.197173,69.95275,0.1312507,0.9409813,0.1858853,0,3.743827
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,34.08423,34.08423,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.900359,2.843366,0,0.6064199,-0.6064199,3.55795,59.29906,0.1312507,0.6337088,0,0,2.843366
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,32.39621,32.39621,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.574159,2.236946,0,0.1917281,-0.1917281,3.355851,55.93074,0.1312507,0.2003559,0,0,2.236946
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,30.73575,30.73575,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.78719,2.045218,0,0.6273403,-0.6273403,2.694577,44.90952,0.1312507,0.6555706,0,0,2.045218
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,28.98572,28.98572,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.484235,1.417878,0,0.2051962,-0.2051962,2.478281,41.3046,0.1312507,0.21443,0,0,1.417878
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,27.61464,27.61464,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.712231,1.212681,0,0.0536861,-0.0536861,2.421691,40.36143,0.1312507,0.05610197,0,0,1.212681
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,26.49158,26.49158,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.771882,1.158995,0,0.2380887,-0.2380887,2.170723,36.17865,0.1312507,0.2488026,0,0,1.158995
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,25.34786,25.34786,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.036425,0.9209067,0,0.176018,-0.176018,1.985184,33.08633,0.1312507,0.1839388,0,0,0.9209067
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,24.37639,24.37639,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.232,0.7448887,0,0.1909316,-0.1909316,1.783924,29.73201,0.1312507,0.1995235,0,0,0.7448887
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,23.54272,23.54272,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.444147,0.553957,0,0.0441674,-0.0441674,1.737368,28.95607,0.1312507,0.04615493,0,0,0.553957
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,22.70904,22.70904,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.493221,0.5097896,0,0.2632773,-0.2632773,1.459849,24.33077,0.1312507,0.2751248,0,0,0.5097896
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,21.84092,21.84092,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.785752,0.2465124,0,0.1988554,-0.1988554,1.250237,20.83724,0.1312507,0.2078039,0,0,0.2465124
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,21.13815,21.13815,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.006702,0.0476569,1.38,0,1.38,2.55942,42.65692,0.1328868,0.2245493,0,1.7,0.0476569
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3141734,25.54353,20.44227,1.189847,1.189847,1.7,0,0.5202,1.189847,26.40452,0,0,0,0.3141734,0,0,0.5101529,0.4846452,3.626702,1.289657,0.7988186,0,0.7988186,3.317246,55.28732,0.1340612,1.308832,0.2513387,1.7,1.60383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6521754,32.65339,21.60666,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,88.79023,0,0,0,0.6521754,0,0,0.9654875,0.9172131,2.827884,2.008594,1.569389,0,1.569389,4.806098,80.10149,0.1355305,0.8079637,0.5217403,1.7,2.660769
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.174356,46.37294,24.70711,0.8815613,0.8815613,0,-1,0,0.8815613,133.2132,0,0,0,1.174356,0.9279592,0.8815613,0,0,1.258495,3.421043,0.2463969,0,0.2463969,5.039851,83.99735,0.1352528,0.9697174,0.9394849,0,4.595399
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.506276,57.91896,27.92468,0.1006803,0.1006803,0,0,0,0.1006803,1496.098,0.388199,0,0,1.506276,0.1059793,0.1006803,0,0,1.012098,3.642801,1.012098,0,1.012098,6.000012,100,0.1341242,0.1107484,1.205021,0,5.149077
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.488765,60.96631,30.69441,0,0,0,0,0,0,0,1.488765,0,0,1.488765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341242,0,1.191012,0,6.042454
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.376722,61.33678,33.27122,0.8340142,0.8340142,0,0,0,0.8340142,165.0718,0.4988126,0,0,1.376722,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1341242,0.9174156,1.101378,0,5.930411
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.256801,61.35502,35.73091,0.9039195,0.9039195,0,0,0,0.9039195,139.0391,0.3053069,0,0,1.256801,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1341242,0.9943115,1.005441,0,5.81049
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.146622,60.52511,37.28114,0,0,0,-1,0,0,0,1.146622,0,0,1.146622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341242,0,0.9172979,0,5.700311
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.132647,60.99922,37.96323,0.6965634,0.6965634,0,0,0,0.6965634,162.6049,0.399422,0,0,1.132647,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1341242,0.7662198,0.9061173,0,5.686336
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8582633,55.46869,38.65911,0.7994413,0.7994413,0,0,0,0.7994413,107.3579,0.01674614,0,0,0.8582633,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1341242,0.8793854,0.6866106,0,5.411952
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5127742,47.65347,38.11481,1.483665,1.483665,0.425,0,0.172125,1.483665,34.56132,0,2.220446E-16,0,0.5127742,1.114384,1.058665,0,0,0,4.553689,0,0.6016101,-0.6016101,5.36586,89.43081,0.1341242,1.632032,0.4102194,1.7,5.066463
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1557901,38.89976,36.15808,0.9163671,0.9163671,0,0,0,0.9163671,17.00084,0,1.110223E-16,0,0.1557901,0.964597,0.9163671,0,0,0.6684556,3.952079,0,0.8088068,-0.8088068,4.513302,75.22155,0.1341242,1.008004,0.1246321,0,4.107869
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,34.20136,34.20136,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.56713,3.143272,0,0.8756358,-0.8756358,3.590301,59.83823,0.1341242,0.9150394,0,0,3.143272
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,32.53401,32.53401,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.540059,2.267636,0,1.452632,-1.452632,2.059093,34.31815,0.1341242,2.213984,0,0,2.267636
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,30.84599,30.84599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154094,0.8150047,0,0,0,2.059093,34.31815,0.1341242,0,0,0,0.8150047
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,29.10285,29.10285,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.154094,0.8150047,0,0.1200724,-0.1200724,1.932525,32.20869,0.1341242,0.1254757,0,0,0.8150047
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.73176,27.73176,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.287508,0.6949322,0,0.1035112,-0.1035112,1.823415,30.39019,0.1341242,0.1081692,0,0,0.6949322
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,26.60871,26.60871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.40252,0.5914211,0,0,0,1.823415,30.39019,0.1341242,0,0,0,0.5914211
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,25.46499,25.46499,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.40252,0.5914211,0,0.1569535,-0.1569535,1.657971,27.6328,0.1341242,0.1640165,0,0,0.5914211
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,24.49352,24.49352,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.576913,0.4344676,0,0.1822021,-0.1822021,1.465914,24.43184,0.1341242,0.1904012,0,0,0.4344676
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,23.63918,23.63918,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.779359,0.2522654,0,0.1722175,-0.1722175,1.28438,21.4063,0.1341242,0.1799673,0,0,0.2522654
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,22.8055,22.8055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.970712,0.08004789,0,0,0,1.28438,21.4063,0.1341242,0,0,0,0.08004789
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,21.93737,21.93737,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,4.970712,0.08004789,1.263057,0,1.263057,2.482621,41.37693,0.1358977,0.4075134,0,1.7,0.08004789
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,21.23461,21.23461,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.707656,1.216799,1.38,0,1.38,3.791804,63.19661,0.1372213,0.1445523,0,1.7,1.216799
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3677898,26.56723,20.5594,0.776258,0.776258,1.7,0,0.5202,0.776258,47.37984,1.110223E-16,0,0,0.3677898,0,0,0.923742,0.8775549,2.327656,2.458799,1.245345,0,1.245345,4.973242,82.88719,0.1389413,0.8538838,0.2942318,1.7,2.826589
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7073008,33.78671,21.72379,0.4723251,0.4723251,0,0,0,0.4723251,149.7487,0,0,0,0.7073008,0.4971843,0.4723251,0,0,1.082311,3.579609,0.2101165,0,0.2101165,5.172575,86.20942,0.1387084,0.5195576,0.5658406,0,4.28691
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9588504,42.03236,24.82423,0.7773603,0.7773603,0,-1,0,0.7773603,123.347,0,0,0,0.9588504,0.818274,0.7773603,0,0,0.8721945,3.768714,0.1405765,0,0.1405765,5.305938,88.43213,0.1385531,0.8550963,0.7670804,0,4.727564
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.333565,53.88498,28.04181,0.2600873,0.2600873,0,0,0,0.2600873,512.7377,0.3281712,0,0,1.333565,0.2737761,0.2600873,0,0,0.731618,3.895233,0.731618,0,0.731618,6.000012,100,0.1377502,0.286096,1.066852,0,5.228798
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.085969,51.55458,30.83221,0.7867686,0.7867686,0,0,0,0.7867686,138.029,0.2577914,0,0,1.085969,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1377502,0.8654454,0.8687751,0,5.639658
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.204334,57.28819,33.40902,0.4859196,0.4859196,0,0,0,0.4859196,247.8463,0.6928394,0,0,1.204334,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1377502,0.5345115,0.9634669,0,5.758023
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.168156,59.36023,35.86871,0.3105796,0.3105796,0,0,0,0.3105796,376.1213,0.8412303,0,0,1.168156,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1377502,0.3416376,0.9345249,0,5.721845
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.145751,60.66819,37.41893,0.0129958,0.0129958,0,-1,0,0.0129958,8816.314,1.132071,0,0,1.145751,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1377502,0.01429539,0.9166008,0,5.69944
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.788466,53.31606,38.09414,0.8330161,0.8330161,0,0,0,0.8330161,94.65195,0,1.110223E-16,0,0.788466,0.8768591,0.8330161,0,0,0,4.553689,0,0.08839303,-0.08839303,5.906837,98.4471,0.1377502,0.9163178,0.6307728,0,5.342155
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.672335,51.63298,38.79691,0.551554,0.551554,0,0,0,0.551554,121.8983,0,0,0,0.672335,0.5805832,0.551554,0,0,0.09821448,4.465296,0.09175189,0,0.09175189,5.993881,99.89782,0.1376502,0.6067094,0.537868,0,5.137631
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3879287,45.36337,38.25261,0.8176107,0.8176107,0,0,0,0.8176107,47.44662,0,1.110223E-16,0,0.3879287,0.8606429,0.8176107,0,0,0.006462591,4.547873,0,0.4727142,-0.4727142,5.495596,91.59309,0.1376502,0.8993718,0.310343,0,4.935802
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08785518,37.83181,36.29588,0,0,0,0,0,0,0,0,0,0,0.08785518,0,0,0,0,0.5317006,4.075159,0.08785518,0,0.08785518,5.578943,92.9822,0.1375546,0,0.07028414,0,4.163013
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,34.35983,34.35983,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4438454,4.154228,0,1.06643,-1.06643,4.454827,74.24697,0.1375546,1.114419,0,0,4.154228
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,32.67181,32.67181,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.628768,3.087798,0,0.8764886,-0.8764886,3.530927,58.84867,0.1375546,0.9159305,0,0,3.087798
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,30.98379,30.98379,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.602644,2.211309,0,0.9304088,-0.9304088,2.55019,42.50309,0.1375546,0.9722772,0,0,2.211309
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,29.24065,29.24065,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.636431,1.280901,0,0.346504,-0.346504,2.184943,36.41564,0.1375546,0.3620967,0,0,1.280901
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,27.86267,27.86267,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.021436,0.9343966,0,0.02728445,-0.02728445,2.156183,35.93631,0.1375546,0.02851225,0,0,0.9343966
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,26.71895,26.71895,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.051752,0.9071122,0,0.1973464,-0.1973464,1.948161,32.46929,0.1375546,0.206227,0,0,0.9071122
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,25.56145,25.56145,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.271026,0.7097658,0,0.4310184,-0.4310184,1.493828,24.89708,0.1375546,0.4504142,0,0,0.7097658
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,24.56931,24.56931,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.749935,0.2787474,0,0.03333338,-0.03333338,1.458691,24.31148,0.1375546,0.03483338,0,0,0.2787474
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.73563,23.73563,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.786972,0.245414,0,0.1320924,-0.1320924,1.319454,21.99085,0.1375546,0.1380366,0,0,0.245414
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,22.88818,22.88818,0.176464,0.1076555,0,-1,0,0.1076555,0,0,0.06880845,0.08645485,0,0.1133216,0.1076555,0,0,4.933742,0.1133216,0,0.1133216,-0.1133216,1.200002,20,0.1375546,0.1941104,0,0,0.1133216
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,22.03383,22.03383,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1391727,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,21.33796,21.33796,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1405191,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2563156,24.77843,20.63519,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.60503,0,0,0,0.2563156,0,0,0.8890039,0.8445538,2.37087,2.419906,1.100869,0,1.100869,4.795184,79.91956,0.1419691,0.8920956,0.2050524,1.7,2.676222
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6220355,32.33632,21.82025,0.2378277,0.2378277,0.9198963,0,0.3072317,0.2378277,261.5488,0,0,0,0.6220355,0,0,0.6820685,0.6479651,1.270001,3.410688,1.270001,0,1.270001,6.000012,100,0.1417396,0.2616105,0.4976284,1.7,4.032724
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9993688,42.98479,24.94136,0,0,0,-1,0,0,0,0.9993688,0,0,0.9993688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,0,0.799495,0,5.553058
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.34151,54.22973,28.17272,1.012247,1.012247,0,0,0,1.012247,132.5279,0.2759868,0,0,1.34151,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,1.113472,1.073208,0,5.895199
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.54846,62.89429,30.98379,1.075429,1.075429,0,0,0,1.075429,143.9852,0.4164286,0,0,1.54846,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,1.182972,1.238768,0,6.102149
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.568949,66.79663,33.5606,0.2656109,0.2656109,0,0,0,0.2656109,590.6943,1.289358,0,0,1.568949,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,0.292172,1.255159,0,6.122637
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.566839,69.98152,36.02029,1.325368,1.325368,0.425,0,0.172125,1.325368,118.2192,0.6190835,0,0,1.566839,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,1.457905,1.253471,1.7,6.120528
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.345555,65.91698,37.59118,0.6386162,0.6386162,0,-1,0,0.6386162,210.6986,0.6733277,0,0,1.345555,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,0.7024779,1.076444,0,5.899244
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.053155,59.46777,38.27328,0.3465855,0.3465855,0,0,0,0.3465855,303.866,0.6883286,0,0,1.053155,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,0.3812441,0.8425243,0,5.606844
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8257645,55.05614,38.92782,0.02904902,0.02904902,0,0,0,0.02904902,2842.658,0.7951866,0,0,0.8257645,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,0.03195393,0.6606116,0,5.379453
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4732663,47.18109,38.40419,0.2842458,0.2842458,0,0,0,0.2842458,166.4989,0.1740602,0,0,0.4732663,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,0.3126704,0.3786131,0,5.026955
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1498973,39.08853,36.44746,1.287033,1.287033,1.144631,0,0.3685843,1.287033,11.64673,0,0,0,0.1498973,0.1498973,0.1424024,0,0,0,4.553689,0,0,0,6.000012,100,0.1417396,1.415737,0.1199178,1.7,4.703586
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,34.51141,34.51141,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1417396,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.82338,32.82338,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1417396,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.12158,31.12158,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1417396,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,29.35777,29.35777,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1417396,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,27.9798,27.9798,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1417396,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,26.83608,26.83608,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1417396,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,25.69236,25.69236,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1417396,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.70711,24.70711,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1417396,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,23.85276,23.85276,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1417396,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,22.99842,22.99842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1417396,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,22.13029,22.13029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1417396,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.44819,21.44819,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1417396,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1035916,22.40389,20.75232,0,0,0,0,0,0,0,0,0,0,0.1035916,0,0,0,0,3.393591,1.499457,0.1035916,0,0.1035916,2.878844,47.98064,0.141628,0,0.08287331,0,1.603048
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3675883,28.01406,21.95804,1.149197,1.149197,0,0,0,1.149197,31.98655,0,0,0,0.3675883,1.209681,1.149197,0,0,3.29,1.592689,0,0.8420925,-0.8420925,1.991201,33.18661,0.141628,1.264116,0.2940707,0,1.960278
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3997211,31.80847,25.07227,0.4944378,0.4944378,0,-1,0,0.4944378,80.84355,0,5.551115E-17,0,0.3997211,0.5204608,0.4944378,0,0,4.225658,0.7505969,0,0.1207398,-0.1207398,1.86393,31.06544,0.141628,0.5438816,0.3197769,0,1.150318
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4532611,36.15322,28.31051,0.1543517,0.1543517,0,0,0,0.1543517,293.6548,0,0,0,0.4532611,0.1624755,0.1543517,0,0,4.359813,0.6298571,0.2907857,0,0.2907857,2.139794,35.66315,0.1413158,0.1697868,0.3626089,0,1.083118
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7170027,44.18669,31.14225,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,72.04134,0,0,0,0.7170027,0,0,0.7047345,0.6694978,4.069027,0.8915642,1.3865,0,1.3865,3.455143,57.58561,0.1427475,1.094792,0.5736021,1.7,1.608567
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.2695,59.24998,33.73974,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,145.8197,-1.110223E-16,0,0,1.2695,0,0,0.8294045,0.7879342,2.682527,2.139415,2.057434,0,2.057434,5.406997,90.11644,0.1434351,0.9576551,1.0156,1.7,3.408915
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8550988,52.60987,36.17875,0.6389272,0.6389272,0,0,0,0.6389272,133.8335,0,0,0,0.8550988,0.6725549,0.6389272,0,0,0.6250927,3.991106,0.1825439,0,0.1825439,5.580173,93.0027,0.1432419,0.7028199,0.6840791,0,4.846204
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5180895,47.36951,37.74965,0,0,0,-1,0,0,0,0.07554067,0,0,0.5180895,0,0,0,0,0.4425488,4.155395,0.4425488,0,0.4425488,6.000012,100,0.1427756,0,0.4144716,0,4.673484
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6515111,50.79496,38.42485,0.3383465,0.3383465,0,0,0,0.3383465,192.5574,0.295357,0,0,0.6515111,0.3561542,0.3383465,0,0,0,4.553689,0,0,0,6.000012,100,0.1427756,0.3721811,0.5212089,0,5.2052
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5680801,49.8024,39.08628,1.167664,1.167664,0,0,0,1.167664,48.65101,0,0,0,0.5680801,1.22912,1.167664,0,0,0,4.553689,0,0.6610394,-0.6610394,5.303216,88.38674,0.1427756,1.28443,0.4544641,0,5.121769
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3599634,45.15189,38.56265,0.6299661,0.6299661,0,0,0,0.6299661,57.14012,0,0,0,0.3599634,0.6631222,0.6299661,0,0,0.7344882,3.89265,0,0.3031588,-0.3031588,4.983658,83.0608,0.1427756,0.6929627,0.2879707,0,4.252613
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1335163,38.97742,36.62659,0,0,0,0,0,0,0,0,0,0,0.1335163,0,0,0,0,1.071331,3.589491,0.1335163,0,0.1335163,5.110322,85.17188,0.1426356,0,0.1068131,0,3.723007
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,34.68365,34.68365,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.937815,3.709656,0,0.8007321,-0.8007321,4.266277,71.10447,0.1426356,0.836765,0,0,3.709656
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,32.98185,32.98185,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.827517,2.908923,0,0.9974771,-0.9974771,3.214844,53.58062,0.1426356,1.042364,0,0,2.908923
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,31.27316,31.27316,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.935825,1.911446,0,0.4932556,-0.4932556,2.694907,44.91502,0.1426356,0.5154521,0,0,1.911446
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,29.50935,29.50935,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.483887,1.418191,0,0.1115427,-0.1115427,2.57733,42.95542,0.1426356,0.1165621,0,0,1.418191
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,28.13827,28.13827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607823,1.306648,0,0,0,2.57733,42.95542,0.1426356,0,0,0,1.306648
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,26.99454,26.99454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607823,1.306648,0,0,0,2.57733,42.95542,0.1426356,0,0,0,1.306648
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,25.85083,25.85083,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.607823,1.306648,0,0.2339138,-0.2339138,2.330764,38.84598,0.1426356,0.2444399,0,0,1.306648
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,24.85868,24.85868,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.867728,1.072734,0,0.02237455,-0.02237455,2.307179,38.4529,0.1426356,0.0233814,0,0,1.072734
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,23.99056,23.99056,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.892588,1.05036,0,0.05036257,-0.05036257,2.254092,37.56812,0.1426356,0.05262889,0,0,1.05036
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,23.13621,23.13621,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.948547,0.999997,0,0.07707305,-0.07707305,2.17285,36.21409,0.1426356,0.08054133,0,0,0.999997
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,22.28187,22.28187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.034184,0.922924,0,0,0,2.17285,36.21409,0.1426356,0,0,0,0.922924
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.58599,21.58599,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.034184,0.922924,0,0.08562247,-0.08562247,2.082596,34.70986,0.1426356,0.08947548,0,0,0.922924
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3028889,25.81601,20.89011,0.4667085,0.4667085,0,0,0,0.4667085,64.89894,0,0,0,0.3028889,0.4912722,0.4667085,0,0,4.129319,0.8373016,0,0.1883832,-0.1883832,1.884022,31.40031,0.1426356,0.5133794,0.2423111,0,1.14019
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4876001,30.25038,22.10962,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,52.10024,0,0,0,0.4876001,0,0,0.7641116,0.7259061,4.338634,0.6489183,1.213506,0,1.213506,3.035255,50.58749,0.1440863,1.029477,0.3900801,1.7,1.136518
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6105505,35.77023,25.23074,0.4607894,0.4607894,0,-1,0,0.4607894,132.501,0,0,0,0.6105505,0.4850415,0.4607894,0,0,3.125128,1.741074,0.1255089,0,0.1255089,3.154324,52.57195,0.1439547,0.5068684,0.4884404,0,2.351624
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9508454,45.98092,28.48276,0.1508562,0.1508562,0,0,0,0.1508562,630.2993,0,0,0,0.9508454,0.158796,0.1508562,0,0,2.999619,1.854032,0.7920494,0,0.7920494,3.905728,65.09533,0.1431298,0.1659418,0.7606763,0,2.804877
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.093765,52.28678,31.3145,0.2849433,0.2849433,0,0,0,0.2849433,383.8535,0,0,0,1.093765,0.2999403,0.2849433,0,0,2.20757,2.566876,0.7938243,0,0.7938243,4.658815,77.64677,0.1423126,0.3134376,0.8750117,0,3.660641
