Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,45.73502,45.73502,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.893231,1.949781,0,1.43282,-1.43282,1.744927,29.08206,0.126628,1.497297,0,0,1.949781
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,44.02633,44.02633,0.8387345,0.4911129,0,-1,0,0.4911129,0,0,0.3476216,0.431495,0,0.516961,0.4911129,0,0,4.485253,0.516961,0,0.516961,-0.516961,1.200002,20,0.126628,0.922608,0,0,0.516961
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,42.12472,42.12472,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,40.18866,40.18866,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,38.65911,38.65911,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,37.55673,37.55673,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.39234,36.39234,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.38642,35.38642,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,34.57341,34.57341,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,33.6984,33.6984,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126628,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.98185,32.98185,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270601,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.55468,32.55468,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1275022,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3286889,37.77536,32.03105,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,716.2612,0,0,0,0.3286889,0,0,1.452632,1.38,2.299654,2.484,1.708689,0,1.708689,5.439373,90.65604,0.1277552,0.0504785,0.2629512,1.7,2.812689
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.682794,46.05616,33.48481,1.142644,1.142644,0,0,0,1.142644,59.75564,0,0,0,0.682794,1.202783,1.142644,0,0,0.5909654,4.02182,0,0.5199887,-0.5199887,4.891257,81.52078,0.1277552,1.256908,0.5462352,0,4.704614
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.055732,58.23145,37.16401,0.06025697,0.06025697,0,-1,0,0.06025697,1752.049,0,0,0,1.055732,0.06342839,0.06025697,0,0,1.168731,3.501831,0.9923031,0,0.9923031,5.832638,97.21044,0.1274582,0.06628267,0.8445852,0,4.557563
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.286618,68.18481,40.65718,0.4015177,0.4015177,0,0,0,0.4015177,320.4386,0.6875401,0,0,1.286618,0.4226503,0.4015177,0,0,0.1764275,4.394904,0.1764275,0,0.1764275,6.000012,100,0.1274056,0.4416695,1.029294,0,5.681522
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.283047,71.6804,43.52337,0.8162523,0.8162523,0,0,0,0.8162523,157.1875,0.4238336,0,0,1.283047,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.8978775,1.026437,0,5.836736
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.289244,74.55283,45.65234,0.03908347,0.03908347,0,0,0,0.03908347,3298.695,1.248104,0,0,1.289244,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.04299181,1.031395,0,5.842933
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.275047,76.72254,47.67107,0.3663962,0.3663962,0,0,0,0.3663962,347.9968,0.8893669,0,0,1.275047,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.4030359,1.020038,0,5.828736
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.102046,73.31308,48.83546,0.1846255,0.1846255,0,-1,0,0.1846255,596.9089,0.9077032,0,0,1.102046,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.203088,0.8816366,0,5.655735
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9987611,70.9873,49.17996,0.04802784,0.04802784,0,0,0,0.04802784,2079.546,0.9482055,0,0,0.9987611,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.05283063,0.7990089,0,5.55245
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7840666,66.05299,49.53134,0.05099651,0.05099651,0,0,0,0.05099651,1537.491,0.7303861,0,0,0.7840666,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.05609616,0.6272533,0,5.337756
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4354372,57.56097,48.91125,0.09637274,0.09637274,0,0,0,0.09637274,451.8261,0.3339922,0,0,0.4354372,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.10601,0.3483498,0,4.989126
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05319806,48.31352,47.31969,0.4270254,0.4270254,0,0,0,0.4270254,12.45782,0,5.551115E-17,0,0.05319806,0.4495004,0.4270254,0,0,0,4.553689,0,0.3963023,-0.3963023,5.582273,93.03769,0.1274056,0.4697279,0.04255845,0,4.606887
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,45.84526,45.84526,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4403359,4.157387,0,1.148751,-1.148751,4.371383,72.85623,0.1274056,1.200445,0,0,4.157387
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,44.14346,44.14346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.716726,3.008636,0,0,0,4.371383,72.85623,0.1274056,0,0,0,3.008636
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,42.24185,42.24185,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.716726,3.008636,0,1.452632,-1.452632,2.840175,47.33615,0.1274056,2.165669,0,0,3.008636
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,40.30579,40.30579,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.330761,1.556004,0,0.04489926,-0.04489926,2.792847,46.54735,0.1274056,0.04691973,0,0,1.556004
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,38.79691,38.79691,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.380649,1.511105,0,0.0544385,-0.0544385,2.735464,45.59097,0.1274056,0.05688823,0,0,1.511105
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,37.68764,37.68764,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.441136,1.456666,0,0.2750348,-0.2750348,2.445551,40.75911,0.1274056,0.2874114,0,0,1.456666
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,36.53014,36.53014,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.74673,1.181632,0,0.06427967,-0.06427967,2.377795,39.62983,0.1274056,0.06717225,0,0,1.181632
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,35.53799,35.53799,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.818152,1.117352,0,0.2144833,-0.2144833,2.15171,35.86175,0.1274056,0.224135,0,0,1.117352
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,34.72499,34.72499,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.056467,0.9028686,0,0.2255324,-0.2255324,1.913977,31.89956,0.1274056,0.2356814,0,0,0.9028686
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.84998,33.84998,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.307059,0.6773362,0,0.2209833,-0.2209833,1.681041,28.01729,0.1274056,0.2309276,0,0,0.6773362
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.13343,33.13343,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.552596,0.4563529,0,0.175768,-0.175768,1.495765,24.92936,0.1274056,0.1836776,0,0,0.4563529
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.70626,32.70626,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.747893,0.2805848,0,0.07981716,-0.07981716,1.41163,23.52712,0.1274056,0.08340893,0,0,0.2805848
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3499303,38.34023,32.2033,0.1872583,0.1872583,0,0,0,0.1872583,186.8704,0,0,0,0.3499303,0.197114,0.1872583,0,0,4.836579,0.2007677,0.1528163,0,0.1528163,1.556604,25.94335,0.12736,0.2059841,0.2799442,0,0.5506979
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6238725,45.07137,33.65706,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,151.5173,0,0,0,0.6238725,0,0,1.28825,1.223837,4.683763,0.3383023,1.84771,0,1.84771,3.309496,55.15815,0.1277129,0.4529252,0.499098,1.7,0.9621748
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8225906,53.18988,37.32248,1.125092,1.125092,0,-1,0,1.125092,73.1132,0,0,0,0.8225906,1.184307,1.125092,0,0,2.836053,2.001241,0,0.3617166,-0.3617166,2.928213,48.80345,0.1277129,1.237601,0.6580725,0,2.823832
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.001227,61.20024,40.80875,1.105492,1.105492,0,0,0,1.105492,90.56838,0,0,0,1.001227,1.163676,1.105492,0,0,3.23796,1.639525,0,0.1624496,-0.1624496,2.756976,45.94951,0.1277129,1.216042,0.8009813,0,2.640751
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.226493,70.28307,43.64049,1.7787,1.7787,0.425,0,0.172125,1.7787,68.95443,0,2.220446E-16,0,1.226493,1.424948,1.3537,0,0,3.41846,1.477075,0,0.1984551,-0.1984551,2.547786,42.46302,0.1277129,1.956571,0.9811942,1.7,2.703568
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.268752,74.11881,45.76947,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,18511.81,2.220446E-16,0,0,1.268752,0,0,1.452632,1.38,3.638966,1.27862,2.648752,0,2.648752,5.060613,84.34338,0.1276562,0.007539117,1.015002,1.7,2.547372
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.136172,72.95753,47.7882,0.1620465,0.1620465,0,0,0,0.1620465,701.1396,0,0,0,1.136172,0.1705753,0.1620465,0,0,0.9902135,3.662497,0.9655968,0,0.9655968,5.976658,99.61078,0.1273713,0.1782511,0.9089377,0,4.798669
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8981974,68.15944,48.9457,0.4571669,0.4571669,0,-1,0,0.4571669,196.4704,0.3923524,0,0,0.8981974,0.4812283,0.4571669,0,0,0.02461671,4.531534,0.02461671,0,0.02461671,6.000012,100,0.1273641,0.5028836,0.7185579,0,5.429731
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.895466,68.49931,49.29708,0.7852322,0.7852322,0,0,0,0.7852322,114.0384,0.06890573,0,0,0.895466,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1273641,0.8637555,0.7163728,0,5.449155
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6674579,63.45771,49.64847,0.534978,0.534978,0,0,0,0.534978,124.7636,0.1043232,0,0,0.6674579,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1273641,0.5884758,0.5339664,0,5.221147
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3550298,55.9637,48.98704,0.04588091,0.04588091,0,0,0,0.04588091,773.8073,0.3067341,0,0,0.3550298,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1273641,0.050469,0.2840239,0,4.908719
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04879651,48.34863,47.43682,0.7185677,0.7185677,0,0,0,0.7185677,6.790802,0,2.220446E-16,0,0.04879651,0.756387,0.7185677,0,0,0,4.553689,0,0.7075905,-0.7075905,5.254146,87.56892,0.1273641,0.7904244,0.03903721,0,4.602486
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,45.96238,45.96238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7862117,3.846098,0,0,0,5.254146,87.56892,0.1273641,0,0,0,3.846098
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,44.21924,44.21924,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7862117,3.846098,0,1.04117,-1.04117,4.156657,69.27747,0.1273641,1.088023,0,0,3.846098
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,42.35897,42.35897,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.943067,2.804929,0,1.149976,-1.149976,2.944475,49.07449,0.1273641,1.201725,0,0,2.804929
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,40.42292,40.42292,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.220818,1.654952,0,0.1307198,-0.1307198,2.806685,46.77798,0.1273641,0.1366021,0,0,1.654952
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,38.90715,38.90715,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.366062,1.524233,0,0.2433273,-0.2433273,2.550195,42.50317,0.1273641,0.2542771,0,0,1.524233
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.636426,1.280905,0,0,0,2.550195,42.50317,0.1273641,0,0,0,1.280905
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,36.66105,36.66105,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.636426,1.280905,0,0.1464886,-0.1464886,2.395783,39.92963,0.1273641,0.1530806,0,0,1.280905
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799191,1.134417,0,0,0,2.395783,39.92963,0.1273641,0,0,0,1.134417
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,34.84212,34.84212,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.799191,1.134417,0,0.03319843,-0.03319843,2.360788,39.34639,0.1273641,0.03469236,0,0,1.134417
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.98777,33.98777,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.836078,1.101218,0,0.04378111,-0.04378111,2.314639,38.57724,0.1273641,0.04575126,0,0,1.101218
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,33.27122,33.27122,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.884724,1.057437,0,0.04407886,-0.04407886,2.268176,37.80286,0.1273641,0.04606241,0,0,1.057437
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.84406,32.84406,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.933701,1.013358,0,0.08394983,-0.08394983,2.179685,36.32801,0.1273641,0.08772757,0,0,1.013358
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3397078,38.31862,32.36176,0,0,0,0,0,0,0,0,0,0,0.3397078,0,0,0,0,4.026978,0.9294086,0.3397078,0,0.3397078,2.50196,41.69925,0.1272642,0,0.2717662,0,1.269116
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7332954,47.41462,33.79486,0.5655333,0.5655333,0,0,0,0.5655333,129.6644,0,0,0,0.7332954,0.5952982,0.5655333,0,0,3.68727,1.235146,0.1379972,0,0.1379972,2.632876,43.88118,0.1272236,0.6220866,0.5866363,0,1.968441
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9108331,55.27643,37.46027,0.3006278,0.3006278,0,-1,0,0.3006278,302.977,0,0,0,0.9108331,0.3164503,0.3006278,0,0,3.549273,1.359343,0.5943828,0,0.5943828,3.196757,53.27917,0.1270493,0.3306906,0.7286665,0,2.270176
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.315506,69.29865,40.92588,0.6082168,0.6082168,0,0,0,0.6082168,216.289,0,0,0,1.315506,0.6402283,0.6082168,0,0,2.95489,1.894287,0.6752778,0,0.6752778,3.837382,63.95623,0.1268518,0.6690385,1.052405,0,3.209794
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.358032,74.09693,43.75762,0.864326,0.864326,0,0,0,0.864326,157.1204,0,0,0,1.358032,0.9098169,0.864326,0,0,2.279613,2.502038,0.4482154,0,0.4482154,4.262596,71.04312,0.1267211,0.9507586,1.086426,0,3.86007
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.306448,75.34714,45.88659,0.5256156,0.5256156,0,0,0,0.5256156,248.5558,0,0,0,1.306448,0.5532795,0.5256156,0,0,1.831397,2.905431,0.7531687,0,0.7531687,4.977115,82.95174,0.126502,0.5781772,1.045159,0,4.21188
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.177474,74.23858,47.90533,0.9318447,0.9318447,0,0,0,0.9318447,126.3594,0,0,0,1.177474,0.9808891,0.9318447,0,0,1.078229,3.583283,0.1965844,0,0.1965844,5.163611,86.06001,0.126445,1.025029,0.9419788,0,4.760756
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9796776,70.3551,49.06283,1.142989,1.142989,0,-1,0,1.142989,85.71188,0,0,0,0.9796776,1.203147,1.142989,0,0,0.8816442,3.760209,0,0.223469,-0.223469,4.928054,82.13407,0.126445,1.257288,0.7837421,0,4.739887
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9282016,69.40816,49.37288,0,0,0,0,0,0,0,0,0,0,0.9282016,0,0,0,0,1.129943,3.53674,0.9282016,0,0.9282016,5.808623,96.8102,0.1261763,0,0.7425613,0,4.464942
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6104363,62.24744,49.72426,0.3529929,0.3529929,0,0,0,0.3529929,172.9316,0.03712331,0,0,0.6104363,0.3715715,0.3529929,0,0,0.2017415,4.372122,0.2017415,0,0.2017415,6.000012,100,0.126118,0.3882922,0.488349,0,4.982558
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3565019,56.07361,49.06283,1.212041,1.212041,0,0,0,1.212041,29.41336,0,0,0,0.3565019,1.275833,1.212041,0,0,0,4.553689,0,0.9193307,-0.9193307,5.030952,83.84904,0.126118,1.333245,0.2852015,0,4.910191
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0486712,48.42251,47.51261,0.8718209,0.8718209,0,0,0,0.8718209,5.582706,0,1.110223E-16,0,0.0486712,0.9177062,0.8718209,0,0,1.021479,3.634358,0,0.8690349,-0.8690349,4.114909,68.58168,0.126118,0.959003,0.03893696,0,3.683029
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,46.03817,46.03817,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.987073,2.765323,0,1.452632,-1.452632,2.583701,43.0616,0.126118,1.636586,0,0,2.765323
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,44.37771,44.37771,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.601108,1.312692,0,0.5553828,-0.5553828,1.998276,33.30453,0.126118,0.580375,0,0,1.312692
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.2182,0.757309,0,0,0,1.998276,33.30453,0.126118,0,0,0,0.757309
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,40.5745,40.5745,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.2182,0.757309,0,0.02066883,-0.02066883,1.976489,32.94142,0.126118,0.02159893,0,0,0.757309
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.02428,39.02428,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.241165,0.7366401,0,0.1808054,-0.1808054,1.785904,29.765,0.126118,0.1889417,0,0,0.7366401
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.94256,37.94256,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.44206,0.5558347,0,0.0518906,-0.0518906,1.731206,28.85338,0.126118,0.05422568,0,0,0.5558347
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,36.79884,36.79884,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.499716,0.5039441,0,0.1795627,-0.1795627,1.54193,25.69879,0.126118,0.1876431,0,0,0.5039441
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,35.79292,35.79292,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.699231,0.3243814,0,0.1286079,-0.1286079,1.406366,23.43938,0.126118,0.1343952,0,0,0.3243814
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.99369,34.99369,0.3283765,0.1859848,0,-1,0,0.1859848,0,0,0.1423916,0.1752293,0,0.1957735,0.1859848,0,0,4.842128,0.1957735,0,0.1957735,-0.1957735,1.200002,20,0.126118,0.3612141,0,0,0.1957735
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.14624,34.14624,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126118,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126118,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008675965,33.1706,33.02319,0,0,0,0,0,0,0,0,0,0,0.008675965,0,0,0,0,5.059654,0,0.008675965,0,0.008675965,1.208233,20.13718,0.1261155,0,0.006940772,0,0.008675965
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3495635,38.67733,32.53401,0,0,0,0,0,0,0,0,0,0,0.3495635,0,0,0,0,5.050978,0.007808369,0.3495635,0,0.3495635,1.539858,25.66425,0.1260147,0,0.2796508,0,0.3573718
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6990862,46.88667,33.94643,0.3628137,0.3628137,0,0,0,0.3628137,192.6846,0,0,0,0.6990862,0.3819092,0.3628137,0,0,4.701415,0.3224155,0.3171771,0,0.3171771,1.840759,30.67925,0.1259234,0.3990951,0.559269,0,1.021502
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.059453,58.84186,37.61185,0.4686871,0.4686871,0,-1,0,0.4686871,226.047,0,0,0,1.059453,0.4933549,0.4686871,0,0,4.384238,0.6078749,0.5660985,0,0.5660985,2.377807,39.63004,0.1257607,0.5155558,0.8475626,0,1.667328
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.182791,65.94785,41.04301,0.654053,0.654053,0,0,0,0.654053,180.8402,0,0,0,1.182791,0.6884768,0.654053,0,0,3.81814,1.117363,0.494314,0,0.494314,2.846754,47.44581,0.125619,0.7194582,0.9462326,0,2.300154
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.122269,67.86551,43.9092,0.6658053,0.6658053,0,0,0,0.6658053,168.5581,0,0,0,1.122269,0.7008477,0.6658053,0,0,3.323826,1.562246,0.4214212,0,0.4214212,3.24655,54.10905,0.1254985,0.7323859,0.8978151,0,2.684515
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.311943,75.657,46.00372,0,0,0,0,0,0,0,0,0,0,1.311943,0,0,0,0,2.902404,1.941525,1.311943,0,1.311943,4.491168,74.85265,0.1251247,0,1.049554,0,3.253468
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.27588,77.18869,48.01557,1.053957,1.053957,0,0,0,1.053957,121.0562,0,0,0,1.27588,1.109428,1.053957,0,0,1.590461,3.122274,0.1664521,0,0.1664521,4.649078,77.48448,0.1250774,1.159352,1.020704,0,4.398154
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.031452,71.84258,49.17996,0.5897331,0.5897331,0,-1,0,0.5897331,174.9015,0,0,0,1.031452,0.6207716,0.5897331,0,0,1.424009,3.272081,0.4106802,0,0.4106802,5.038684,83.9779,0.1249609,0.6487064,0.8251615,0,4.303533
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8107854,66.64706,49.49,0.5666252,0.5666252,0,0,0,0.5666252,143.0902,0,0,0,0.8107854,0.5964476,0.5666252,0,0,1.013329,3.641693,0.2143378,0,0.2143378,5.242023,87.36687,0.1249002,0.6232877,0.6486283,0,4.452478
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6712348,63.75805,49.84138,0.5265018,0.5265018,0,0,0,0.5265018,127.4895,0,0,0,0.6712348,0.5542125,0.5265018,0,0,0.7989911,3.834597,0.1170224,0,0.1170224,5.35304,89.21715,0.1248671,0.579152,0.5369878,0,4.505832
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3289418,55.67265,49.22129,0,0,0,0,0,0,0,0,0,0,0.3289418,0,0,0,0,0.6819687,3.939917,0.3289418,0,0.3289418,5.665101,94.41817,0.1247741,0,0.2631534,0,4.268859
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04717858,48.51225,47.62973,0,0,0,0,0,0,0,0,0,0,0.04717858,0,0,0,0,0.353027,4.235965,0.04717858,0,0.04717858,5.709859,95.16412,0.1247608,0,0.03774287,0,4.283143
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,46.19664,46.19664,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.3058484,4.278425,0,0.3552468,-0.3552468,5.335396,88.92309,0.1247608,0.3712329,0,0,4.278425
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,44.48795,44.48795,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.7005671,3.923179,0,1.452632,-1.452632,3.804188,63.403,0.1247608,2.463288,0,0,3.923179
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,42.59323,42.59323,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.314602,2.470547,0,0.809073,-0.809073,2.95135,49.18906,0.1247608,0.8454813,0,0,2.470547
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,40.69163,40.69163,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.213572,1.661474,0,0.3157208,-0.3157208,2.618551,43.64243,0.1247608,0.3299282,0,0,1.661474
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,39.16207,39.16207,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.564373,1.345753,0,0.1214018,-0.1214018,2.490582,41.50962,0.1247608,0.1268649,0,0,1.345753
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,38.08036,38.08036,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.699264,1.224351,0,0.2135507,-0.2135507,2.26548,37.75792,0.1247608,0.2231605,0,0,1.224351
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.93664,36.93664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.936543,1.010801,0,0,0,2.26548,37.75792,0.1247608,0,0,0,1.010801
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.92383,35.92383,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.936543,1.010801,0,0.1131802,-0.1131802,2.146178,35.76955,0.1247608,0.1182733,0,0,1.010801
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.13149,35.13149,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.062298,0.8976205,0,0.1923866,-0.1923866,1.943384,32.38967,0.1247608,0.201044,0,0,0.8976205
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,34.27715,34.27715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276061,0.7052339,0,0,0,1.943384,32.38967,0.1247608,0,0,0,0.7052339
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,33.5606,33.5606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.276061,0.7052339,0,0,0,1.943384,32.38967,0.1247608,0,0,0,0.7052339
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004057325,33.24374,33.17477,0,0,0,0,0,0,0,0,0,0,0.004057325,0,0,0,0,4.276061,0.7052339,0.004057325,0,0.004057325,1.947233,32.45382,0.1247596,0,0.00324586,0,0.7092912
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4227816,40.19296,32.69247,0.4316706,0.4316706,0,0,0,0.4316706,97.94079,0,0,0,0.4227816,0.4543901,0.4316706,0,0,4.272004,0.7088855,0,0.03160851,-0.03160851,1.913915,31.89852,0.1247596,0.4748377,0.3382253,0,1.131667
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7229347,47.56604,34.12557,0.6806327,0.6806327,0,0,0,0.6806327,106.2151,0,0,0,0.7229347,0.7164555,0.6806327,0,0,4.307124,0.677277,0.006479138,0,0.006479138,1.920062,32.00097,0.1247578,0.748696,0.5783477,0,1.400212
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.068666,59.21973,37.74965,0.7783343,0.7783343,0,-1,0,0.7783343,137.3016,0,0,0.004168427,1.068666,0.8192992,0.7783343,0,0,4.300645,0.6831082,0.2493663,0,0.2493663,2.156631,35.94378,0.1246874,0.8561677,0.8549324,0,1.751774
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.034965,62.41779,41.16014,0.3570319,0.3570319,0,0,0,0.3570319,289.8802,0,0,0,1.034965,0.375823,0.3570319,0,0,4.051279,0.9075379,0.6591417,0,0.6591417,2.781948,46.36571,0.1245018,0.3927351,0.8279718,0,1.942503
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.201941,70.05003,43.98499,0.4188937,0.4188937,0,0,0,0.4188937,286.9323,0,0,0,1.201941,0.4409407,0.4188937,0,0,3.392137,1.500765,0.7610004,0,0.7610004,3.503896,58.39816,0.1242881,0.4607831,0.9615529,0,2.702707
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.332534,76.35724,46.07951,0.6249375,0.6249375,0,0,0,0.6249375,213.2268,0,0,0,1.332534,0.657829,0.6249375,0,0,2.631137,2.185666,0.6747054,0,0.6747054,4.143978,69.06616,0.1240993,0.6874313,1.066028,0,3.5182
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.267635,77.05311,48.09824,0.5152372,0.5152372,0,0,0,0.5152372,246.0295,0,0,0,1.267635,0.542355,0.5152372,0,0,1.956431,2.792901,0.7252804,0,0.7252804,4.832039,80.53383,0.1238969,0.566761,1.014108,0,4.060536
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.124269,74.43613,49.25574,0.07494081,0.07494081,0,-1,0,0.07494081,1500.209,0,0,0,1.124269,0.07888506,0.07494081,0,0,1.231151,3.445653,1.045384,0,1.045384,5.823778,97.06277,0.1236064,0.08243489,0.8994149,0,4.569921
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9158138,69.32125,49.56579,0.700729,0.700729,0,0,0,0.700729,130.6944,0,0,0,0.9158138,0.7376094,0.700729,0,0,0.1857675,4.386498,0.1782044,0,0.1782044,5.992837,99.88042,0.123557,0.7708018,0.7326511,0,5.302312
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7135049,64.82137,49.91718,0.226473,0.226473,0,0,0,0.226473,315.0508,0.4675492,0,0,0.7135049,0.2383926,0.226473,0,0,0.007563088,4.546882,0.007563088,0,0.007563088,6.000012,100,0.123555,0.2491203,0.5708039,0,5.260387
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3674155,56.50208,49.25574,0,0,0,0,0,0,0,0.3674155,0,0,0.3674155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123555,0,0.2939324,0,4.921104
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.0467537,48.58048,47.70552,0.4609966,0.4609966,0,0,0,0.4609966,10.14187,0,0,0,0.0467537,0.4852596,0.4609966,0,0,0,4.553689,0,0.4385059,-0.4385059,5.537786,92.29625,0.123555,0.5070963,0.03740296,0,4.600442
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,46.27243,46.27243,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4872288,4.115183,0,0.09559675,-0.09559675,5.437018,90.61679,0.123555,0.09989861,0,0,4.115183
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,44.57063,44.57063,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5934474,4.019586,0,0.2392254,-0.2392254,5.184853,86.41404,0.123555,0.2499905,0,0,4.019586
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,42.71036,42.71036,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8592534,3.780361,0,0.3938864,-0.3938864,4.76966,79.49417,0.123555,0.4116113,0,0,3.780361
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,40.7743,40.7743,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.296905,3.386474,0,0.08005819,-0.08005819,4.685271,78.0877,0.123555,0.08366082,0,0,3.386474
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,39.25853,39.25853,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.385859,3.306416,0,0.1095128,-0.1095128,4.569835,76.16376,0.123555,0.1144409,0,0,3.306416
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,38.17682,38.17682,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.507539,3.196903,0,0.1606928,-0.1606928,4.400449,73.34068,0.123555,0.167924,0,0,3.196903
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.0331,37.0331,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.686087,3.036211,0,0.112508,-0.112508,4.281856,71.36412,0.123555,0.1175709,0,0,3.036211
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.04096,36.04096,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.811096,2.923703,0,0.06264491,-0.06264491,4.215822,70.26356,0.123555,0.06546392,0,0,2.923703
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,35.24862,35.24862,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.880701,2.861058,0,0.07396387,-0.07396387,4.137857,68.96415,0.123555,0.07729225,0,0,2.861058
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,34.39428,34.39428,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.962883,2.787094,0,0.1194334,-0.1194334,4.011963,66.86592,0.123555,0.1248079,0,0,2.787094
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,33.67773,33.67773,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.095587,2.66766,0,0.1401741,-0.1401741,3.864207,64.40332,0.123555,0.1464819,0,0,2.66766
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01875765,33.63218,33.31256,0.1293964,0.1293964,0,0,0,0.1293964,14.49628,0,0,0,0.01875765,0.1362067,0.1293964,0,0,2.251336,2.527486,0,0.117449,-0.117449,3.740405,62.33995,0.123555,0.142336,0.01500612,0,2.546244
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2353497,36.93589,32.84406,0.4123749,0.4123749,0,0,0,0.4123749,57.07179,0,5.551115E-17,0,0.2353497,0.4340788,0.4123749,0,0,2.381835,2.410037,0,0.1987291,-0.1987291,3.530926,58.84865,0.123555,0.4536124,0.1882798,0,2.645387
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6165262,45.57259,34.25648,0.3354723,0.3354723,0,0,0,0.3354723,183.7786,0,0,0,0.6165262,0.3531287,0.3354723,0,0,2.602645,2.211308,0.2633975,0,0.2633975,3.780807,63.01332,0.123482,0.3690195,0.493221,0,2.827835
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6981214,51.1531,37.86678,0,0,0,-1,0,0,0,0,0,0,0.6981214,0,0,0,0,2.339248,2.448366,0.6981214,0,0.6981214,4.443103,74.05157,0.1232892,0,0.5584971,0,3.146487
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9774786,61.13473,41.23593,0.6330669,0.6330669,0,0,0,0.6330669,154.4037,0,0,0,0.9774786,0.6663862,0.6330669,0,0,1.641126,3.076675,0.3110925,0,0.3110925,4.738231,78.97036,0.1232034,0.6963736,0.7819829,0,4.054154
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9449694,63.64398,44.06767,0.8919144,0.8919144,0,0,0,0.8919144,105.9484,0,0,0,0.9449694,0.9388573,0.8919144,0,0,1.330034,3.356658,0.006112028,0,0.006112028,4.74403,79.067,0.1232018,0.9811059,0.7559755,0,4.301628
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7189935,60.75352,46.1553,0.5695363,0.5695363,0,0,0,0.5695363,126.2419,0,0,0,0.7189935,0.5995119,0.5695363,0,0,1.323922,3.362159,0.1194816,0,0.1194816,4.85738,80.95617,0.1231689,0.6264899,0.5751948,0,4.081153
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9971381,69.75084,48.17403,0.9670782,0.9670782,0,0,0,0.9670782,103.1083,0,0,0,0.9971381,1.017977,0.9670782,0,0,1.20444,3.469693,0,0.02083888,-0.02083888,4.835413,80.59007,0.1231689,1.063786,0.7977105,0,4.466831
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.07961,73.26846,49.29708,0.1570732,0.1570732,0,-1,0,0.1570732,687.329,0,0,0,1.07961,0.1653402,0.1570732,0,0,1.227594,3.448854,0.9142695,0,0.9142695,5.702766,95.04591,0.1229177,0.1727805,0.8636878,0,4.528464
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8817596,68.56584,49.64847,0,0,0,0,0,0,0,0.5684347,0,0,0.8817596,0,0,0,0,0.3133249,4.271697,0.3133249,0,0.3133249,6.000012,100,0.1228319,0,0.7054077,0,5.153456
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5637476,61.46083,49.95851,0.6872022,0.6872022,0,0,0,0.6872022,82.03519,0,0,0,0.5637476,0.7233707,0.6872022,0,0,0,4.553689,0,0.1596231,-0.1596231,5.831755,97.19572,0.1228319,0.7559224,0.450998,0,5.117436
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3165812,55.5419,49.33842,0.5821435,0.5821435,0,0,0,0.5821435,54.38199,0,1.110223E-16,0,0.3165812,0.6127827,0.5821435,0,0,0.177359,4.394066,0,0.2962014,-0.2962014,5.519531,91.992,0.1228319,0.6403579,0.253265,0,4.710647
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04319317,48.59661,47.7882,0.3735878,0.3735878,0,0,0,0.3735878,11.56172,0,1.110223E-16,0,0.04319317,0.3932503,0.3735878,0,0,0.5064717,4.097865,0,0.3500572,-0.3500572,5.150538,85.84213,0.1228319,0.4109466,0.03455453,0,4.141057
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,46.35511,46.35511,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8954241,3.747807,0,1.318963,-1.318963,3.76023,62.67037,0.1228319,1.378316,0,0,3.747807
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,44.68776,44.68776,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.360938,2.428845,0,0.93367,-0.93367,2.776055,46.26749,0.1228319,0.9756852,0,0,2.428845
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,42.78615,42.78615,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.398349,1.495175,0,0.9664483,-0.9664483,1.757329,29.28876,0.1228319,1.009938,0,0,1.495175
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472181,0.5287263,0,0,0,1.757329,29.28876,0.1228319,0,0,0,0.5287263
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,39.33432,39.33432,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.472181,0.5287263,0,0.1065961,-0.1065961,1.644967,27.41606,0.1228319,0.1113929,0,0,0.5287263
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,38.25261,38.25261,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.590621,0.4221303,0,0.03425784,-0.03425784,1.608856,26.81421,0.1228319,0.03579944,0,0,0.4221303
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,37.12956,37.12956,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.628685,0.3878724,0,0.02074437,-0.02074437,1.586989,26.44977,0.1228319,0.02167787,0,0,0.3878724
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,36.15808,36.15808,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.651734,0.3671281,0,0.01445244,-0.01445244,1.571755,26.19587,0.1228319,0.0151028,0,0,0.3671281
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667793,0.3526756,0,0,0,1.571755,26.19587,0.1228319,0,0,0,0.3526756
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,34.51141,34.51141,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.667793,0.3526756,0,0.05156508,-0.05156508,1.517401,25.28996,0.1228319,0.05388552,0,0,0.3526756
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,33.79486,33.79486,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.725087,0.3011105,0,0.1594037,-0.1594037,1.349375,22.48953,0.1228319,0.1665768,0,0,0.3011105
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02420475,33.85646,33.44347,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.27453,2.220446E-16,0,0,0.02420475,0,0,1.452632,1.38,4.902202,0.1417069,1.404205,0,1.404205,2.68152,44.69191,0.1233,0.2591383,0.0193638,1.7,0.1659116
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1721714,35.95733,32.98185,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.57216,0,0,0,0.1721714,0,0,1.229228,1.167767,3.497998,1.405491,1.339938,0,1.339938,3.952697,65.87816,0.1237907,0.5178488,0.1377371,1.7,1.577662
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3351246,40.34531,34.39428,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,69.96391,0,0,0,0.3351246,0,0,1.221004,1.159953,2.158059,2.611436,1.495078,0,1.495078,5.371053,89.51736,0.124236,0.5268961,0.2680997,1.7,2.94656
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8066499,53.58474,37.9839,0.05684488,0.05684488,0,-1,0,0.05684488,1419.037,0.08383189,0,0,0.8066499,0.05983671,0.05684488,0,0,0.6629813,3.957006,0.6629813,0,0.6629813,6.000012,100,0.1240544,0.06252936,0.6453199,0,4.763656
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.241351,67.79696,41.31171,0.2731302,0.2731302,0,0,0,0.2731302,454.4906,0.9538457,0,0,1.241351,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1240544,0.3004433,0.993081,0,5.79504
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.329887,73.73227,44.10212,0,0,0,0,0,0,0,1.329887,0,0,1.329887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240544,0,1.06391,0,5.883576
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.421238,79.19365,46.19664,0.9413165,0.9413165,0,0,0,0.9413165,150.9841,0.4303788,0,0,1.421238,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1240544,1.035448,1.136991,0,5.974927
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9394526,68.32931,48.20848,0.3783163,0.3783163,0,0,0,0.3783163,248.3247,0.541225,0,0,0.9394526,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1240544,0.4161479,0.7515621,0,5.493142
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8570275,67.63733,49.37288,1.483337,1.38,0,-1,0,1.38,62.10344,2.220446E-16,0.1033372,0.2516709,0.8570275,1.452632,1.38,0,0,0,4.553689,0,0.5956041,-0.5956041,5.37219,89.53632,0.1240544,1.631671,0.685622,0,5.410717
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6151407,62.30793,49.68292,0.3643521,0.3643521,0,0,0,0.3643521,168.8314,0,0,0,0.6151407,0.3835285,0.3643521,0,0,0.6617823,3.958085,0.2316121,0,0.2316121,5.591917,93.19843,0.1239911,0.4007873,0.4921125,0,4.573225
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5223264,60.58584,49.99296,0.9257665,0.9257665,0,0,0,0.9257665,56.42097,0,0,0,0.5223264,0.974491,0.9257665,0,0,0.4301702,4.166536,0,0.4521646,-0.4521646,5.115294,85.25471,0.1239911,1.018343,0.4178611,0,4.688862
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3254311,55.75909,49.37288,0,0,0,0,0,0,0,0,0,0,0.3254311,0,0,0,0,0.9325753,3.714371,0.3254311,0,0.3254311,5.424025,90.40022,0.1239023,0,0.2603449,0,4.039802
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04423541,48.69242,47.86399,0.2907957,0.2907957,0,0,0,0.2907957,15.21185,0,5.551115E-17,0,0.04423541,0.3061007,0.2907957,0,0,0.6071442,4.007259,0,0.2618653,-0.2618653,5.147994,85.79973,0.1239023,0.3198752,0.03538832,0,4.051495
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,46.43089,46.43089,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.8981057,3.745394,0,0.7823703,-0.7823703,4.323303,72.05492,0.1239023,0.817577,0,0,3.745394
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,44.76354,44.76354,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.767406,2.963023,0,0.2379694,-0.2379694,4.072462,67.87422,0.1239023,0.2486781,0,0,2.963023
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,42.86194,42.86194,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.031816,2.725054,0,1.242783,-1.242783,2.762453,46.04079,0.1239023,1.298708,0,0,2.725054
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,40.96722,40.96722,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.412687,1.482271,0,0.1135056,-0.1135056,2.642808,44.04671,0.1239023,0.1186134,0,0,1.482271
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,39.43078,39.43078,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.538804,1.368765,0,0.06176722,-0.06176722,2.577699,42.96157,0.1239023,0.06454674,0,0,1.368765
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607434,1.306998,0,0,0,2.577699,42.96157,0.1239023,0,0,0,1.306998
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,37.22602,37.22602,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.607434,1.306998,0,0.1923082,-0.1923082,2.374989,39.58307,0.1239023,0.200962,0,0,1.306998
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,36.25454,36.25454,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.82111,1.11469,0,0.1873674,-0.1873674,2.177486,36.29137,0.1239023,0.1957989,0,0,1.11469
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,35.46221,35.46221,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.029296,0.9273226,0,0.0908445,-0.0908445,2.081728,34.69539,0.1239023,0.0949325,0,0,0.9273226
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,34.62853,34.62853,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.130234,0.8364781,0,0.1789719,-0.1789719,1.893075,31.55118,0.1239023,0.1870256,0,0,0.8364781
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.93266,33.93266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.329092,0.6575062,0,0,0,1.893075,31.55118,0.1239023,0,0,0,0.6575062
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02578623,34.02168,33.58127,0.08695145,0.08695145,0,0,0,0.08695145,29.65589,0,1.387779E-17,0,0.02578623,0.09152784,0.08695145,0,0,4.329092,0.6575062,0,0.06574162,-0.06574162,1.823777,30.39622,0.1239023,0.0956466,0.02062898,0,0.6832924
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3134467,38.64077,33.13343,0.502961,0.502961,0,0,0,0.502961,62.32027,0,0,0,0.3134467,0.5294327,0.502961,0,0,4.402138,0.5917646,0,0.215986,-0.215986,1.596108,26.60174,0.1239023,0.5532572,0.2507574,0,0.9052113
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7307673,48.14885,34.51141,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,148.6095,0,0,0,0.7307673,0,0,1.208264,1.14785,4.642123,0.3757786,1.878618,0,1.878618,3.378321,56.30524,0.1242399,0.5409102,0.5846138,1.7,1.106546
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.12682,60.99758,38.08036,0.09277806,0.09277806,0,-1,0,0.09277806,1214.532,0,0,0,1.12682,0.09766112,0.09277806,0,0,2.763505,2.066535,1.029158,0,1.029158,4.354666,72.57763,0.1239602,0.1020559,0.9014557,0,3.193354
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.272304,68.71256,41.3875,0.953142,0.953142,0,0,0,0.953142,133.4853,0,0,0,1.272304,1.003307,0.953142,0,0,1.734347,2.992777,0.268997,0,0.268997,4.609859,76.83084,0.1238873,1.048456,1.017843,0,4.265081
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.331776,73.83926,44.14346,0.3200617,0.3200617,0,0,0,0.3200617,416.0996,0,0,0,1.331776,0.3369071,0.3200617,0,0,1.465349,3.234874,0.9948686,0,0.9948686,5.553675,92.56106,0.1236183,0.3520679,1.065421,0,4.56665
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.35775,77.31212,46.23798,0.3713689,0.3713689,0,0,0,0.3713689,365.6069,0.496355,0,0,1.35775,0.3909146,0.3713689,0,0,0.4704808,4.130256,0.4704808,0,0.4704808,6.000012,100,0.1234916,0.4085058,1.0862,0,5.488007
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.167101,74.37825,48.24982,0.5032945,0.5032945,0,0,0,0.5032945,231.8922,0.6373169,0,0,1.167101,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1234916,0.5536239,0.9336804,0,5.720789
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.151665,75.34205,49.37288,0.4632373,0.4632373,0,-1,0,0.4632373,248.6124,0.6640469,0,0,1.151665,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1234916,0.509561,0.9213321,0,5.705354
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.01421,71.99102,49.68292,0,0,0,0,0,0,0,1.01421,0,0,1.01421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234916,0,0.811368,0,5.567899
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5901484,62.08637,49.99296,0.7470049,0.7470049,0,0,0,0.7470049,79.00194,0,0,0,0.5901484,0.786321,0.7470049,0,0,0,4.553689,0,0.1961726,-0.1961726,5.793228,96.5536,0.1234916,0.8217054,0.4721187,0,5.143837
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3593307,56.45762,49.37288,0,0,0,0,0,0,0,0.1413611,0,0,0.3593307,0,0,0,0,0.2179696,4.357516,0.2179696,0,0.2179696,6.000012,100,0.1234329,0,0.2874645,0,4.716847
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04411017,48.69006,47.86399,0.2654927,0.2654927,0,0,0,0.2654927,16.61446,0,5.551115E-17,0,0.04411017,0.279466,0.2654927,0,0,0,4.553689,0,0.2353558,-0.2353558,5.751925,95.86523,0.1234329,0.292042,0.03528813,0,4.597799
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,46.46534,46.46534,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2615065,4.318333,0,0.3845591,-0.3845591,5.346564,89.10923,0.1234329,0.4018642,0,0,4.318333
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,44.80488,44.80488,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6887943,3.933774,0,0.9422637,-0.9422637,4.353331,72.55537,0.1234329,0.9846656,0,0,3.933774
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735754,2.99151,0,0,0,4.353331,72.55537,0.1234329,0,0,0,2.99151
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,41.04301,41.04301,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.735754,2.99151,0,0.1994128,-0.1994128,4.143132,69.05206,0.1234329,0.2083864,0,0,2.99151
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,39.49279,39.49279,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.957324,2.792098,0,0.08688269,-0.08688269,4.051549,67.52569,0.1234329,0.09079241,0,0,2.792098
