Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.710183,49.16882,35.82737,0.7127622,0.7127622,0,0,0,0.7127622,99.63813,0,0,0,0.710183,0.750276,0.7127622,0,0,4.168534,0.8020086,0,0.04009305,-0.04009305,2.003132,33.38546,0.1192023,0.7840384,0.5681463,0,1.512192
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.00981,59.42287,39.10695,0.4798256,0.4798256,0,-1,0,0.4798256,210.4536,0,0,0,1.00981,0.5050796,0.4798256,0,0,4.213081,0.7619155,0.5047306,0,0.5047306,2.481961,41.36594,0.1190881,0.5278081,0.8078481,0,1.771726
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.225178,68.09319,41.89735,0.2898125,0.2898125,0,0,0,0.2898125,422.7484,0,0,0,1.225178,0.3050658,0.2898125,0,0,3.708351,1.216173,0.9201117,0,0.9201117,3.354856,55.91415,0.1188805,0.3187937,0.980142,0,2.44135
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.377442,75.56596,44.4535,0.9857741,0.9857741,0,0,0,0.9857741,139.7321,0,0,0,1.377442,1.037657,0.9857741,0,0,2.788239,2.044274,0.3397854,0,0.3397854,3.677205,61.28662,0.118804,1.084352,1.101954,0,3.421716
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.39535,78.70621,46.43089,0.538649,0.538649,0,0,0,0.538649,259.0463,0,0,0,1.39535,0.5669989,0.538649,0,0,2.448454,2.35008,0.8283512,0,0.8283512,4.463048,74.38398,0.1186179,0.5925139,1.11628,0,3.74543
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.371342,80.59127,48.40829,1.089089,1.089089,0,0,0,1.089089,125.9164,0,0,0,1.371342,1.14641,1.089089,0,0,1.620103,3.095597,0.2249327,0,0.2249327,4.676437,77.94047,0.1185675,1.197998,1.097074,0,4.466939
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.207412,77.2216,49.60713,0.4825451,0.4825451,0,-1,0,0.4825451,250.2174,0,0,0,1.207412,0.5079423,0.4825451,0,0,1.39517,3.298036,0.6994698,0,0.6994698,5.340013,89.00004,0.1184109,0.5307996,0.9659296,0,4.505448
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.03297,72.76835,49.91718,1.393021,1.393021,1.072615,0,0.3489238,1.393021,74.15324,0,0,0,1.03297,0.3372701,0.3204066,0,0,0.6957002,3.927559,0.6957002,0,0.6957002,6.000012,100,0.1186259,1.532323,0.8263762,1.7,4.960529
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6897866,64.66101,50.26856,0.7156671,0.7156671,0,0,0,0.7156671,96.38373,0,1.110223E-16,0,0.6897866,0.7533338,0.7156671,0,0,0,4.553689,0,0.06354717,-0.06354717,5.933027,98.88359,0.1186259,0.7872338,0.5518293,0,5.243475
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.343159,56.49171,49.72426,0.006095702,0.006095702,0,0,0,0.006095702,5629.523,0.2661345,0,0,0.343159,0.006416529,0.006095702,0,0,0.07060798,4.490142,0.07060798,0,0.07060798,6.000012,100,0.1186101,0.006705272,0.2745272,0,4.833301
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03932005,49.06377,48.32561,0.9926269,0.9926269,0,0,0,0.9926269,3.961212,0,2.220446E-16,0,0.03932005,1.04487,0.9926269,0,0,0,4.553689,0,1.00555,-1.00555,4.940069,82.33431,0.1186101,1.09189,0.03145604,0,4.593009
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,47.16811,47.16811,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.117278,3.548139,0,0.4944206,-0.4944206,4.418904,73.64825,0.1186101,0.5166695,0,0,3.548139
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,45.61789,45.61789,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.666634,3.053718,0,0.8252065,-0.8252065,3.54906,59.15088,0.1186101,0.8623408,0,0,3.053718
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,43.79207,43.79207,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.58353,2.228512,0,0.1857479,-0.1857479,3.353264,55.88763,0.1186101,0.1941065,0,0,2.228512
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,41.89735,41.89735,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.789917,2.042764,0,0.2097241,-0.2097241,3.132196,52.20316,0.1186101,0.2191617,0,0,2.042764
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,40.42292,40.42292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022944,1.83304,0,0,0,3.132196,52.20316,0.1186101,0,0,0,1.83304
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,39.33432,39.33432,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.022944,1.83304,0,0.2570294,-0.2570294,2.861263,47.68762,0.1186101,0.2685958,0,0,1.83304
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,38.25261,38.25261,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.308532,1.57601,0,0.04331913,-0.04331913,2.815601,46.92658,0.1186101,0.04526849,0,0,1.57601
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,37.32248,37.32248,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.356664,1.532691,0,0.2474158,-0.2474158,2.554801,42.57994,0.1186101,0.2585495,0,0,1.532691
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,36.54392,36.54392,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.631571,1.285275,0,0.3009427,-0.3009427,2.23758,37.29292,0.1186101,0.3144851,0,0,1.285275
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.79292,35.79292,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.965952,0.9843324,0,0.08408733,-0.08408733,2.148944,35.81566,0.1186101,0.08787125,0,0,0.9843324
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059382,0.9002451,0,0,0,2.148944,35.81566,0.1186101,0,0,0,0.9002451
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.0207611,35.37188,35.01437,0,0,0,0,0,0,0,0,0,0,0.0207611,0,0,0,0,4.059382,0.9002451,0.0207611,0,0.0207611,2.16864,36.14392,0.1186055,0,0.01660888,0,0.9210063
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3890011,41.61202,34.6492,0.3682836,0.3682836,0,0,0,0.3682836,105.6254,0,0,0,0.3890011,0.3876669,0.3682836,0,0,4.038621,0.9189301,0.0013342,0,0.0013342,2.169906,36.16502,0.1186052,0.4051119,0.3112009,0,1.307931
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7515774,50.02565,35.82737,0.6497389,0.6497389,0,0,0,0.6497389,115.6738,0,0,0,0.7515774,0.6839357,0.6497389,0,0,4.037287,0.9201309,0.06764179,0,0.06764179,2.234076,37.23453,0.1185901,0.7147128,0.601262,0,1.671708
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9773648,58.66888,39.10695,0,0,0,-1,0,0,0,0,0,0,0.9773648,0,0,0,0,3.969645,0.9810085,0.9773648,0,0.9773648,3.161286,52.68799,0.1183721,0,0.7818918,0,1.958373
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.232536,68.28735,41.89735,1.08664,1.08664,0,0,0,1.08664,113.4263,0,0,0,1.232536,1.143832,1.08664,0,0,2.99228,1.860637,0.08870436,0,0.08870436,3.245438,54.09053,0.1183523,1.195304,0.9860291,0,3.093173
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.311075,73.64576,44.4535,1.217639,1.217639,0,0,0,1.217639,107.6735,0,0,0,1.311075,1.281725,1.217639,0,0,2.903576,1.940471,0.02934949,0,0.02934949,3.273282,54.55458,0.1183458,1.339403,1.04886,0,3.251546
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.244626,74.22095,46.38956,0,0,0,0,0,0,0,0,0,0,1.244626,0,0,0,0,2.874226,1.966885,1.244626,0,1.244626,4.454037,74.2338,0.1180694,0,0.9957005,0,3.211511
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.211178,75.76484,48.36695,0.4424657,0.4424657,0,0,0,0.4424657,273.7337,0,0,0,1.211178,0.4657534,0.4424657,0,0,1.629601,3.087048,0.7454243,0,0.7454243,5.161209,86.01997,0.1179045,0.4867123,0.9689422,0,4.298226
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.083774,73.70818,49.56579,0.3405653,0.3405653,0,-1,0,0.3405653,318.228,0,0,0,1.083774,0.3584898,0.3405653,0,0,0.8841763,3.75793,0.7252845,0,0.7252845,5.849274,97.4877,0.1177445,0.3746218,0.8670194,0,4.841704
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9942288,71.69734,49.87584,0.8743353,0.8743353,0,0,0,0.8743353,113.7125,0,0,0,0.9942288,0.9203529,0.8743353,0,0,0.1588919,4.410686,0.07387583,0,0.07387583,5.919359,98.65578,0.1177282,0.9617688,0.795383,0,5.404915
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7240795,65.41604,50.22722,1.016216,1.016216,0,0,0,1.016216,71.25253,0,0,0,0.7240795,1.069701,1.016216,0,0,0.08501606,4.477174,0,0.3456213,-0.3456213,5.555042,92.58385,0.1177282,1.117837,0.5792636,0,5.201254
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3560695,56.75903,49.72426,0.02437556,0.02437556,0,0,0,0.02437556,1460.764,0,0,0,0.3560695,0.02565848,0.02437556,0,0,0.4690397,4.131553,0.330411,0,0.330411,5.868497,97.80809,0.1176555,0.02681312,0.2848556,0,4.487623
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03509558,48.98412,48.32561,0,0,0,0,0,0,0,0,0,0,0.03509558,0,0,0,0,0.1386287,4.428923,0.03509558,0,0.03509558,5.901792,98.363,0.1176478,0,0.02807647,0,4.464019
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,47.16811,47.16811,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.1035332,4.460509,0,0.2463197,-0.2463197,5.642148,94.03561,0.1176478,0.2574041,0,0,4.460509
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,45.61789,45.61789,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3772217,4.21419,0,1.299137,-1.299137,4.272738,71.21214,0.1176478,1.357598,0,0,4.21419
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,43.75762,43.75762,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.820707,2.915052,0,1.33928,-1.33928,2.861012,47.68344,0.1176478,1.399548,0,0,2.915052
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,41.85601,41.85601,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.308796,1.575772,0,0.2102559,-0.2102559,2.639383,43.98963,0.1176478,0.2197174,0,0,1.575772
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,40.38158,40.38158,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.542414,1.365516,0,0.2019116,-0.2019116,2.426549,40.44241,0.1176478,0.2109977,0,0,1.365516
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76676,1.163605,0,0,0,2.426549,40.44241,0.1176478,0,0,0,1.163605
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76676,1.163605,0,0,0,2.426549,40.44241,0.1176478,0,0,0,1.163605
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76676,1.163605,0,0,0,2.426549,40.44241,0.1176478,0,0,0,1.163605
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,36.54392,36.54392,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.76676,1.163605,0,0.1920681,-0.1920681,2.224092,37.06812,0.1176478,0.2007111,0,0,1.163605
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,35.79292,35.79292,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.980169,0.9715365,0,0.1685459,-0.1685459,2.046429,34.10708,0.1176478,0.1761305,0,0,0.9715365
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.22795,35.22795,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.167443,0.8029906,0,0.08875868,-0.08875868,1.952869,32.54775,0.1176478,0.09275283,0,0,0.8029906
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03706028,35.6744,35.03503,0.0003902835,0.0003902835,0,0,0,0.0003902835,9495.732,0,0,0,0.03706028,0.0004108248,0.0003902835,0,0,4.266063,0.7142318,0.03664945,0,0.03664945,1.987638,33.12723,0.1176397,0.0004293119,0.02964822,0,0.7512922
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1654674,37.53672,34.6492,0.3103748,0.3103748,0,0,0,0.3103748,53.31214,0,5.551115E-17,0,0.1654674,0.3267103,0.3103748,0,0,4.229414,0.7472164,0,0.1612429,-0.1612429,1.817673,30.29449,0.1176397,0.3414123,0.132374,0,0.9126838
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4560767,44.14315,35.84804,0.3171817,0.3171817,0,0,0,0.3171817,143.7904,0,0,0,0.4560767,0.3338754,0.3171817,0,0,4.408573,0.5859735,0.1222013,0,0.1222013,1.933603,32.22665,0.1176129,0.3488998,0.3648614,0,1.04205
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6103019,50.66401,39.08628,0.6937729,0.6937729,0,-1,0,0.6937729,87.96854,1.110223E-16,0,0,0.6103019,0.7302873,0.6937729,0,0,4.286371,0.6959547,0,0.1199854,-0.1199854,1.807127,30.11873,0.1176129,0.7631502,0.4882415,0,1.306257
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8473154,58.83418,41.85601,0.3834831,0.3834831,0,0,0,0.3834831,220.9525,0,0,0,0.8473154,0.4036664,0.3834831,0,0,4.419689,0.5759693,0.443649,0,0.443649,2.22801,37.13342,0.1175154,0.4218314,0.6778523,0,1.423285
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6785334,57.88625,44.37771,0.06830145,0.06830145,0,0,0,0.06830145,993.4391,0,0,0,0.6785334,0.07189627,0.06830145,0,0,3.976039,0.9752533,0.6066371,0,0.6066371,2.803516,46.72518,0.1173824,0.0751316,0.5428267,0,1.653787
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5569735,57.40756,46.35511,0.07292036,0.07292036,0,0,0,0.07292036,763.8107,0,0,0,0.5569735,0.07675827,0.07292036,0,0,3.369402,1.521227,0.4802152,0,0.4802152,3.259088,54.31803,0.1172774,0.0802124,0.4455788,0,2.0782
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1556265,51.2901,48.32561,0,0,0,0,0,0,0,0,0,0,0.1556265,0,0,0,0,2.889187,1.953421,0.1556265,0,0.1556265,3.406729,56.7787,0.1172434,0,0.1245012,0,2.109047
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1659236,52.67978,49.49,0.8553725,0.8553725,0,-1,0,0.8553725,19.39782,0,0,0,0.1659236,0.9003922,0.8553725,0,0,2.733561,2.093484,0,0.7344686,-0.7344686,2.632531,43.87543,0.1172434,0.9409098,0.1327389,0,2.259408
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.42114,58.2462,49.84138,0.2655138,0.2655138,0,0,0,0.2655138,158.6133,0,0,0,0.42114,0.2794882,0.2655138,0,0,3.549637,1.359016,0.1416518,0,0.1416518,2.766914,46.11514,0.1172124,0.2920652,0.336912,0,1.780156
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1937689,53.94237,50.18588,0.1994003,0.1994003,0,0,0,0.1994003,97.17583,0,0,0,0.1937689,0.209895,0.1994003,0,0,3.407985,1.486502,0,0.01612614,-0.01612614,2.749915,45.83183,0.1172124,0.2193403,0.1550151,0,1.680271
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04900922,50.57767,49.64847,0.5280872,0.5280872,0,0,0,0.5280872,9.280516,0,0,0,0.04900922,0.5558813,0.5280872,0,0,3.425903,1.470376,0,0.506872,-0.506872,2.215625,36.92701,0.1172124,0.5808959,0.03920737,0,1.519385
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02914575,48.83751,48.29116,0.9142715,0.9142715,0.425,0,0.172125,0.9142715,3.187866,0,1.110223E-16,0,0.02914575,0.5150227,0.4892716,0,0,3.989094,0.9635043,0,0.4858769,-0.4858769,1.703466,28.39104,0.1172124,1.005699,0.0233166,1.7,0.99265
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,47.16811,47.16811,1.163577,0.453746,0,-1,0,0.453746,0,0,0.7098308,0.8261884,0,0.4776273,0.453746,0,0,4.528957,0.4776273,0,0.4776273,-0.4776273,1.200002,20,0.1172124,1.279934,0,0,0.4776273
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,45.61789,45.61789,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,41.85601,41.85601,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,40.38158,40.38158,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,39.32054,39.32054,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,38.25261,38.25261,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,37.34314,37.34314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,36.58526,36.58526,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,35.82737,35.82737,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172124,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,35.26929,35.26929,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175902,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03414413,35.6654,35.07637,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,57.21111,2.220446E-16,0,0,0.03414413,0,0,1.452632,1.38,3.679654,1.242,1.414144,0,1.414144,3.85076,64.17921,0.1178932,0.06564905,0.0273153,1.7,1.276144
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.264073,39.36507,34.70432,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,40.82585,0,0,0,0.264073,0,0,1.053172,1.000514,2.26551,2.51473,1.264587,0,1.264587,5.050452,84.17404,0.1183325,0.7115105,0.2112584,1.7,2.778803
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1258107,38.07146,35.86871,0,0,0,0,0,0,0,0,0,0,0.1258107,0,0,0,0,1.000924,3.652858,0.1258107,0,0.1258107,5.169807,86.16328,0.118305,0,0.1006486,0,3.778668
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2030775,42.74731,39.08628,0.9083055,0.9083055,0,-1,0,0.9083055,22.35784,0,1.110223E-16,0,0.2030775,0.956111,0.9083055,0,0,0.875113,3.766087,0,0.7530336,-0.7530336,4.37604,72.93385,0.118305,0.999136,0.162462,0,3.969165
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5945941,53.29191,41.81468,0.001464792,0.001464792,0,0,0,0.001464792,40592.39,0,0,0,0.5945941,0.001541886,0.001464792,0,0,1.711817,3.013054,0.5930523,0,0.5930523,4.938659,82.31081,0.1181755,0.001611271,0.4756753,0,3.607648
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4400917,52.80381,44.33637,0.1409964,0.1409964,0,0,0,0.1409964,312.1297,0,0,0,0.4400917,0.1484173,0.1409964,0,0,1.118765,3.546801,0.2916744,0,0.2916744,5.215365,86.92258,0.1181119,0.1550961,0.3520734,0,3.986892
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5530698,57.2792,46.31377,0,0,0,0,0,0,0,0,0,0,0.5530698,0,0,0,0,0.8270902,3.809308,0.5530698,0,0.5530698,5.740054,95.66737,0.1179915,0,0.4424559,0,4.362378
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5520217,59.39491,48.29116,0.6168832,0.6168832,0,0,0,0.6168832,89.48562,0,0,0,0.5520217,0.6493508,0.6168832,0,0,0.2740204,4.307071,0,0.09732898,-0.09732898,5.63746,93.95747,0.1179915,0.6785715,0.4416174,0,4.859092
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5720648,61.09829,49.45555,0.5316054,0.5316054,0,-1,0,0.5316054,107.6108,0,0,0,0.5720648,0.5595846,0.5316054,0,0,0.3821637,4.209742,0.01248019,0,0.01248019,5.6493,94.1548,0.1179888,0.5847659,0.4576518,0,4.781806
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4330361,58.45457,49.80005,0.2902749,0.2902749,0,0,0,0.2902749,149.1814,0,0,0,0.4330361,0.3055525,0.2902749,0,0,0.3696835,4.220974,0.1274836,0,0.1274836,5.770241,96.17049,0.117961,0.3193024,0.3464289,0,4.65401
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05457609,51.19035,50.15143,0.8014885,0.8014885,0,0,0,0.8014885,6.809341,0,1.110223E-16,0,0.05457609,0.8436722,0.8014885,0,0,0.2421999,4.335709,0,0.7890961,-0.7890961,4.938461,82.30751,0.117961,0.8816374,0.04366087,0,4.390285
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1765093,53.05009,49.64847,0,0,0,0,0,0,0,0,0,0,0.1765093,0,0,0,0,1.118973,3.546613,0.1765093,0,0.1765093,5.105912,85.09837,0.1179227,0,0.1412074,0,3.723122
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03621083,48.92902,48.24982,0,0,0,0,0,0,0,0,0,0,0.03621083,0,0,0,0,0.9424641,3.705471,0.03621083,0,0.03621083,5.140265,85.67091,0.1179148,0,0.02896867,0,3.741682
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,47.12677,47.12677,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.9062532,3.738061,0,0.007932072,-0.007932072,5.131904,85.53156,0.1179148,0.008289015,0,0,3.738061
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9150667,3.730129,0,0,0,5.131904,85.53156,0.1179148,0,0,0,3.730129
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,43.71628,43.71628,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.9150667,3.730129,0,0.1525025,-0.1525025,4.971152,82.85236,0.1179148,0.1593651,0,0,3.730129
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,41.85601,41.85601,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.084514,3.577626,0,0.2262732,-0.2262732,4.732639,78.87716,0.1179148,0.2364555,0,0,3.577626
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,40.38158,40.38158,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.335928,3.351353,0,0.03618385,-0.03618385,4.694498,78.24147,0.1179148,0.03781212,0,0,3.351353
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376133,3.315169,0,0,0,4.694498,78.24147,0.1179148,0,0,0,3.315169
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,38.25261,38.25261,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.376133,3.315169,0,0.02696257,-0.02696257,4.666077,77.76779,0.1179148,0.02817589,0,0,3.315169
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,37.35693,37.35693,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.406091,3.288207,0,0.1104966,-0.1104966,4.549603,75.82657,0.1179148,0.115469,0,0,3.288207
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,36.58526,36.58526,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.528865,3.17771,0,0.1218211,-0.1218211,4.421192,73.68639,0.1179148,0.1273031,0,0,3.17771
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,35.82737,35.82737,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.664222,3.055889,0,0.02810923,-0.02810923,4.391562,73.19257,0.1179148,0.02937414,0,0,3.055889
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,35.26929,35.26929,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.695454,3.02778,0,0.0691197,-0.0691197,4.318704,71.97826,0.1179148,0.07223009,0,0,3.02778
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01391444,35.3297,35.09015,0.09781532,0.09781532,0,0,0,0.09781532,14.22522,0,0,0,0.01391444,0.1029635,0.09781532,0,0,1.772254,2.95866,0,0.08904906,-0.08904906,4.224838,70.41383,0.1179148,0.1075969,0.01113155,0,2.972575
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.296983,39.98693,34.72499,0.04722277,0.04722277,0,0,0,0.04722277,628.8979,0,0,0,0.296983,0.04970818,0.04722277,0,0,1.871198,2.869611,0.2472748,0,0.2472748,4.459424,74.32358,0.1178611,0.05194504,0.2375864,0,3.166594
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4236144,43.56587,35.88938,0.6242807,0.6242807,0,0,0,0.6242807,67.8564,0,0,0,0.4236144,0.6571376,0.6242807,0,0,1.623923,3.092159,0,0.2335232,-0.2335232,4.213269,70.221,0.1178611,0.6867087,0.3388915,0,3.515773
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6275272,51.01853,39.08628,0.9374015,0.9374015,0,-1,0,0.9374015,66.94327,0,0,0,0.6275272,0.9867384,0.9374015,0,0,1.883393,2.858635,0,0.3592112,-0.3592112,3.834627,63.91032,0.1178611,1.031142,0.5020218,0,3.486162
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6568463,54.56741,41.78023,0.4178087,0.4178087,0,0,0,0.4178087,157.2122,0,0,0,0.6568463,0.4397987,0.4178087,0,0,2.282516,2.499424,0.2170477,0,0.2170477,4.040536,67.34213,0.117814,0.4595896,0.5254771,0,3.156271
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8167105,60.89329,44.29503,0.04967891,0.04967891,0,0,0,0.04967891,1643.978,0,0,0,0.8167105,0.05229359,0.04967891,0,0,2.065469,2.694767,0.7644169,0,0.7644169,4.765726,79.4286,0.1176485,0.0546468,0.6533684,0,3.511477
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.094606,69.95982,46.23798,0.8410365,0.8410365,0,0,0,0.8410365,130.1496,0,0,0,1.094606,0.8853016,0.8410365,0,0,1.301052,3.382742,0.2093044,0,0.2093044,4.964289,82.73799,0.1176033,0.9251401,0.8756848,0,4.477348
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.047793,71.10632,48.20848,0.7746047,0.7746047,0,0,0,0.7746047,135.2681,0,0,0,1.047793,0.8153733,0.7746047,0,0,1.091748,3.571116,0.2324197,0,0.2324197,5.184782,86.41286,0.1175531,0.8520651,0.8382344,0,4.618909
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.133679,74.89186,49.41421,0.2385336,0.2385336,0,-1,0,0.2385336,475.2703,0.02326352,0,0,1.133679,0.251088,0.2385336,0,0,0.8593277,3.780294,0.8593277,0,0.8593277,6.000012,100,0.1173679,0.2623869,0.9069434,0,4.913973
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8658239,68.29846,49.75871,0.1568583,0.1568583,0,0,0,0.1568583,551.9785,0.7007099,0,0,0.8658239,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1173679,0.1725441,0.6926591,0,5.419513
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6103704,62.66875,50.11009,0.2073216,0.2073216,0,0,0,0.2073216,294.4075,0.3921371,0,0,0.6103704,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1173679,0.2280538,0.4882963,0,5.164059
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2991917,55.4669,49.60713,1.072993,1.072993,0,0,0,1.072993,27.88384,0,0,0,0.2991917,1.129466,1.072993,0,0,0,4.553689,0,0.8302745,-0.8302745,5.124826,85.4136,0.1173679,1.180292,0.2393533,0,4.85288
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02601177,48.73711,48.24982,0,0,0,0,0,0,0,0,0,0,0.02601177,0,0,0,0,0.9225271,3.723414,0.02601177,0,0.02601177,5.149503,85.82487,0.1173623,0,0.02080942,0,3.749426
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,47.12677,47.12677,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8965154,3.746825,0,1.038081,-1.038081,4.055269,67.58768,0.1173623,1.084795,0,0,3.746825
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,45.61789,45.61789,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.049939,2.708744,0,1.452632,-1.452632,2.524061,42.0676,0.1173623,1.759322,0,0,2.708744
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,43.75762,43.75762,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.0829224,0,1.221272,1.160208,0,0,3.663974,1.256112,0,1.221272,-1.221272,1.236727,20.61208,0.1173623,1.276229,0,0,1.256112
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,41.85601,41.85601,0.1887275,0.03309843,0,-1,0,0.03309843,0,0,0.1556291,0.1745018,0,0.03484045,0.03309843,0,0,5.020943,0.03484045,0,0.03484045,-0.03484045,1.200002,20,0.1173623,0.2076003,0,0,0.03484045
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,40.38158,40.38158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173623,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,39.33432,39.33432,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173623,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,38.27328,38.27328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173623,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,37.37759,37.37759,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173623,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,36.60593,36.60593,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173623,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,35.84804,35.84804,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173623,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,35.30374,35.30374,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176632,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03866363,35.79903,35.13149,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.93222,0,0,0,0.03866363,0,0,1.441072,1.369019,3.679654,1.242,1.407683,0,1.407683,3.84463,64.07704,0.1180665,0.2848203,0.0309309,1.7,1.280664
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3163839,40.38601,34.76633,1.480359,1.480359,1.7,0,0.5202,1.480359,21.3721,0,0,0,0.3163839,0,0,0.2196407,0.2086587,2.271972,2.508914,0.5250426,0,0.5250426,4.34273,72.37868,0.1182411,1.628395,0.2531071,1.7,2.825298
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7294893,49.65797,35.91005,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,97.20582,0,0,0,0.7294893,0,0,0.9495415,0.9020644,1.746929,2.981453,1.631554,0,1.631554,5.890557,98.17576,0.1185933,0.8255043,0.5835915,1.7,3.710942
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7087412,52.6918,39.06561,0.2745893,0.2745893,0,-1,0,0.2745893,258.1095,0.3043243,0,0,0.7087412,0.2890414,0.2745893,0,0,0.1153755,4.449851,0.1153755,0,0.1153755,6.000012,100,0.1185685,0.3020482,0.5669929,0,5.158592
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7038129,55.52906,41.73889,0.4318915,0.4318915,0,0,0,0.4318915,162.9606,0.2491903,0,0,0.7038129,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1185685,0.4750806,0.5630503,0,5.257502
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8694929,62.07723,44.26058,0.3801335,0.3801335,0,0,0,0.3801335,228.7336,0.4693524,0,0,0.8694929,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1185685,0.4181469,0.6955944,0,5.423182
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.221752,73.33808,46.19664,0.2614964,0.2614964,0,0,0,0.2614964,467.2155,0.9464925,0,0,1.221752,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1185685,0.2876461,0.9774015,0,5.775441
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.112476,72.78751,48.17403,0.6805948,0.6805948,0,0,0,0.6805948,163.4565,0.3960608,0,0,1.112476,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1185685,0.7486543,0.8899811,0,5.666165
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9028264,68.73082,49.33842,0,0,0,-1,0,0,0,0.9028264,0,0,0.9028264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185685,0,0.7222611,0,5.456515
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7692972,65.87259,49.68292,0.372614,0.372614,0,0,0,0.372614,206.4596,0.377072,0,0,0.7692972,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1185685,0.4098754,0.6154378,0,5.322986
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4744354,59.62709,50.06875,0.8779604,0.8779604,0,0,0,0.8779604,54.03836,0,1.110223E-16,0,0.4744354,0.9241688,0.8779604,0,0,0,4.553689,0,0.4497334,-0.4497334,5.525951,92.09901,0.1185685,0.9657564,0.3795483,0,5.028124
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2584219,54.59765,49.56579,0.8455501,0.8455501,0,0,0,0.8455501,30.56258,0,0,0,0.2584219,0.8900527,0.8455501,0,0,0.4997038,4.103956,0,0.6316308,-0.6316308,4.860154,81.0024,0.1185685,0.930105,0.2067375,0,4.362377
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03412519,48.84822,48.20848,0.4907656,0.4907656,0,0,0,0.4907656,6.953461,0,5.551115E-17,0,0.03412519,0.5165954,0.4907656,0,0,1.201516,3.472325,0,0.4824702,-0.4824702,4.351586,72.52628,0.1185685,0.5398422,0.02730015,0,3.50645
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,47.12677,47.12677,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.737594,2.989855,0,0.6438097,-0.6438097,3.672951,61.21572,0.1185685,0.6727811,0,0,2.989855
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,45.57655,45.57655,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.452938,2.346045,0,1.452632,-1.452632,2.141743,35.69564,0.1185685,1.76475,0,0,2.346045
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,43.71628,43.71628,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.007631566,0,0.8194968,0.778522,0,0,4.066973,0.8934133,0,0.8194968,-0.8194968,1.277917,21.29858,0.1185685,0.8563742,0,0,0.8934133
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,41.85601,41.85601,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.977525,0.07391646,0,0.06077987,-0.06077987,1.21385,20.23079,0.1185685,0.06351497,0,0,0.07391646
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,40.38158,40.38158,0.1761421,0.01247975,0,-1,0,0.01247975,0,0,0.1636624,0.1812766,0,0.01313658,0.01247975,0,0,5.045058,0.01313658,0,0.01313658,-0.01313658,1.200002,20,0.1185685,0.1937563,0,0,0.01313658
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,39.35499,39.35499,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185685,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,38.28706,38.28706,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185685,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,37.41893,37.41893,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185685,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,36.62659,36.62659,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185685,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.86871,35.86871,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185685,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,35.32441,35.32441,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1189389,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04046959,35.8511,35.15216,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,35.68336,0,0,0,0.04046959,0,0,1.452632,1.38,3.679654,1.242,1.42047,0,1.42047,3.856761,64.27922,0.1192592,0.1247544,0.03237567,1.7,1.28247
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3468871,40.96392,34.78011,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,73.03741,0,0,0,0.3468871,0,0,1.225056,1.163803,2.259185,2.520423,1.51069,0,1.51069,5.289927,88.16528,0.1196316,0.5224389,0.2775097,1.7,2.86731
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.598904,47.0043,35.91005,0.6608238,0.6608238,0,0,0,0.6608238,90.62991,0,1.110223E-16,0,0.598904,0.695604,0.6608238,0,0,0.7484949,3.880044,0,0.09669998,-0.09669998,5.187997,86.46644,0.1196316,0.7269062,0.4791232,0,4.478948
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.689325,52.25999,39.04494,0.5353894,0.5353894,0,-1,0,0.5353894,128.7521,0,0,0,0.689325,0.5635678,0.5353894,0,0,0.8559393,3.783344,0.1257572,0,0.1257572,5.307301,88.45483,0.1196044,0.5889283,0.55146,0,4.472669
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8065343,57.73822,41.69755,0.3519078,0.3519078,0,0,0,0.3519078,229.1891,0,0,0,0.8065343,0.3704293,0.3519078,0,0,0.7301821,3.896525,0.436105,0,0.436105,5.721026,95.35024,0.1195105,0.3870986,0.6452274,0,4.703059
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.81655,60.76509,44.18479,0.7350615,0.7350615,0,0,0,0.7350615,111.086,0,0,0,0.81655,0.7737489,0.7350615,0,0,0.294077,4.28902,0.04280109,0,0.04280109,5.761631,96.02699,0.1195013,0.8085676,0.65324,0,5.105569
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8567302,63.90125,46.12085,0.6525669,0.6525669,0,0,0,0.6525669,131.2862,0,0,0,0.8567302,0.6869125,0.6525669,0,0,0.251276,4.32754,0.1698178,0,0.1698178,5.922734,98.71204,0.1194648,0.7178235,0.6853842,0,5.184271
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.037266,70.69865,48.09824,0.7272806,0.7272806,0,0,0,0.7272806,142.6226,0.1902496,0,0,1.037266,0.7655585,0.7272806,0,0,0.08145818,4.480377,0.08145818,0,0.08145818,6.000012,100,0.1194473,0.8000086,0.829813,0,5.517643
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6628182,62.96293,49.29708,0.1513071,0.1513071,0,-1,0,0.1513071,438.0615,0.5035475,0,0,0.6628182,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1194473,0.1664378,0.5302545,0,5.216507
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4271447,58.16862,49.64847,0.2704224,0.2704224,0,0,0,0.2704224,157.9546,0.1424895,0,0,0.4271447,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1194473,0.2974647,0.3417158,0,4.980834
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3931803,57.86053,50.0343,0.06346536,0.06346536,0,0,0,0.06346536,619.5195,0.3263746,0,0,0.3931803,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1194473,0.06981189,0.3145442,0,4.946869
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2410561,54.21301,49.53134,0.5499776,0.5499776,0,0,0,0.5499776,43.83017,0,1.110223E-16,0,0.2410561,0.5789238,0.5499776,0,0,0,4.553689,0,0.3378677,-0.3378677,5.643868,94.06429,0.1194473,0.6049753,0.1928449,0,4.794745
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01846581,48.51947,48.17403,0,0,0,0,0,0,0,0,0,0,0.01846581,0,0,0,0,0.3754086,4.215821,0.01846581,0,0.01846581,5.661386,94.35625,0.1194433,0,0.01477265,0,4.234287
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,47.08543,47.08543,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3569427,4.23244,0,0.8384947,-0.8384947,4.777535,79.62543,0.1194433,0.876227,0,0,4.23244
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,45.57655,45.57655,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.288604,3.393946,0,0.6420429,-0.6420429,4.100763,68.34591,0.1194433,0.6709349,0,0,3.393946
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,43.71628,43.71628,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.001985,2.751903,0,0.04601704,-0.04601704,4.052257,67.53748,0.1194433,0.04808781,0,0,2.751903
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,41.85601,41.85601,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.053115,2.705886,0,0.3464999,-0.3464999,3.687013,61.4501,0.1194433,0.3620924,0,0,2.705886
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,40.38158,40.38158,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.438114,2.359386,0,0.08830947,-0.08830947,3.593927,59.89867,0.1194433,0.09228341,0,0,2.359386
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,39.33432,39.33432,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.536236,2.271076,0,0.08974554,-0.08974554,3.499327,58.322,0.1194433,0.09378409,0,0,2.271076
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,38.28706,38.28706,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.635953,2.181331,0,0.06185405,-0.06185405,3.434127,57.23534,0.1194433,0.06463747,0,0,2.181331
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,37.37759,37.37759,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.70468,2.119477,0,0.04591477,-0.04591477,3.385729,56.4287,0.1194433,0.04798093,0,0,2.119477
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.755697,2.073562,0,0,0,3.385729,56.4287,0.1194433,0,0,0,2.073562
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,35.84804,35.84804,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.755697,2.073562,0,0.1714405,-0.1714405,3.205015,53.41681,0.1194433,0.1791553,0,0,2.073562
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,35.30374,35.30374,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.946186,1.902122,0,0.1565818,-0.1565818,3.039963,50.66595,0.1194433,0.163628,0,0,1.902122
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0119212,35.33673,35.13149,0,0,0,0,0,0,0,0,0,0,0.0119212,0,0,0,0,3.120166,1.74554,0.0119212,0,0.0119212,3.051272,50.85444,0.1194407,0,0.009536962,0,1.757461
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3946626,41.85507,34.78011,0.9302676,0.9302676,0,0,0,0.9302676,42.42463,0,0,0,0.3946626,0.9792291,0.9302676,0,0,3.108245,1.756269,0,0.5845665,-0.5845665,2.435085,40.58467,0.1194407,1.023294,0.3157301,0,2.150931
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7520527,50.1267,35.91005,1.308485,1.308485,0.425,0,0.172125,1.308485,57.47507,1.110223E-16,0,0,0.7520527,0.9299843,0.8834851,0,0,3.757763,1.171702,0,0.1779316,-0.1779316,2.247529,37.45874,0.1194407,1.439334,0.6016422,1.7,1.923755
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.050457,60.28334,39.02428,0.9610423,0.9610423,0,-1,0,0.9610423,109.3039,0,0,0,1.050457,1.011624,0.9610423,0,0,3.955465,0.9937707,0.03883314,0,0.03883314,2.284369,38.07274,0.1194324,1.057147,0.8403653,0,2.044227
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.958918,61.2316,41.69755,0,0,0,0,0,0,0,0,0,0,0.958918,0,0,0,0,3.916631,1.02872,0.958918,0,0.958918,3.194079,53.23454,0.1192266,0,0.7671344,0,1.987639
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.197181,70.11811,44.14346,0.3978812,0.3978812,0,0,0,0.3978812,300.8889,0,0,0,1.197181,0.4188223,0.3978812,0,0,2.957714,1.891747,0.7783581,0,0.7783581,3.932494,65.54144,0.1190602,0.4376694,0.9577444,0,3.088927
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.334937,76.42801,46.07951,0.556873,0.556873,0,0,0,0.556873,239.7201,0,0,0,1.334937,0.5861821,0.556873,0,0,2.179355,2.592269,0.7487546,0,0.7487546,4.642825,77.38026,0.1189005,0.6125603,1.067949,0,3.927206
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.00291,69.76006,48.05691,0.2570961,0.2570961,0,0,0,0.2570961,390.0916,0,0,0,1.00291,0.2706274,0.2570961,0,0,1.430601,3.266148,0.7322828,0,0.7322828,5.337529,88.95864,0.1187447,0.2828057,0.8023282,0,4.269058
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8118137,66.40496,49.25574,0,0,0,-1,0,0,0,0.1134957,0,0,0.8118137,0,0,0,0,0.6983181,3.925203,0.6983181,0,0.6983181,6.000012,100,0.1185965,0,0.649451,0,4.737017
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8842452,68.57973,49.60713,0.6634051,0.6634051,0,0,0,0.6634051,133.2889,0.1859239,0,0,0.8842452,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1185965,0.7297456,0.7073961,0,5.437934
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5787767,61.83242,49.99296,1.266116,1.266116,0.425,0,0.172125,1.266116,45.71278,0,2.220446E-16,0,0.5787767,0.885385,0.8411158,0,0,0,4.553689,0,0.3066083,-0.3066083,5.676818,94.61345,0.1185965,1.392727,0.4630213,1.7,5.132466
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2745201,54.88702,49.53134,0.1262994,0.1262994,0,0,0,0.1262994,217.3566,0,0,0,0.2745201,0.1329467,0.1262994,0,0,0.340676,4.247081,0.1415734,0,0.1415734,5.811127,96.85192,0.1185665,0.1389293,0.2196161,0,4.521601
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04010278,48.92621,48.17403,1.139835,1.139835,0,0,0,1.139835,3.518295,0,0,0,0.04010278,1.199827,1.139835,0,0,0.1991026,4.374496,0,1.159724,-1.159724,4.58867,76.47768,0.1185665,1.253819,0.03208222,0,4.414599
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,47.08543,47.08543,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.487685,3.214773,0,0.6871676,-0.6871676,3.864332,64.4054,0.1185665,0.7180902,0,0,3.214773
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,45.57655,45.57655,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.251204,2.527605,0,0.9021757,-0.9021757,2.913355,48.55582,0.1185665,0.9427736,0,0,2.527605
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,43.71628,43.71628,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.253622,1.625429,0,0.02942314,-0.02942314,2.882341,48.03891,0.1185665,0.03074718,0,0,1.625429
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,41.81468,41.81468,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.286314,1.596006,0,0.2392065,-0.2392065,2.630195,43.83649,0.1185665,0.2499707,0,0,1.596006
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,40.34713,40.34713,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.552099,1.3568,0,0.1701792,-0.1701792,2.45081,40.84676,0.1185665,0.1778373,0,0,1.3568
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,39.32054,39.32054,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.741187,1.186621,0,0.2822913,-0.2822913,2.153249,35.88741,0.1185665,0.2949944,0,0,1.186621
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,38.27328,38.27328,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.054844,0.9043293,0,0.1985377,-0.1985377,1.943972,32.39947,0.1185665,0.2074719,0,0,0.9043293
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,37.37759,37.37759,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.275442,0.7057916,0,0.1254191,-0.1254191,1.811769,30.19608,0.1185665,0.131063,0,0,0.7057916
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,36.60593,36.60593,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.414796,0.5803725,0,0.03317171,-0.03317171,1.776803,29.61332,0.1185665,0.03466443,0,0,0.5803725
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,35.84804,35.84804,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.451653,0.5472008,0,0.02858662,-0.02858662,1.74667,29.1111,0.1185665,0.02987302,0,0,0.5472008
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,35.32441,35.32441,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.483417,0.5186142,0,0.180103,-0.180103,1.556824,25.94702,0.1185665,0.1882077,0,0,0.5186142
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02082599,35.5111,35.15216,0.001875797,0.001875797,0,0,0,0.001875797,1110.247,0,0,0,0.02082599,0.001974523,0.001875797,0,0,4.683531,0.3385111,0.01885146,0,0.01885146,1.574708,26.24509,0.1185625,0.002063377,0.01666079,0,0.3593371
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2319046,38.8815,34.80078,0,0,0,0,0,0,0,0,0,0,0.2319046,0,0,0,0,4.66468,0.3554774,0.2319046,0,0.2319046,1.794713,29.91182,0.1185134,0,0.1855237,0,0.587382
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3310713,41.84464,35.91005,0.5091854,0.5091854,0,0,0,0.5091854,65.0198,0,0,0,0.3310713,0.5359846,0.5091854,0,0,4.432775,0.5641916,0,0.2049133,-0.2049133,1.578715,26.31186,0.1185134,0.560104,0.2648571,0,0.8952629
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3636237,45.66809,38.98983,0.522409,0.522409,0,-1,0,0.522409,69.60519,0,0,0.164247,0.3636237,0.5499042,0.522409,0,0,4.660456,0.3592783,0,0.1862805,-0.1862805,1.382358,23.03926,0.1185134,0.5746499,0.290899,0,0.722902
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.269067,46.59283,41.62176,0,0,0,0,0,0,0,0,0,0,0.269067,0,0,0,0,4.867435,0.1729978,0.269067,0,0.269067,1.637617,27.29357,0.1184565,0,0.2152536,0,0.4420648
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3422863,50.5924,44.10212,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,50.94594,0,0,0,0.3422863,0,0,1.028138,0.9767313,4.598368,0.4151581,1.319018,0,1.319018,2.888947,48.14903,0.1188669,0.7390479,0.2738291,1.7,0.7574444
