Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,36.60593,36.60593,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.221196,2.554612,0,0.1199686,-0.1199686,3.766342,62.77225,0.1197769,0.1253672,0,0,2.554612
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.354495,2.434644,0,0,0,3.766342,62.77225,0.1197769,0,0,0,2.434644
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,35.48288,35.48288,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.354495,2.434644,0,0.1233095,-0.1233095,3.636363,60.60592,0.1197769,0.1288584,0,0,2.434644
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03048609,35.85093,35.32441,0,0,0,0,0,0,0,0,0,0,0.03048609,0,0,0,0,2.491505,2.311334,0.03048609,0,0.03048609,3.665284,61.08795,0.1197711,0,0.02438887,0,2.34182
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4140291,42.42894,34.97992,0,0,0,0,0,0,0,0,0,0,0.4140291,0,0,0,0,2.461019,2.338772,0.4140291,0,0.4140291,4.058067,67.63432,0.1196928,0,0.3312233,0,2.752801
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7763443,50.67299,35.9445,1.054721,1.054721,0,0,0,1.054721,73.60661,0,0,0,0.7763443,1.110233,1.054721,0,0,2.04699,2.711398,0,0.3338883,-0.3338883,3.706118,61.76851,0.1196928,1.160193,0.6210755,0,3.487742
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.07004,60.11755,38.48686,0.627203,0.627203,0,-1,0,0.627203,170.6051,0,0,0,1.07004,0.6602137,0.627203,0,0,2.417977,2.37751,0.4098266,0,0.4098266,4.094913,68.24842,0.1196153,0.6899233,0.8560323,0,3.44755
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.258523,67.4402,40.65718,0.2841302,0.2841302,0,0,0,0.2841302,442.9386,0,0,0,1.258523,0.2990845,0.2841302,0,0,2.00815,2.746354,0.9594381,0,0.9594381,5.005116,83.41843,0.1194344,0.3125433,1.006818,0,4.004876
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.339865,72.33099,42.78615,0.6567575,0.6567575,0,0,0,0.6567575,204.0121,0,0,0,1.339865,0.6913238,0.6567575,0,0,1.048712,3.609848,0.6485408,0,0.6485408,5.620376,93.67274,0.1193124,0.7224333,1.071892,0,4.949713
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.341426,74.86189,44.72221,0,0,0,0,0,0,0,0.9412547,0,0,1.341426,0,0,0,0,0.4001714,4.193535,0.4001714,0,0.4001714,6.000012,100,0.1192373,0,1.073141,0,5.534961
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.231863,74.19997,46.65826,0,0,0,0,0,0,0,1.231863,0,0,1.231863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192373,0,0.9854905,0,5.785552
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.153897,73.53556,47.86399,0.4084345,0.4084345,0,-1,0,0.4084345,282.5171,0.7239663,0,0,1.153897,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1192373,0.4492779,0.9231179,0,5.707586
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8630797,66.62816,48.36695,0.3760906,0.3760906,0,0,0,0.3760906,229.4872,0.4671949,0,0,0.8630797,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1192373,0.4136997,0.6904638,0,5.416769
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5443353,59.89831,48.91125,1.117877,1.117877,0,0,0,1.117877,48.69365,0,2.220446E-16,0,0.5443353,1.176713,1.117877,0,0,0,4.553689,0,0.6323777,-0.6323777,5.333427,88.89028,0.1192373,1.229665,0.4354682,0,5.098024
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3189324,54.77744,48.55987,0.5951229,0.5951229,0,0,0,0.5951229,53.59101,0,0,0,0.3189324,0.6264452,0.5951229,0,0,0.7026418,3.921311,0,0.3075128,-0.3075128,5.00928,83.48784,0.1192373,0.6546352,0.2551459,0,4.240243
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04522274,48.0875,47.2439,0,0,0,0,0,0,0,0,0,0,0.04522274,0,0,0,0,1.044323,3.613798,0.04522274,0,0.04522274,5.052183,84.20287,0.1192288,0,0.03617819,0,3.659021
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,46.19664,46.19664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9991,3.654499,0,0,0,5.052183,84.20287,0.1192288,0,0,0,3.654499
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,44.68776,44.68776,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9991,3.654499,0,0.6640462,-0.6640462,4.352216,72.5368,0.1192288,0.6939282,0,0,3.654499
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,43.0204,43.0204,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.736929,2.990453,0,0.92551,-0.92551,3.376643,56.27727,0.1192288,0.967158,0,0,2.990453
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,41.27726,41.27726,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.765274,2.064943,0,0.01296398,-0.01296398,3.362978,56.04952,0.1192288,0.01354736,0,0,2.064943
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,39.99575,39.99575,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.779678,2.051979,0,0.2040155,-0.2040155,3.147927,52.46534,0.1192288,0.2131962,0,0,2.051979
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,39.06561,39.06561,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.006362,1.847963,0,0.04090955,-0.04090955,3.104804,51.74663,0.1192288,0.04275049,0,0,1.847963
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,38.09414,38.09414,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.051817,1.807054,0,0.09260201,-0.09260201,3.007193,50.11979,0.1192288,0.0967691,0,0,1.807054
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,37.32248,37.32248,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.154708,1.714452,0,0.04699511,-0.04699511,2.957656,49.29417,0.1192288,0.04910989,0,0,1.714452
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206925,1.667457,0,0,0,2.957656,49.29417,0.1192288,0,0,0,1.667457
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.9445,35.9445,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.206925,1.667457,0,0.2028882,-0.2028882,2.743793,45.72979,0.1192288,0.2120182,0,0,1.667457
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,35.49666,35.49666,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.432356,1.464568,0,0.01743305,-0.01743305,2.725417,45.42352,0.1192288,0.01821754,0,0,1.464568
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04331284,36.09424,35.34508,0,0,0,0,0,0,0,0,0,0,0.04331284,0,0,0,0,3.451726,1.447135,0.04331284,0,0.04331284,2.766507,46.10836,0.1192206,0,0.03465027,0,1.490448
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2133358,38.74448,34.99369,0.1375129,0.1375129,0,0,0,0.1375129,155.1387,0,0,0,0.2133358,0.1447504,0.1375129,0,0,3.408413,1.486117,0.06858537,0,0.06858537,2.831573,47.19279,0.1192078,0.1512642,0.1706686,0,1.699453
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5250004,45.60325,35.96517,0,0,0,0,0,0,0,0,0,0,0.5250004,0,0,0,0,3.339828,1.547844,0.5250004,0,0.5250004,3.329632,55.49376,0.1191094,0,0.4200003,0,2.072844
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6360285,50.49817,38.44553,0.3866002,0.3866002,0,-1,0,0.3866002,164.5184,0,0,0,0.6360285,0.4069476,0.3866002,0,0,2.814828,2.020344,0.2290808,0,0.2290808,3.546957,59.11583,0.1190665,0.4252602,0.5088227,0,2.656372
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7609348,55.5248,40.61584,0,0,0,0,0,0,0,0,0,0,0.7609348,0,0,0,0,2.585747,2.226517,0.7609348,0,0.7609348,4.268843,71.14725,0.1189243,0,0.6087478,0,2.987452
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.07587,65.25249,42.71036,0.6626381,0.6626381,0,0,0,0.6626381,162.3617,0,0,0,1.07587,0.6975138,0.6626381,0,0,1.824812,2.911358,0.3783567,0,0.3783567,4.627784,77.12958,0.1188537,0.7289019,0.8606964,0,3.987228
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.105284,68.31683,44.64642,0.5729981,0.5729981,0,0,0,0.5729981,192.895,0,0,0,1.105284,0.6031559,0.5729981,0,0,1.446455,3.251879,0.5021286,0,0.5021286,5.104145,85.06891,0.1187601,0.6302979,0.8842276,0,4.357163
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8496328,64.26013,46.58247,0,0,0,0,0,0,0,0,0,0,0.8496328,0,0,0,0,0.9443268,3.703795,0.8496328,0,0.8496328,5.910177,98.50276,0.1186022,0,0.6797063,0,4.553428
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8685437,66.09545,47.7882,0.3337084,0.3337084,0,-1,0,0.3337084,260.2702,0.4225776,0,0,0.8685437,0.351272,0.3337084,0,0,0.09469403,4.468464,0.09469403,0,0.09469403,6.000012,100,0.1185846,0.3670793,0.6948349,0,5.337008
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7672389,64.2538,48.29116,1.007995,1.007995,0,0,0,1.007995,76.11535,0,0,0,0.7672389,1.061047,1.007995,0,0,0,4.553689,0,0.2938084,-0.2938084,5.690311,94.83833,0.1185846,1.108794,0.613791,0,5.320928
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2282128,53.23902,48.83546,0.05565253,0.05565253,0,0,0,0.05565253,410.0673,0,0,0,0.2282128,0.05858161,0.05565253,0,0,0.3264537,4.259881,0.1696312,0,0.1696312,5.851237,97.52042,0.1185531,0.06121778,0.1825702,0,4.488093
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07998123,49.99472,48.48408,0.9504607,0.9504607,0,0,0,0.9504607,8.414996,0,2.220446E-16,0,0.07998123,1.000485,0.9504607,0,0,0.1568226,4.412549,0,0.9205037,-0.9205037,4.880941,81.34885,0.1185531,1.045507,0.06398498,0,4.49253
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04725413,48.04939,47.16811,0,0,0,0,0,0,0,0,0,0,0.04725413,0,0,0,0,1.179604,3.492045,0.04725413,0,0.04725413,4.92577,82.09601,0.1185443,0,0.0378033,0,3.539299
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,46.12085,46.12085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13235,3.534574,0,0,0,4.92577,82.09601,0.1185443,0,0,0,3.534574
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,44.60508,44.60508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13235,3.534574,0,0,0,4.92577,82.09601,0.1185443,0,0,0,3.534574
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13235,3.534574,0,0,0,4.92577,82.09601,0.1185443,0,0,0,3.534574
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,41.23593,41.23593,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.13235,3.534574,0,0.1469316,-0.1469316,4.770891,79.51469,0.1185443,0.1535435,0,0,3.534574
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,39.95441,39.95441,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.295608,3.387642,0,0.1583191,-0.1583191,4.604008,76.73331,0.1185443,0.1654435,0,0,3.387642
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,39.04494,39.04494,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.471518,3.229323,0,0.006205497,-0.006205497,4.597466,76.62429,0.1185443,0.006484745,0,0,3.229323
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,38.08036,38.08036,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.478413,3.223117,0,0.3255743,-0.3255743,4.254281,70.90454,0.1185443,0.3402252,0,0,3.223117
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,37.3018,37.3018,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.840162,2.897543,0,0.2187519,-0.2187519,4.023696,67.06147,0.1185443,0.2285957,0,0,2.897543
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,36.62659,36.62659,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.08322,2.678791,0,0.2262436,-0.2262436,3.785215,63.08678,0.1185443,0.2364245,0,0,2.678791
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.9445,35.9445,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.334601,2.452548,0,0.2195012,-0.2195012,3.55384,59.23055,0.1185443,0.2293788,0,0,2.452548
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,35.49666,35.49666,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.578492,2.233047,0,0.1309863,-0.1309863,3.415768,56.92936,0.1185443,0.1368807,0,0,2.233047
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02335342,35.72744,35.32441,0.02885198,0.02885198,0,0,0,0.02885198,80.94218,3.469447E-18,0,0,0.02335342,0.0303705,0.02885198,0,0,2.724032,2.10206,0,0.007017084,-0.007017084,3.408372,56.80608,0.1185443,0.03173717,0.01868273,0,2.125414
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3473447,41.19462,34.99369,0.8136236,0.8136236,0,0,0,0.8136236,42.69107,0,1.110223E-16,0,0.3473447,0.8564459,0.8136236,0,0,2.731829,2.095043,0,0.5091013,-0.5091013,2.871732,47.8621,0.1185443,0.894986,0.2778757,0,2.442388
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6789702,48.65719,35.9445,0.5736503,0.5736503,0,0,0,0.5736503,118.3596,0,0,0,0.6789702,0.6038424,0.5736503,0,0,3.297497,1.585942,0.0751277,0,0.0751277,2.943004,49.04997,0.1185304,0.6310154,0.5431761,0,2.264912
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.026145,58.98721,38.40419,0.6304966,0.6304966,0,-1,0,0.6304966,162.7519,0,0,0,1.026145,0.6636806,0.6304966,0,0,3.222369,1.653557,0.3624645,0,0.3624645,3.286868,54.78103,0.1184632,0.6935462,0.8209161,0,2.679702
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.212017,66.08521,40.54005,0.2585692,0.2585692,0,0,0,0.2585692,468.7399,0,0,0,1.212017,0.2721781,0.2585692,0,0,2.859905,1.979775,0.9398389,0,0.9398389,4.178478,69.64116,0.1182894,0.2844261,0.9696136,0,3.191792
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.238029,69.34534,42.63457,1.30792,1.30792,1.7,0,0.5202,1.30792,94.65631,0,0,0,1.238029,0,0,0.3920799,0.372476,1.920066,2.82563,1.610505,0,1.610505,5.706337,95.10542,0.118595,1.438712,0.9904231,1.7,4.063659
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.101099,68.06788,44.52929,0.5771192,0.5771192,0,0,0,0.5771192,190.7922,0.1840438,0,0,1.101099,0.6074939,0.5771192,0,0,0.3095608,4.275084,0.3095608,0,0.3095608,6.000012,100,0.1185379,0.6348312,0.8808789,0,5.376183
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.240864,74.21046,46.46534,0,0,0,0,0,0,0,1.240864,0,0,1.240864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185379,0,0.9926912,0,5.794553
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.129603,72.63546,47.67107,0.8430873,0.8430873,0,-1,0,0.8430873,133.9841,0.2421428,0,0,1.129603,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1185379,0.927396,0.9036825,0,5.683292
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9426971,68.41061,48.20848,0.1292862,0.1292862,0,0,0,0.1292862,729.1553,0.8066064,0,0,0.9426971,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1185379,0.1422148,0.7541577,0,5.496386
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.57161,60.32425,48.75278,0.05600188,0.05600188,0,0,0,0.05600188,1020.698,0.5126607,0,0,0.57161,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1185379,0.06160207,0.457288,0,5.125299
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2955956,54.14665,48.40829,0,0,0,0,0,0,0,0.2955956,0,0,0.2955956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185379,0,0.2364764,0,4.849285
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04773347,47.97523,47.08543,0.6382946,0.6382946,0,0,0,0.6382946,7.478282,0,1.110223E-16,0,0.04773347,0.6718891,0.6382946,0,0,0,4.553689,0,0.6241556,-0.6241556,5.342094,89.03473,0.1185379,0.7021241,0.03818678,0,4.601422
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,46.03817,46.03817,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6935062,3.929533,0,0.2354884,-0.2354884,5.093868,84.89762,0.1185379,0.2460854,0,0,3.929533
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,44.52929,44.52929,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.95516,3.694045,0,0.06048292,-0.06048292,5.030113,83.83505,0.1185379,0.06320465,0,0,3.694045
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,42.90327,42.90327,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.022363,3.633562,0,1.192607,-1.192607,3.772995,62.88313,0.1185379,1.246274,0,0,3.633562
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,41.16014,41.16014,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.347482,2.440955,0,0.2923824,-0.2923824,3.464797,57.7465,0.1185379,0.3055395,0,0,2.440955
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,39.91996,39.91996,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.672351,2.148573,0,0.0275614,-0.0275614,3.435745,57.2623,0.1185379,0.02880166,0,0,2.148573
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,39.01049,39.01049,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.702975,2.121011,0,0.1305264,-0.1305264,3.298158,54.96919,0.1185379,0.1364001,0,0,2.121011
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,38.05969,38.05969,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.848004,1.990485,0,0.105316,-0.105316,3.187145,53.11898,0.1185379,0.1100552,0,0,1.990485
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,37.28114,37.28114,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.965022,1.885169,0,0.1256389,-0.1256389,3.05471,50.91173,0.1185379,0.1312927,0,0,1.885169
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104621,1.75953,0,0,0,3.05471,50.91173,0.1185379,0,0,0,1.75953
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.92383,35.92383,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.104621,1.75953,0,0.08390868,-0.08390868,2.966263,49.43761,0.1185379,0.08768456,0,0,1.75953
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,35.46221,35.46221,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.197853,1.675621,0,0.128538,-0.128538,2.830771,47.17943,0.1185379,0.1343222,0,0,1.675621
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04310225,36.04906,35.30374,0.02138299,0.02138299,0,0,0,0.02138299,201.5726,0,0,0,0.04310225,0.02250841,0.02138299,0,0,3.340673,1.547083,0.02059384,0,0.02059384,2.850309,47.50505,0.1185341,0.02352129,0.0344818,0,1.590186
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3331974,40.8965,34.95924,0.5750988,0.5750988,0,0,0,0.5750988,57.93742,0,0,0,0.3331974,0.6053671,0.5750988,0,0,3.320079,1.565618,0,0.2721697,-0.2721697,2.563416,42.72352,0.1185341,0.6326087,0.2665579,0,1.898815
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6885213,48.81479,35.91005,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,37.6282,2.220446E-16,0,0,0.6885213,1.452632,1.38,0,0,3.62249,1.293448,0,0.7641103,-0.7641103,1.757974,29.2995,0.1185341,2.012781,0.5508171,1.7,1.981969
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8415244,54.72849,38.3284,0.5012866,0.5012866,0,-1,0,0.5012866,167.8729,0,0,0,0.8415244,0.5276701,0.5012866,0,0,4.471501,0.5293379,0.3138543,0,0.3138543,2.055722,34.26196,0.1184762,0.5514153,0.6732196,0,1.370862
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.230714,66.42491,40.42292,0.2361709,0.2361709,0,0,0,0.2361709,521.1115,0,0,0,1.230714,0.2486009,0.2361709,0,0,4.157647,0.8118068,0.9821128,0,0.9821128,2.987436,49.7905,0.1182954,0.259788,0.984571,0,2.042521
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.35102,72.30189,42.51744,0.8360305,0.8360305,0,0,0,0.8360305,161.5994,0,0,0,1.35102,0.8800322,0.8360305,0,0,3.175534,1.695708,0.470988,0,0.470988,3.434254,57.23746,0.1182089,0.9196336,1.080816,0,3.046728
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.356825,74.90842,44.41216,0.6571943,0.6571943,0,0,0,0.6571943,206.4572,0,0,0,1.356825,0.6917835,0.6571943,0,0,2.704546,2.119597,0.6650412,0,0.6650412,4.065168,67.75266,0.118087,0.7229137,1.08546,0,3.476422
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.127739,70.97671,46.35511,0.4257069,0.4257069,0,0,0,0.4257069,264.9099,0,0,0,1.127739,0.4481125,0.4257069,0,0,2.039505,2.718135,0.6796269,0,0.6796269,4.709918,78.49849,0.1179627,0.4682775,0.9021916,0,3.845874
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9377884,67.52319,47.55394,0,0,0,-1,0,0,0,0,0,0,0.9377884,0,0,0,0,1.359878,3.329799,0.9377884,0,0.9377884,5.599583,93.32619,0.1177916,0,0.7502307,0,4.267587
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6210011,60.65713,48.05691,0.2674266,0.2674266,0,0,0,0.2674266,232.2137,0,0,0,0.6210011,0.2815016,0.2674266,0,0,0.4220895,4.173809,0.3394995,0,0.3394995,5.92166,98.69414,0.1177297,0.2941692,0.4968009,0,4.794809
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3310495,55.10357,48.63566,0,0,0,0,0,0,0,0.2484596,0,0,0.3310495,0,0,0,0,0.08258993,4.479358,0.08258993,0,0.08258993,6.000012,100,0.1177147,0,0.2648396,0,4.810408
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2890936,53.89384,48.29116,0.7854137,0.7854137,0,0,0,0.7854137,36.8078,0,0,0,0.2890936,0.8267514,0.7854137,0,0,0,4.553689,0,0.5376578,-0.5376578,5.433271,90.55434,0.1177147,0.8639551,0.2312748,0,4.842782
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04806773,47.90526,47.00964,0.5581976,0.5581976,0,0,0,0.5581976,8.611238,0,0,0,0.04806773,0.5875764,0.5581976,0,0,0.5973976,4.016031,0,0.5395088,-0.5395088,4.864579,81.07615,0.1177147,0.6140174,0.03845418,0,4.064099
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,45.96238,45.96238,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.196852,3.476522,0,0.3890271,-0.3890271,4.454508,74.24165,0.1177147,0.4065333,0,0,3.476522
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,44.41216,44.41216,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.629104,3.087495,0,0.4721575,-0.4721575,3.95681,65.94671,0.1177147,0.4934046,0,0,3.087495
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153723,2.615338,0,0,0,3.95681,65.94671,0.1177147,0,0,0,2.615338
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,41.08435,41.08435,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.153723,2.615338,0,0.05693126,-0.05693126,3.8968,64.94653,0.1177147,0.05949317,0,0,2.615338
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,39.87862,39.87862,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.21698,2.558407,0,0.1537205,-0.1537205,3.734764,62.24594,0.1177147,0.1606379,0,0,2.558407
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,38.94849,38.94849,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.387781,2.404686,0,0.02195592,-0.02195592,3.711621,61.86022,0.1177147,0.02294394,0,0,2.404686
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,37.99768,37.99768,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.412176,2.38273,0,0.007672672,-0.007672672,3.703533,61.72543,0.1177147,0.008017942,0,0,2.38273
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420702,2.375057,0,0,0,3.703533,61.72543,0.1177147,0,0,0,2.375057
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,36.56459,36.56459,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.420702,2.375057,0,0.02262847,-0.02262847,3.67968,61.32788,0.1177147,0.02364675,0,0,2.375057
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.91005,35.91005,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.445844,2.352429,0,0.2478826,-0.2478826,3.418389,56.97304,0.1177147,0.2590373,0,0,2.352429
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,35.44154,35.44154,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.721269,2.104546,0,0.2194873,-0.2194873,3.187029,53.11705,0.1177147,0.2293642,0,0,2.104546
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04238377,36.00197,35.26929,0,0,0,0,0,0,0,0,0,0,0.04238377,0,0,0,0,2.965144,1.885059,0.04238377,0,0.04238377,3.227238,53.78719,0.117707,0,0.03390701,0,1.927443
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3038164,40.33325,34.93858,0.03727082,0.03727082,0,0,0,0.03727082,815.159,0,0,0,0.3038164,0.03923244,0.03727082,0,0,2.92276,1.923205,0.264584,0,0.264584,3.478244,57.97062,0.1176589,0.0409979,0.2430532,0,2.227021
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.502301,45.05797,35.86871,0.5112977,0.5112977,0,0,0,0.5112977,98.24041,0,0,0,0.502301,0.5382081,0.5112977,0,0,2.658176,2.16133,0,0.03590715,-0.03590715,3.440395,57.3398,0.1176589,0.5624275,0.4018408,0,2.663631
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3622153,44.8712,38.25261,0.1572648,0.1572648,0,-1,0,0.1572648,230.322,0,0,0,0.3622153,0.1655419,0.1572648,0,0,2.698073,2.125423,0.1966735,0,0.1966735,3.626976,60.44947,0.1176231,0.1729912,0.2897723,0,2.487638
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6693182,53.21915,40.30579,0.7245617,0.7245617,0,0,0,0.7245617,92.3756,0,0,0,0.6693182,0.7626965,0.7245617,0,0,2.5014,2.302429,0,0.09337829,-0.09337829,3.528546,58.80899,0.1176231,0.7970179,0.5354546,0,2.971747
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5272982,52.48272,42.35897,0.7362379,0.7362379,0,0,0,0.7362379,71.62061,0,0,0,0.5272982,0.7749873,0.7362379,0,0,2.605154,2.209051,0,0.2476891,-0.2476891,3.267459,54.45754,0.1176231,0.8098617,0.4218385,0,2.736349
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8401152,61.39375,44.26058,0.2319158,0.2319158,0,0,0,0.2319158,362.2501,0,0,0,0.8401152,0.2441219,0.2319158,0,0,2.880364,1.961362,0.5959933,0,0.5959933,3.832868,63.88101,0.1175149,0.2551074,0.6720922,0,2.801477
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8912306,64.81207,46.19664,0.5161378,0.5161378,0,0,0,0.5161378,172.673,0,0,0,0.8912306,0.543303,0.5161378,0,0,2.28437,2.497756,0.3479276,0,0.3479276,4.162941,69.38222,0.1174519,0.5677516,0.7129845,0,3.388986
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6639431,60.88855,47.39548,1.439303,1.38,0,-1,0,1.38,48.11182,2.220446E-16,0.05930286,0.2032331,0.6639431,1.452632,1.38,0,0,1.936443,2.81089,0,0.7886885,-0.7886885,3.331591,55.5264,0.1174519,1.583233,0.5311545,0,3.474834
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2147123,52.05033,47.93978,0.511663,0.511663,0,0,0,0.511663,41.96362,0,0,0,0.2147123,0.5385926,0.511663,0,0,2.812763,2.022202,0,0.3238803,-0.3238803,2.990191,49.83641,0.1174519,0.5628293,0.1717699,0,2.236914
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3327361,55.01556,48.51853,0,0,0,0,0,0,0,0,0,0,0.3327361,0,0,0,0,3.17263,1.698322,0.3327361,0,0.3327361,3.305852,55.09742,0.1173916,0,0.2661889,0,2.031058
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2269984,52.53371,48.17403,0.5399942,0.5399942,0,0,0,0.5399942,42.03719,0,0,0,0.2269984,0.5684149,0.5399942,0,0,2.839894,1.997784,0,0.3414165,-0.3414165,2.945967,49.09935,0.1173916,0.5939936,0.1815987,0,2.224783
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.0195212,47.25472,46.89252,0,0,0,0,0,0,0,0,0,0,0.0195212,0,0,0,0,3.219246,1.656368,0.0195212,0,0.0195212,2.964487,49.40801,0.1173881,0,0.01561696,0,1.675889
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,45.84526,45.84526,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.199725,1.673937,0,1.329304,-1.329304,1.563277,26.05457,0.1173881,1.389123,0,0,1.673937
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,44.29503,44.29503,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.676729,0.3446327,0,0.2624167,-0.2624167,1.286666,21.44439,0.1173881,0.2742254,0,0,0.3446327
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,42.71036,42.71036,1.474447,0.07810518,0,-1,0,0.07810518,0,0,1.396342,1.543787,0,0.08221598,0.07810518,0,0,4.968303,0.08221598,0,0.08221598,-0.08221598,1.200002,20,0.1173881,1.621892,0,0,0.08221598
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.00167,41.00167,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,39.80283,39.80283,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.89337,38.89337,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,37.92189,37.92189,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,37.18468,37.18468,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,36.50947,36.50947,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,35.84804,35.84804,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173881,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,35.4002,35.4002,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.117649,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01339144,35.45868,35.22795,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.711527,2.220446E-16,0,0,0.01339144,0,0,1.452632,1.38,3.679654,1.242,1.393391,0,1.393391,3.831073,63.85108,0.1179567,0.1910204,0.01071315,1.7,1.255391
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3766689,41.62614,34.88346,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,44.55831,0,0,0,0.3766689,0,0,0.8546607,0.8119277,2.286263,2.496052,1.188597,0,1.188597,4.958674,82.64441,0.1183054,0.9298732,0.3013352,1.7,2.872721
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6407807,47.73265,35.8067,0.1084972,0.1084972,0,0,0,0.1084972,590.5963,0,0,0,0.6407807,0.1142076,0.1084972,0,0,1.097666,3.565789,0.5265731,0,0.5265731,5.458225,90.97024,0.1182101,0.119347,0.5126246,0,4.20657
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.023076,58.62714,38.15615,0.903409,0.903409,0,-1,0,0.903409,113.2461,0,0,0,1.023076,0.9509569,0.903409,0,0,0.5710933,4.039705,0.07211901,0,0.07211901,5.526643,92.11054,0.118197,0.9937499,0.8184607,0,5.062781
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.097016,62.77741,40.18866,0,0,0,0,0,0,0,0.5980417,0,0,1.097016,0,0,0,0,0.4989743,4.104612,0.4989743,0,0.4989743,6.000012,100,0.1181068,0,0.8776128,0,5.201628
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.299745,70.48216,42.2074,0.3960833,0.3960833,0,0,0,0.3960833,328.1495,0.8828155,0,0,1.299745,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1181068,0.4356916,1.039796,0,5.853434
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.241465,71.26355,44.10212,0.9492246,0.9492246,0,0,0,0.9492246,130.7873,0.2422811,0,0,1.241465,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1181068,1.044147,0.9931719,0,5.795154
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.057502,68.75729,46.03817,0.602832,0.602832,0,0,0,0.602832,175.4224,0.4229424,0,0,1.057502,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1181068,0.6631151,0.8460019,0,5.611191
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8911988,66.01839,47.2439,0.4039501,0.4039501,0,-1,0,0.4039501,220.621,0.4659882,0,0,0.8911988,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1181068,0.4443451,0.7129591,0,5.444888
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7158223,62.49917,47.7882,0.2436837,0.2436837,0,0,0,0.2436837,293.7506,0.4593132,0,0,0.7158223,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1181068,0.2680521,0.5726579,0,5.269511
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6520638,61.69263,48.36695,0,0,0,0,0,0,0,0.6520638,0,0,0.6520638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181068,0,0.521651,0,5.205753
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3201954,54.23515,48.01557,0.6580229,0.6580229,0,0,0,0.6580229,48.66022,0,0,0,0.3201954,0.6926557,0.6580229,0,0,0,4.553689,0,0.3724603,-0.3724603,5.607404,93.45655,0.1181068,0.7238252,0.2561563,0,4.873884
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04909626,47.65424,46.74094,0.4818113,0.4818113,0,0,0,0.4818113,10.18993,0,0,0,0.04909626,0.5071698,0.4818113,0,0,0.4138448,4.181229,0,0.4580736,-0.4580736,5.124552,85.40903,0.1181068,0.5299925,0.03927701,0,4.230325
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,45.73502,45.73502,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9228154,3.723155,0,0.2545692,-0.2545692,4.856213,80.93672,0.1181068,0.2660248,0,0,3.723155
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,44.21924,44.21924,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.20567,3.468586,0,0.8945882,-0.8945882,3.913234,65.22044,0.1181068,0.9348447,0,0,3.468586
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,42.59323,42.59323,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.199657,2.573998,0,0.414461,-0.414461,3.476354,57.93912,0.1181068,0.4331118,0,0,2.573998
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,40.92588,40.92588,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.660169,2.159537,0,0.1225642,-0.1225642,3.34716,55.78588,0.1181068,0.1280796,0,0,2.159537
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796352,2.036973,0,0,0,3.34716,55.78588,0.1181068,0,0,0,2.036973
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,38.83136,38.83136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796352,2.036973,0,0,0,3.34716,55.78588,0.1181068,0,0,0,2.036973
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,37.86678,37.86678,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.796352,2.036973,0,0.03668814,-0.03668814,3.308487,55.14134,0.1181068,0.0383391,0,0,2.036973
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,37.15023,37.15023,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.837116,2.000284,0,0.05335078,-0.05335078,3.25225,54.20407,0.1181068,0.05575157,0,0,2.000284
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,36.46813,36.46813,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.896395,1.946934,0,0.01344495,-0.01344495,3.238078,53.96786,0.1181068,0.01404997,0,0,1.946934
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,35.82737,35.82737,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.911334,1.933489,0,0.1232776,-0.1232776,3.108132,51.8021,0.1181068,0.1288251,0,0,1.933489
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,35.36575,35.36575,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.048309,1.810211,0,0.1038494,-0.1038494,2.998665,49.97766,0.1181068,0.1085227,0,0,1.810211
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.0415236,35.92475,35.20728,0,0,0,0,0,0,0,0,0,0,0.0415236,0,0,0,0,3.163697,1.706362,0.0415236,0,0.0415236,3.038058,50.6342,0.1180993,0,0.03321888,0,1.747885
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1580965,37.62315,34.86279,0.9995694,0.9995694,0,0,0,0.9995694,15.81647,0,0,0,0.1580965,1.052178,0.9995694,0,0,3.122174,1.743733,0,0.8940817,-0.8940817,2.095613,34.92682,0.1180993,1.099526,0.1264772,0,1.901829
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3775317,42.57071,35.77225,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,44.3718,0,0,0,0.3775317,0.4482496,0.4258371,0,0,4.115598,0.8496511,0,0.07071789,-0.07071789,2.02107,33.68443,0.1180993,0.9359208,0.3020253,1.7,1.227183
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5172759,47.70603,38.08036,0.7384681,0.7384681,0,-1,0,0.7384681,70.04716,0,0,0,0.5172759,0.7773349,0.7384681,0,0,4.194173,0.7789332,0,0.2600589,-0.2600589,1.746944,29.11567,0.1180993,0.8123149,0.4138207,0,1.296209
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.671351,53.05099,40.11288,0.2615213,0.2615213,0,0,0,0.2615213,256.7099,0,0,0,0.671351,0.2752855,0.2615213,0,0,4.483128,0.5188743,0.3960655,0,0.3960655,2.122685,35.37801,0.1180278,0.2876734,0.5370808,0,1.190225
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7662709,57.28314,42.09027,0.3567966,0.3567966,0,0,0,0.3567966,214.7641,0,0,0,0.7662709,0.3755754,0.3567966,0,0,4.087062,0.8753332,0.3906955,0,0.3906955,2.493331,41.55543,0.1179573,0.3924763,0.6130167,0,1.641604
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7895712,59.92489,43.98499,0.5721319,0.5721319,0,0,0,0.5721319,138.0051,0,0,0,0.7895712,0.6022441,0.5721319,0,0,3.696366,1.226959,0.1873272,0,0.1873272,2.671045,44.51733,0.1179236,0.6293451,0.631657,0,2.016531
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8352282,63.12691,45.88659,0.6594081,0.6594081,0,0,0,0.6594081,126.6633,0,0,0,0.8352282,0.6941138,0.6594081,0,0,3.509039,1.395554,0.1411144,0,0.1411144,2.804918,46.74854,0.1178982,0.7253489,0.6681826,0,2.230782
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6175194,59.51706,47.08543,0.4840571,0.4840571,0,-1,0,0.4840571,127.5716,0,0,0,0.6175194,0.5095338,0.4840571,0,0,3.367925,1.522557,0.1079856,0,0.1079856,2.907362,48.45594,0.1178787,0.5324628,0.4940155,0,2.140076
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2574388,52.57541,47.62973,0.2035998,0.2035998,0,0,0,0.2035998,126.4436,0,0,0,0.2574388,0.2143155,0.2035998,0,0,3.259939,1.619744,0.04312325,0,0.04312325,2.948272,49.13778,0.117871,0.2239597,0.205951,0,1.877182
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2878461,53.82579,48.24982,0.4688316,0.4688316,0,0,0,0.4688316,61.39649,0,5.551115E-17,0,0.2878461,0.493507,0.4688316,0,0,3.216816,1.658555,0,0.2056608,-0.2056608,2.731487,45.52469,0.117871,0.5157148,0.2302769,0,1.946401
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.201048,51.78191,47.93978,0,0,0,0,0,0,0,0,0,0,0.201048,0,0,0,0,3.445328,1.452894,0.201048,0,0.201048,2.922218,48.70353,0.1178348,0,0.1608384,0,1.653942
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03870005,47.37688,46.65826,0.477629,0.477629,0,0,0,0.477629,8.102533,0,1.110223E-16,0,0.03870005,0.5027674,0.477629,0,0,3.24428,1.633837,0,0.4640673,-0.4640673,2.433048,40.55072,0.1178348,0.5253919,0.03096004,0,1.672537
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,45.61789,45.61789,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.75991,1.16977,0,0.5889177,-0.5889177,1.812274,30.20451,0.1178348,0.615419,0,0,1.16977
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,44.10212,44.10212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.414263,0.580852,0,0,0,1.812274,30.20451,0.1178348,0,0,0,0.580852
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,42.51744,42.51744,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.414263,0.580852,0,0.1621532,-0.1621532,1.64135,27.35577,0.1178348,0.1694501,0,0,0.580852
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,40.85009,40.85009,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.594433,0.4186988,0,0.1282364,-0.1282364,1.506177,25.10289,0.1178348,0.134007,0,0,0.4186988
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,39.66504,39.66504,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.736918,0.2904624,0,0.2313421,-0.2313421,1.262321,21.03864,0.1178348,0.2417525,0,0,0.2904624
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,38.77624,38.77624,0.1758139,0.0561643,0,-1,0,0.0561643,0,0,0.1196496,0.137231,0,0.05912031,0.0561643,0,0,4.993965,0.05912031,0,0.05912031,-0.05912031,1.200002,20,0.1178348,0.1933953,0,0,0.05912031
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.82544,37.82544,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178348,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,37.10889,37.10889,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178348,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,36.44746,36.44746,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178348,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178348,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,35.32441,35.32441,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180973,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02822954,35.65981,35.17283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02822954,0,0,1.452632,1.38,3.679654,1.242,1.40823,0,1.40823,3.845149,64.08569,0.1183183,0,0.02258364,1.7,1.27023
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3498178,41.08282,34.84212,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,120.5373,0,0,0,0.3498178,0,0,1.409785,1.339295,2.271425,2.509407,1.689113,0,1.689113,5.447583,90.79286,0.1186016,0.319237,0.2798543,1.7,2.859224
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.645457,47.74484,35.73091,0,0,0,0,0,0,0,0.06314535,0,0,0.645457,0,0,0,0,0.5823116,4.029608,0.5823116,0,0.5823116,6.000012,100,0.118497,0,0.5163656,0,4.675066
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7745652,52.934,38.01835,0.4265065,0.4265065,0,-1,0,0.4265065,181.6069,0.325611,0,0,0.7745652,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.118497,0.4691571,0.6196522,0,5.328254
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.06377,61.74266,39.99575,0.2247696,0.2247696,0,0,0,0.2247696,473.2711,0.82717,0,0,1.06377,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.118497,0.2472465,0.8510156,0,5.617458
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.237905,68.52314,41.97314,0.6937476,0.6937476,0,0,0,0.6937476,178.4374,0.5076447,0,0,1.237905,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.118497,0.7631224,0.9903243,0,5.791595
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.039322,65.72398,43.87475,0.9967396,0.9967396,0,0,0,0.9967396,104.2722,0,0,0,1.039322,1.0492,0.9967396,0,0,0,4.553689,0,0.009877088,-0.009877088,5.989601,99.82648,0.118497,1.096414,0.831458,0,5.593011
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.192397,71.99828,45.76947,1.313772,1.313772,0.425,0,0.172125,1.313772,90.76131,0.2458726,0,0,1.192397,0.9355494,0.8887719,0,0,0.01097454,4.543812,0.01097454,0,0.01097454,6.000012,100,0.118495,1.445149,0.9539173,1.7,5.736208
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9308156,66.66832,46.96831,0.3544031,0.3544031,0,-1,0,0.3544031,262.6432,0.5577598,0,0,0.9308156,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.118495,0.3898434,0.7446525,0,5.484505
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7089965,62.03642,47.51261,0.6927476,0.6927476,0,0,0,0.6927476,102.3456,0,0,0,0.7089965,0.729208,0.6927476,0,0,0,4.553689,0,0.02021157,-0.02021157,5.978707,99.64492,0.118495,0.7620224,0.5671971,0,5.262685
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3951834,55.89481,48.13269,0.03392516,0.03392516,0,0,0,0.03392516,1164.868,0.3370154,0,0,0.3951834,0.0357107,0.03392516,0,0,0.0224573,4.533477,0.0224573,0,0.0224573,6.000012,100,0.118491,0.03731768,0.3161467,0,4.928661
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2351462,52.33281,47.82265,0.5630051,0.5630051,0,0,0,0.5630051,41.76627,0,0,0,0.2351462,0.5926369,0.5630051,0,0,0,4.553689,0,0.3574907,-0.3574907,5.623184,93.71954,0.118491,0.6193056,0.188117,0,4.788835
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04904967,47.4593,46.54802,0.6282872,0.6282872,0,0,0,0.6282872,7.806888,0,1.110223E-16,0,0.04904967,0.6613549,0.6282872,0,0,0.3972119,4.196198,0,0.6123052,-0.6123052,4.977757,82.96246,0.118491,0.6911159,0.03923974,0,4.245248
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,45.50076,45.50076,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.077551,3.583893,0,0.2198348,-0.2198348,4.746031,79.10036,0.118491,0.2297274,0,0,3.583893
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,43.98499,43.98499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321812,3.364058,0,0,0,4.746031,79.10036,0.118491,0,0,0,3.364058
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,42.40031,42.40031,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.321812,3.364058,0,0.08872141,-0.08872141,4.652511,77.54169,0.118491,0.09271387,0,0,3.364058
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,40.7743,40.7743,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.420391,3.275337,0,0.04527057,-0.04527057,4.604791,76.74636,0.118491,0.04730775,0,0,3.275337
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,39.60991,39.60991,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.470692,3.230066,0,0.06358101,-0.06358101,4.537771,75.62936,0.118491,0.06644215,0,0,3.230066
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,38.7349,38.7349,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.541338,3.166485,0,0.1529873,-0.1529873,4.376508,72.94166,0.118491,0.1598717,0,0,3.166485
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,37.7841,37.7841,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.711323,3.013498,0,0.1702472,-0.1702472,4.197052,69.95072,0.118491,0.1779084,0,0,3.013498
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.06755,37.06755,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.900487,2.843251,0,0.09136122,-0.09136122,4.100749,68.34567,0.118491,0.09547248,0,0,2.843251
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,36.41301,36.41301,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.001999,2.751889,0,0.1369583,-0.1369583,3.956382,65.93957,0.118491,0.1431215,0,0,2.751889
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,35.77225,35.77225,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.154175,2.614931,0,0.05562001,-0.05562001,3.897753,64.96243,0.118491,0.05812291,0,0,2.614931
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,35.30374,35.30374,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.215976,2.559311,0,0.23043,-0.23043,3.654859,60.91419,0.118491,0.2407994,0,0,2.559311
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.0308234,35.66323,35.13149,0.1519572,0.1519572,0,0,0,0.1519572,20.28427,0,0,0,0.0308234,0.1599549,0.1519572,0,0,2.472009,2.328881,0,0.1291315,-0.1291315,3.518742,58.64558,0.118491,0.1671529,0.02465872,0,2.359704
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1166204,36.82701,34.80078,0.2618986,0.2618986,0,0,0,0.2618986,44.52884,0,5.551115E-17,0,0.1166204,0.2756827,0.2618986,0,0,2.615488,2.199749,0,0.1590623,-0.1590623,3.351076,55.85115,0.118491,0.2880885,0.09329633,0,2.31637
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2760636,40.60674,35.69646,1.587463,1.587463,0.425,0,0.172125,1.587463,17.39024,0,0,0,0.2760636,1.223645,1.162463,0,0,2.792224,2.040687,0,0.9475817,-0.9475817,2.352237,39.20387,0.118491,1.746209,0.2208509,1.7,2.316751
