Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,41.50463,41.50463,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1214142,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,40.18866,40.18866,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1214142,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,38.92782,38.92782,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1214142,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,37.68764,37.68764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1214142,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.91597,36.91597,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1214142,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,36.22009,36.22009,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1214142,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.42087,35.42087,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1214142,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.91791,34.91791,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1214142,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,34.35983,34.35983,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1214142,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.89132,33.89132,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1214142,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,33.52615,33.52615,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1214142,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02381515,33.7531,33.34702,0,0,0,0,0,0,0,0,0,0,0.02381515,0,0,0,0,4.490803,0.5119665,0.02381515,0,0.02381515,1.762255,29.37087,0.1214105,0,0.01905212,0,0.5357816
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1513487,35.64764,33.03697,0.147246,0.147246,0,0,0,0.147246,102.7863,0,0,0,0.1513487,0.1549958,0.147246,0,0,4.466988,0.5334001,0,0.00364704,-0.00364704,1.758411,29.30679,0.1214105,0.1619706,0.121079,0,0.6847488
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.175462,36.72438,33.67773,0,0,0,0,0,0,0,0,0,0,0.175462,0,0,0,0,4.47104,0.5297531,0.175462,0,0.175462,1.924869,32.08109,0.1213832,0,0.1403696,0,0.705215
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2315668,39.51163,35.42087,0.525109,0.525109,0,-1,0,0.525109,44.0988,0,0,0,0.2315668,0.5527464,0.525109,0,0,4.295578,0.6876689,0,0.3211796,-0.3211796,1.586316,26.43855,0.1213832,0.5776199,0.1852534,0,0.9192356
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4174375,44.62826,37.01243,0,0,0,0,0,0,0,0,0,0,0.4174375,0,0,0,0,4.652444,0.3664893,0.4174375,0,0.4174375,1.982332,33.0388,0.1213181,0,0.33395,0,0.7839267
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5362536,48.65839,38.61777,0,0,0,0,0,0,0,0,0,0,0.5362536,0,0,0,0,4.235007,0.742183,0.5362536,0,0.5362536,2.491067,41.5177,0.1212346,0,0.4290029,0,1.278437
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5773679,51.26041,40.26445,0.2818516,0.2818516,0,0,0,0.2818516,204.8482,0,0,0,0.5773679,0.2966859,0.2818516,0,0,3.698753,1.224811,0.280682,0,0.280682,2.757345,45.95566,0.121191,0.3100368,0.4618943,0,1.802179
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2815647,47.19535,41.97314,0.6088378,0.6088378,0,0,0,0.6088378,46.24627,0,1.110223E-16,0,0.2815647,0.6408819,0.6088378,0,0,3.418071,1.477425,0,0.3593172,-0.3593172,2.378592,39.64311,0.121191,0.6697215,0.2252518,0,1.75899
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5880825,54.49807,43.05486,0,0,0,-1,0,0,0,0,0,0,0.5880825,0,0,0,0,3.817312,1.118108,0.5880825,0,0.5880825,2.936496,48.94149,0.1210996,0,0.470466,0,1.70619
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2300003,47.88402,43.59916,0.08320251,0.08320251,0,0,0,0.08320251,276.4343,0,0,0,0.2300003,0.08758159,0.08320251,0,0,3.22923,1.647382,0.1424187,0,0.1424187,3.071606,51.19333,0.1210775,0.09152277,0.1840002,0,1.877382
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07068261,45.55781,44.26058,0.4177419,0.4177419,0,0,0,0.4177419,16.92016,0,0,0,0.07068261,0.4397283,0.4177419,0,0,3.086811,1.775559,0,0.3690457,-0.3690457,2.682598,44.70987,0.1210775,0.4595161,0.05654609,0,1.846242
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02976458,44.45162,43.9092,0.6088179,0.6088179,0,0,0,0.6088179,4.888914,0,0,0,0.02976458,0.6408609,0.6088179,0,0,3.496862,1.406513,0,0.6110963,-0.6110963,2.038445,33.97402,0.1210775,0.6696997,0.02381166,0,1.436278
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02729342,43.04486,42.55189,0,0,0,0,0,0,0,0,0,0,0.02729342,0,0,0,0,4.175858,0.7954169,0.02729342,0,0.02729342,2.064338,34.40557,0.1210733,0,0.02183473,0,0.8227103
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,41.31171,41.31171,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.148564,0.819981,0,0.3078901,-0.3078901,1.739794,28.9965,0.1210733,0.3217452,0,0,0.819981
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.490664,0.5120909,0,0,0,1.739794,28.9965,0.1210733,0,0,0,0.5120909
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.77624,38.77624,0.4908852,0.4864863,0,-1,0,0.4864863,0,0,0.004398903,0.05348742,0,0.5120909,0.4864863,0,0,4.490664,0.5120909,0,0.5120909,-0.5120909,1.200002,20,0.1210733,0.5399737,0,0,0.5120909
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,37.57051,37.57051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,36.77818,36.77818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.08229,36.08229,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,35.32441,35.32441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,34.82145,34.82145,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,33.81553,33.81553,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210733,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,33.44347,33.44347,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213041,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02353571,33.67234,33.27122,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.35501,2.220446E-16,0,0,0.02353571,0,0,1.452632,1.38,3.679654,1.242,1.403536,0,1.403536,3.840696,64.01147,0.1215405,0.1582957,0.01882857,1.7,1.265536
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09625933,34.632,32.98185,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.87654,0,0,0,0.09625933,0,0,1.215714,1.154928,2.276119,2.505182,1.251187,0,1.251187,5.027677,83.79445,0.1218397,0.5327147,0.07700747,1.7,2.601441
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1743872,36.62814,33.60194,1.129928,1.129928,0,0,0,1.129928,15.43348,0,0,0,0.1743872,1.189398,1.129928,0,0,1.024931,3.631251,0,1.01501,-1.01501,3.957762,65.96257,0.1218397,1.242921,0.1395097,0,3.805638
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2261941,39.31539,35.32441,0,0,0,-1,0,0,0,0,0,0,0.2261941,0,0,0,0,2.152721,2.616241,0.2261941,0,0.2261941,4.172348,69.539,0.1218046,0,0.1809553,0,2.842435
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8856178,54.08005,36.8953,0.3455399,0.3455399,0,0,0,0.3455399,256.2997,0,0,0,0.8856178,0.3637262,0.3455399,0,0,1.926526,2.819815,0.5218917,0,0.5218917,4.667459,77.79082,0.1217236,0.3800938,0.7084942,0,3.705433
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.172456,62.59896,38.48686,0,0,0,0,0,0,0,0,0,0,1.172456,0,0,0,0,1.404635,3.289518,1.172456,0,1.172456,5.779748,96.32894,0.1215421,0,0.9379652,0,4.461974
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.164338,64.39599,40.14733,0.512881,0.512881,0,0,0,0.512881,227.0191,0.3922845,0,0,1.164338,0.5398747,0.512881,0,0,0.2321784,4.344728,0.2321784,0,0.2321784,6.000012,100,0.1215062,0.5641691,0.9314701,0,5.509066
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7883533,57.46464,41.81468,0.5796205,0.5796205,0,0,0,0.5796205,136.012,0.1782264,0,0,0.7883533,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1215062,0.6375825,0.6306826,0,5.342042
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8028793,59.01046,42.90327,1.139263,1.139263,0,-1,0,1.139263,70.47357,0,0,0,0.8028793,1.199224,1.139263,0,0,0,4.553689,0,0.3963449,-0.3963449,5.582228,93.03694,0.1215062,1.253189,0.6423035,0,5.356568
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.729974,57.99054,43.44757,0,0,0,0,0,0,0,0.2895908,0,0,0.729974,0,0,0,0,0.4403832,4.157344,0.4403832,0,0.4403832,6.000012,100,0.1214382,0,0.5839792,0,4.887318
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3943276,51.59415,44.06767,0.1424959,0.1424959,0,0,0,0.1424959,276.729,0.2443319,0,0,0.3943276,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1214382,0.1567455,0.3154621,0,4.948017
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1153033,45.83621,43.71628,0.4864914,0.4864914,0,0,0,0.4864914,23.70098,0,5.551115E-17,0,0.1153033,0.5120963,0.4864914,0,0,0,4.553689,0,0.396793,-0.396793,5.581756,93.02907,0.1214382,0.5351406,0.09224261,0,4.668992
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07099994,43.64625,42.35897,0,0,0,0,0,0,0,0,0,0,0.07099994,0,0,0,0,0.4408811,4.156896,0.07099994,0,0.07099994,5.649112,94.15168,0.1214273,0,0.05679995,0,4.227896
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,41.1188,41.1188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3698812,4.220796,0,0,0,5.649112,94.15168,0.1214273,0,0,0,4.220796
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,39.83728,39.83728,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3698812,4.220796,0,0.6919366,-0.6919366,4.919747,81.99561,0.1214273,0.7230737,0,0,4.220796
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,38.5971,38.5971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.1387,3.528859,0,0,0,4.919747,81.99561,0.1214273,0,0,0,3.528859
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.1387,3.528859,0,0,0,4.919747,81.99561,0.1214273,0,0,0,3.528859
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,36.60593,36.60593,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.1387,3.528859,0,0.292457,-0.292457,4.61147,76.85768,0.1214273,0.3056175,0,0,3.528859
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.463652,3.236402,0,0,0,4.61147,76.85768,0.1214273,0,0,0,3.236402
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.18661,35.18661,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.463652,3.236402,0,0.08937885,-0.08937885,4.517256,75.28746,0.1214273,0.0934009,0,0,3.236402
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.68365,34.68365,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.562962,3.147023,0,0.08497766,-0.08497766,4.427682,73.79456,0.1214273,0.08880166,0,0,3.147023
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.14624,34.14624,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.657381,3.062046,0,0.1211105,-0.1211105,4.300021,71.66686,0.1214273,0.1265604,0,0,3.062046
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.791948,2.940935,0,0,0,4.300021,71.66686,0.1214273,0,0,0,2.940935
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,33.33323,33.33323,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.791948,2.940935,0,0.02027191,-0.02027191,4.278652,71.31072,0.1214273,0.02118415,0,0,2.940935
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003092862,33.22734,33.17477,0.0614612,0.0614612,0,0,0,0.0614612,5.032218,0,0,0,0.003092862,0.064696,0.0614612,0,0,1.814473,2.920664,0,0.06160314,-0.06160314,4.213717,70.22847,0.1214273,0.06760732,0.002474289,0,2.923756
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01473871,33.11507,32.86472,0.4049496,0.4049496,0,0,0,0.4049496,3.639641,0,5.551115E-17,0,0.01473871,0.4262627,0.4049496,0,0,1.882921,2.85906,0,0.411524,-0.411524,3.779932,62.99874,0.1214273,0.4454446,0.01179097,0,2.873799
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.108722,35.37777,33.50548,1.319447,1.319447,0.425,0,0.172125,1.319447,8.239968,1.110223E-16,0,0,0.108722,0.9415236,0.8944474,0,0,2.34017,2.447536,0,0.8328015,-0.8328015,2.902082,48.36794,0.1214273,1.451392,0.08697763,1.7,2.556258
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2429446,39.47746,35.18661,1.00472,1.00472,0,-1,0,1.00472,24.18032,0,2.220446E-16,0,0.2429446,1.0576,1.00472,0,0,3.265505,1.614735,0,0.8146555,-0.8146555,2.04336,34.05593,0.1214273,1.105192,0.1943557,0,1.857679
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07863447,38.13481,36.7575,0,0,0,0,0,0,0,0,0,0,0.07863447,0,0,0,0,4.170677,0.8000793,0.07863447,0,0.07863447,2.117959,35.29925,0.1214151,0,0.06290758,0,0.8787138
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.531754,48.28108,38.34907,0.2234914,0.2234914,0,0,0,0.2234914,237.9303,0,0,0,0.531754,0.2352542,0.2234914,0,0,4.092043,0.8708504,0.2964998,0,0.2964998,2.399244,39.98732,0.1213694,0.2458406,0.4254032,0,1.402604
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7862536,55.38647,39.99575,0.2458823,0.2458823,0,0,0,0.2458823,319.7683,0,0,0,0.7862536,0.2588235,0.2458823,0,0,3.795543,1.1377,0.5274302,0,0.5274302,2.899608,48.3267,0.1212882,0.2704705,0.6290029,0,1.923954
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5401099,51.99975,41.6631,0.05551459,0.05551459,0,0,0,0.05551459,972.9154,0,0,0,0.5401099,0.0584364,0.05551459,0,0,3.268113,1.612387,0.4816735,0,0.4816735,3.356564,55.94262,0.1212141,0.06106604,0.432088,0,2.152497
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4902236,52.0984,42.71036,0.5837545,0.5837545,0,-1,0,0.5837545,83.97769,0,0,0,0.4902236,0.6144785,0.5837545,0,0,2.786439,2.045893,0,0.1242549,-0.1242549,3.225587,53.75968,0.1212141,0.64213,0.3921789,0,2.536117
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3518838,49.85338,43.21332,1.422401,1.422401,0.425,0,0.172125,1.422401,24.73873,0,0,0,0.3518838,1.049895,0.9974006,0,0,2.9245,1.921639,0,0.6980116,-0.6980116,2.489819,41.49689,0.1212141,1.564641,0.281507,1.7,2.273523
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1448967,46.50896,43.83341,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,66.13506,2.220446E-16,0,0,0.1448967,0,0,1.452632,1.38,3.700069,1.223627,1.524897,0,1.524897,3.936463,65.60758,0.1214588,0.2410013,0.1159173,1.7,1.368524
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06329648,44.63689,43.48203,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06329648,0,0,1.452632,1.38,2.175172,2.596034,1.443296,0,1.443296,5.305694,88.42805,0.1216312,0,0.05063718,1.7,2.659331
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.0717219,43.42325,42.12472,1.172989,1.172989,0,0,0,1.172989,6.114453,0,0,0,0.0717219,1.234726,1.172989,0,0,0.7318755,3.895001,0,1.163004,-1.163004,4.07978,67.9962,0.1216312,1.290288,0.05737752,0,3.966723
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,40.92588,40.92588,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.024102,2.731997,0,0.2496069,-0.2496069,3.816671,63.61106,0.1216312,0.2608392,0,0,2.731997
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.63058,39.63058,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.301443,2.48239,0,0.6289139,-0.6289139,3.153738,52.56219,0.1216312,0.657215,0,0,2.48239
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,38.42485,38.42485,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,3.000236,1.853476,0,1.452632,-1.452632,1.62253,27.04211,0.1216312,1.740896,0,0,1.853476
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,37.24669,37.24669,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0,0,0.2559347,0.243138,0,0,4.614272,0.4008447,0,0.2559347,-0.2559347,1.352751,22.5458,0.1216312,0.2674518,0,0,0.4008447
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,36.46813,36.46813,0.1255281,0.1255281,0,-1,0,0.1255281,0,0,2.775558E-17,0.0004164529,0,0.1321348,0.1255281,0,0,4.898643,0.1449099,0,0.1321348,-0.1321348,1.213469,20.22444,0.1216312,0.1380809,0,0,0.1449099
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,35.79292,35.79292,0.00701632,0.00701632,0,-1,0,0.00701632,0,0,8.673617E-19,0,0,0.0073856,0.00701632,0,0,5.04546,0.01277511,0,0.0073856,-0.0073856,1.205683,20.09468,0.1216312,0.007717952,0,0,0.01277511
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.0557,35.0557,0.2032367,0.005120035,0,-1,0,0.005120035,0,0,0.1981167,0.2184404,0,0.005389511,0.005120035,0,0,5.053666,0.005389511,0,0.005389511,-0.005389511,1.200002,20,0.1216312,0.2235604,0,0,0.005389511
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,34.57341,34.57341,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216312,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.02911,34.02911,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216312,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,33.60194,33.60194,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216312,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,33.22989,33.22989,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121839,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01703054,33.36803,33.07831,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.18693,2.220446E-16,0,0,0.01703054,0,0,1.452632,1.38,3.679654,1.242,1.397031,0,1.397031,3.834525,63.90862,0.1220706,0.1537187,0.01362443,1.7,1.259031
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2071086,36.3563,32.76826,1.179111,1.179111,1.7,0,0.5202,1.179111,17.56481,0,0,0,0.2071086,0,0,0.520889,0.4948446,2.282624,2.499327,0.7019532,0,0.7019532,4.500456,75.00745,0.1222367,1.297022,0.1656869,1.7,2.706436
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6429307,45.15785,33.38836,0.3216997,0.3216997,1.308794,0,0.4134008,0.3216997,199.8543,0,0,0,0.6429307,0,0,0.9870946,0.9377398,1.580671,3.131085,1.580671,0,1.580671,6.000012,100,0.1223307,0.3538696,0.5143446,1.7,3.774016
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6582406,47.30744,35.09015,0.4425797,0.4425797,0,-1,0,0.4425797,148.7281,0.1923672,0,0,0.6582406,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1223307,0.4868377,0.5265925,0,5.211929
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4709504,45.26765,36.64038,0.4223474,0.4223474,0,0,0,0.4223474,111.5078,0.02637426,0,0,0.4709504,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1223307,0.4645821,0.3767603,0,5.024639
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6454393,50.45985,38.23194,1.557655,1.557655,0.425,0,0.172125,1.557655,41.43661,0,0,0,0.6454393,1.192268,1.132655,0,0,0,4.553689,0,0.5468289,-0.5468289,5.423604,90.39321,0.1223307,1.71342,0.5163515,1.7,5.199128
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6577101,52.46321,39.83728,0.7722768,0.7722768,0,0,0,0.7722768,85.16508,0,0,0,0.6577101,0.8129229,0.7722768,0,0,0.6075877,4.00686,0,0.1552128,-0.1552128,5.259995,87.66641,0.1223307,0.8495044,0.5261681,0,4.66457
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8708537,58.97076,41.50463,0.7954791,0.7954791,0,0,0,0.7954791,109.4754,0,0,0,0.8708537,0.8373464,0.7954791,0,0,0.7800463,3.851647,0.0335072,0,0.0335072,5.291783,88.19621,0.1223255,0.875027,0.6966829,0,4.722501
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7880132,58.2824,42.55189,0.5824404,0.5824404,0,-1,0,0.5824404,135.2951,0,0,0,0.7880132,0.6130952,0.5824404,0,0,0.7465391,3.881804,0.174918,0,0.174918,5.457725,90.96189,0.1222987,0.6406844,0.6304106,0,4.669817
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.674427,56.34181,43.05486,0.4288735,0.4288735,0,0,0,0.4288735,157.2555,0,0,0,0.674427,0.4514458,0.4288735,0,0,0.5716211,4.03923,0.2229812,0,0.2229812,5.669263,94.48753,0.1222644,0.4717608,0.5395416,0,4.713657
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4799383,52.91591,43.67494,0.7145514,0.7145514,0,0,0,0.7145514,67.16637,0,0,0,0.4799383,0.7521594,0.7145514,0,0,0.3486399,4.239913,0,0.2722211,-0.2722211,5.382317,89.7051,0.1222644,0.7860066,0.3839507,0,4.719851
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3016931,48.94857,43.28911,0,0,0,0,0,0,0,0,0,0,0.3016931,0,0,0,0,0.6511078,3.967692,0.3016931,0,0.3016931,5.668528,94.47528,0.1222182,0,0.2413545,0,4.269385
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.0663944,43.13166,41.9318,1.623222,1.623222,0.425,0,0.172125,1.623222,4.090284,0,2.220446E-16,0,0.0663944,1.261286,1.198222,0,0,0.3494147,4.239216,0,1.194892,-1.194892,4.409001,73.48321,0.1222182,1.785544,0.05311552,1.7,4.30561
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,40.69163,40.69163,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.677072,3.044324,0,0.5812385,-0.5812385,3.796322,63.27191,0.1222182,0.6073943,0,0,3.044324
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,39.417,39.417,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.322893,2.463085,0,0.5576689,-0.5576689,3.208488,53.47469,0.1222182,0.582764,0,0,2.463085
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,38.21127,38.21127,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,2.942525,1.905416,0,0.6905678,-0.6905678,2.480565,41.34267,0.1222182,0.7216433,0,0,1.905416
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.04688,37.04688,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.709823,1.214849,0,0.1694135,-0.1694135,2.301988,38.36639,0.1222182,0.1770371,0,0,1.214849
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,36.29588,36.29588,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.89806,1.045435,0,0.07665565,-0.07665565,2.221186,37.01969,0.1222182,0.08010515,0,0,1.045435
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,35.63445,35.63445,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,3.983233,0.9687794,0,0.1653026,-0.1653026,2.046941,34.11562,0.1222182,0.1727412,0,0,0.9687794
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.91791,34.91791,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.166903,0.8034769,0,0.162649,-0.162649,1.875494,31.25817,0.1222182,0.1699682,0,0,0.8034769
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.43562,34.43562,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.347623,0.6408278,0,0.1227344,-0.1227344,1.746121,29.10196,0.1222182,0.1282574,0,0,0.6408278
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.91198,33.91198,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.483995,0.5180935,0,0.1681929,-0.1681929,1.56883,26.14711,0.1222182,0.1757616,0,0,0.5180935
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,33.48481,33.48481,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.670876,0.3499006,0,0.2172103,-0.2172103,1.33987,22.33113,0.1222182,0.2269847,0,0,0.3499006
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.13343,33.13343,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.91222,0.1326903,0,0.04268405,-0.04268405,1.294877,21.58125,0.1222182,0.04460483,0,0,0.1326903
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03164339,33.52065,32.98185,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.57719,2.220446E-16,0,0,0.03164339,0,0,1.452632,1.38,4.959648,0.09000626,1.411643,0,1.411643,2.63408,43.90124,0.1224434,0.147633,0.02531471,1.7,0.1216496
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3281509,38.42998,32.67181,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,88.15105,0,0,0,0.3281509,0,0,1.32774,1.261353,3.548004,1.360485,1.589504,0,1.589504,4.142016,69.03346,0.1226835,0.4094858,0.2625207,1.7,1.688636
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7226673,46.64808,33.2919,0.3179759,0.3179759,1.618852,0,0.4980467,0.3179759,227.2711,2.220446E-16,0,0,0.7226673,0,0,1.300876,1.235833,1.9585,2.791039,1.9585,0,1.9585,6.000012,100,0.1228354,0.3497735,0.5781338,1.7,3.513706
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.003318,54.50374,34.97992,1.174241,1.174241,0,-1,0,1.174241,85.44395,0,0,0,1.003318,1.236043,1.174241,0,0,0,4.553689,0,0.2327253,-0.2327253,5.754698,95.91145,0.1228354,1.291665,0.8026546,0,5.557007
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8448215,52.78234,36.53014,0.8162803,0.8162803,0,0,0,0.8162803,103.4965,0,1.110223E-16,0,0.8448215,0.8592424,0.8162803,0,0,0.2585836,4.320964,0,0.01442088,-0.01442088,5.739497,95.6581,0.1228354,0.8979083,0.6758572,0,5.165785
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.22626,63.4661,38.09414,0.4052573,0.4052573,0,0,0,0.4052573,302.588,0.5250664,0,0,1.22626,0.4265866,0.4052573,0,0,0.2746068,4.306543,0.2746068,0,0.2746068,6.000012,100,0.1227934,0.445783,0.9810079,0,5.532803
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.021835,60.42741,39.72704,0.6868957,0.6868957,0,0,0,0.6868957,148.7613,0.298787,0,0,1.021835,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1227934,0.7555853,0.817468,0,5.575524
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.254815,68.20394,41.35305,0.5297548,0.5297548,0,0,0,0.5297548,236.8671,0.697178,0,0,1.254815,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1227934,0.5827302,1.003852,0,5.808504
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.054531,64.30704,42.35897,0.07980829,0.07980829,0,-1,0,0.07980829,1321.33,0.9705221,0,0,1.054531,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1227934,0.08778912,0.8436247,0,5.60822
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9640201,62.70166,42.86194,0.5715453,0.5715453,0,0,0,0.5715453,168.6691,0.3623935,0,0,0.9640201,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1227934,0.6286998,0.7712161,0,5.517709
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6767006,56.86062,43.48203,1.490868,1.490868,0.425,0,0.172125,1.490868,45.3897,0,0,0,0.6767006,1.121966,1.065868,0,0,0,4.553689,0,0.4452658,-0.4452658,5.530661,92.17749,0.1227934,1.639955,0.5413604,1.7,5.23039
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3822224,50.33134,43.09619,0.7119164,0.7119164,0,0,0,0.7119164,53.68922,0,1.110223E-16,0,0.3822224,0.7493857,0.7119164,0,0,0.4947398,4.108423,0,0.3671633,-0.3671633,5.143637,85.7271,0.1227934,0.7831081,0.3057779,0,4.490645
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06507201,42.91322,41.73889,0.6918323,0.6918323,0,0,0,0.6918323,9.40575,0,1.110223E-16,0,0.06507201,0.7282445,0.6918323,0,0,0.9026991,3.74126,0,0.6631725,-0.6631725,4.444591,74.07637,0.1227934,0.7610155,0.05205761,0,3.806332
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,40.49871,40.49871,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.639557,3.078087,0,0.4346786,-0.4346786,3.9864,66.43987,0.1227934,0.4542391,0,0,3.078087
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,39.22408,39.22408,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.122534,2.643409,0,1.162995,-1.162995,2.760496,46.00817,0.1227934,1.215329,0,0,2.643409
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.03902,38.03902,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.41475,1.480414,0,0.3642046,-0.3642046,2.37659,39.60976,0.1227934,0.3805939,0,0,1.480414
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.8953,36.8953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819422,1.11621,0,0,0,2.37659,39.60976,0.1227934,0,0,0,1.11621
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,36.13742,36.13742,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.819422,1.11621,0,0.1094628,-0.1094628,2.261207,37.6867,0.1227934,0.1143887,0,0,1.11621
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941047,1.006747,0,0,0,2.261207,37.6867,0.1227934,0,0,0,1.006747
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.78011,34.78011,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.941047,1.006747,0,0.1311205,-0.1311205,2.122993,35.38316,0.1227934,0.1370209,0,0,1.006747
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,34.31849,34.31849,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.086736,0.8756262,0,0.1747023,-0.1747023,1.938841,32.31395,0.1227934,0.1825639,0,0,0.8756262
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,33.79486,33.79486,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.28085,0.7009239,0,0.1477345,-0.1477345,1.783115,29.71853,0.1227934,0.1543826,0,0,0.7009239
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,33.34702,33.34702,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.445,0.5531894,0,0.1352405,-0.1352405,1.640559,27.3426,0.1227934,0.1413263,0,0,0.5531894
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.02319,33.02319,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.595267,0.4179489,0,0.07103633,-0.07103633,1.56568,26.09462,0.1227934,0.07423297,0,0,0.4179489
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02969467,33.34915,32.84406,0.1049079,0.1049079,0,0,0,0.1049079,28.30545,0,1.387779E-17,0,0.02969467,0.1104294,0.1049079,0,0,4.674196,0.3469126,0,0.08073473,-0.08073473,1.480579,24.67626,0.1227934,0.1153987,0.02375573,0,0.3766073
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1462762,35.06894,32.55468,0,0,0,0,0,0,0,0,0,0,0.1462762,0,0,0,0,4.763901,0.2661779,0.1462762,0,0.1462762,1.619348,26.98908,0.122771,0,0.117021,0,0.4124541
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.454575,41.27335,33.1541,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,56.37932,0,0,0,0.454575,0,0,0.8937203,0.8490342,4.617625,0.3978265,1.303609,0,1.303609,2.856061,47.60091,0.123053,0.8869077,0.36366,1.7,0.8524015
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4688283,43.32498,34.84212,0.5489166,0.5489166,0,-1,0,0.5489166,85.40975,0,0,0,0.4688283,0.5778069,0.5489166,0,0,3.314016,1.571075,0,0.1089787,-0.1089787,2.741187,45.68636,0.123053,0.6038082,0.3750626,0,2.039903
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6891261,49.35383,36.39234,0.5522705,0.5522705,0,0,0,0.5522705,124.7805,0,0,0,0.6891261,0.5813373,0.5522705,0,0,3.435103,1.462096,0.1077887,0,0.1077887,2.843444,47.39064,0.1230365,0.6074975,0.5513009,0,2.151222
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4775666,46.79805,37.96323,0.7208014,0.7208014,0,0,0,0.7208014,66.25495,0,0,0,0.4775666,0.7587383,0.7208014,0,0,3.327314,1.559106,0,0.2811717,-0.2811717,2.547063,42.45097,0.1230365,0.7928815,0.3820533,0,2.036673
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5159729,49.2458,39.5479,0.4758584,0.4758584,0,0,0,0.4758584,108.4299,0,0,0,0.5159729,0.5009036,0.4758584,0,0,3.639727,1.277934,0.01506931,0,0.01506931,2.561359,42.68924,0.1230342,0.5234443,0.4127783,0,1.793907
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2628486,45.99779,41.16014,0,0,0,0,0,0,0,0,0,0,0.2628486,0,0,0,0,3.624658,1.291497,0.2628486,0,0.2628486,2.810719,46.84523,0.122994,0,0.2102788,0,1.554345
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08316153,43.71584,42.2074,0,0,0,-1,0,0,0,0,0,0,0.08316153,0,0,0,0,3.361809,1.52806,0.08316153,0,0.08316153,2.889613,48.16013,0.1229813,0,0.06652922,0,1.611222
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2762902,47.85669,42.71036,0.7204371,0.7204371,0,0,0,0.7204371,38.35036,0,0,0,0.2762902,0.7583548,0.7204371,0,0,3.278648,1.602906,0,0.4820646,-0.4820646,2.381473,39.69113,0.1229813,0.7924808,0.2210322,0,1.879196
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1265366,45.61223,43.28911,1.151307,1.151307,0.425,0,0.172125,1.151307,10.99069,0,0,0,0.1265366,0.7645342,0.7263075,0,0,3.814275,1.120841,0,0.6379976,-0.6379976,1.708964,28.48268,0.1229813,1.266438,0.1012293,1.7,1.247378
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04524847,43.72406,42.90327,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.443027,0,0,0,0.04524847,0,0,1.164073,1.105869,4.523161,0.4828435,1.151118,0,1.151118,2.80101,46.68341,0.1232601,0.5895199,0.03619877,1.7,0.528092
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06309765,42.68302,41.54597,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06309765,0,0,1.452632,1.38,3.372044,1.518849,1.443098,0,1.443098,4.170053,69.50074,0.123426,0,0.05047812,1.7,1.581947
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,1.928946,2.817637,0,1.212936,-1.212936,2.891506,48.19167,0.123426,1.267518,0,0,2.817637
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.276653,1.604701,0,0.9879672,-0.9879672,1.850097,30.83489,0.123426,1.032426,0,0,1.604701
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,0.5484616,0.5484616,0,-1,0,0.5484616,0,0,1.110223E-16,0.01741026,0,0.577328,0.5484616,0,0,4.374394,0.6167341,0,0.577328,-0.577328,1.24154,20.6923,0.123426,0.6033077,0,0,0.6167341
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,0.1011586,0.03743589,0,-1,0,0.03743589,0,0,0.06372272,0.07383858,0,0.0394062,0.03743589,0,0,5.01587,0.0394062,0,0.0394062,-0.0394062,1.200002,20,0.123426,0.1112745,0,0,0.0394062
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123426,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123426,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123426,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,34.22203,34.22203,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123426,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,33.6984,33.6984,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123426,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,33.27122,33.27122,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123426,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.94051,32.94051,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1236519,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02085046,33.10172,32.7476,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.71465,2.220446E-16,0,0,0.02085046,0,0,1.452632,1.38,3.679654,1.242,1.40085,0,1.40085,3.838149,63.96902,0.1238625,0.1163373,0.01668036,1.7,1.26285
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2687141,37.1359,32.45822,0.871856,0.871856,1.7,0,0.5202,0.871856,30.82093,0,0,0,0.2687141,0,0,0.828144,0.7867368,2.278804,2.502765,1.055451,0,1.055451,4.839437,80.65713,0.1241066,0.9590416,0.2149713,1.7,2.77148
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4416998,40.92995,33.05764,0.9395765,0.9395765,0,0,0,0.9395765,47.01052,0,0,0,0.4416998,0.9890279,0.9395765,0,0,1.223353,3.452671,0,0.5473281,-0.5473281,4.262503,71.04157,0.1241066,1.033534,0.3533598,0,3.894371
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5596072,44.95596,34.72499,0.6763949,0.6763949,0,-1,0,0.6763949,82.7338,0,0,0,0.5596072,0.7119946,0.6763949,0,0,1.831495,2.905343,0,0.1523874,-0.1523874,4.101872,68.3644,0.1241066,0.7440344,0.4476858,0,3.46495
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6339122,48.10154,36.27521,0.3572555,0.3572555,0,0,0,0.3572555,177.4395,0,0,0,0.6339122,0.3760584,0.3572555,0,0,2.000815,2.752956,0.2578538,0,0.2578538,4.346494,72.44142,0.1240672,0.392981,0.5071297,0,3.386868
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5394318,47.87433,37.82544,0.1774172,0.1774172,0,0,0,0.1774172,304.047,0,0,0,0.5394318,0.186755,0.1774172,0,0,1.742961,2.985024,0.3526768,0,0.3526768,4.681073,78.01772,0.1240132,0.195159,0.4315455,0,3.524456
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8043067,55.11138,39.39633,0.1656805,0.1656805,0,0,0,0.1656805,485.4565,0,0,0,0.8043067,0.1744005,0.1656805,0,0,1.390284,3.302433,0.6299062,0,0.6299062,5.278654,87.97739,0.123917,0.1822485,0.6434454,0,4.10674
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7587999,55.9071,41.00167,0.2478037,0.2478037,0,0,0,0.2478037,306.21,0,0,0,0.7587999,0.260846,0.2478037,0,0,0.7603778,3.869349,0.4979538,0,0.4979538,5.751055,95.85072,0.1238411,0.2725841,0.6070399,0,4.628149
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9751131,61.97417,42.0076,0.597298,0.597298,0,-1,0,0.597298,163.254,0.0839543,0,0,0.9751131,0.6287348,0.597298,0,0,0.2624241,4.317507,0.2624241,0,0.2624241,6.000012,100,0.1238011,0.6570278,0.7800905,0,5.29262
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.542926,52.97533,42.51744,0.04002695,0.04002695,0,0,0,0.04002695,1356.401,0.5007923,0,0,0.542926,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1238011,0.04402965,0.4343407,0,5.096615
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5966746,54.76901,43.13753,0.4503114,0.4503114,0,0,0,0.4503114,132.5027,0.1226626,0,0,0.5966746,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1238011,0.4953425,0.4773397,0,5.150363
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3302249,48.93912,42.74481,1.241904,1.241904,0,0,0,1.241904,26.59021,0,0,0,0.3302249,1.307268,1.241904,0,0,0,4.553689,0,0.9770427,-0.9770427,4.970119,82.83514,0.1238011,1.366095,0.2641799,0,4.883914
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04413856,42.18038,41.3875,0.8493614,0.8493614,0,0,0,0.8493614,5.196676,0,1.110223E-16,0,0.04413856,0.8940647,0.8493614,0,0,1.085603,3.576646,0,0.8499261,-0.8499261,4.074218,67.9035,0.1238011,0.9342976,0.03531085,0,3.620785
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,40.14733,40.14733,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.029965,2.72672,0,0.9877481,-0.9877481,3.03304,50.55056,0.1238011,1.032197,0,0,2.72672
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,38.92782,38.92782,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.127463,1.738972,0,0.7782652,-0.7782652,2.212676,36.87786,0.1238011,0.8132871,0,0,1.738972
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,37.77032,37.77032,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.992202,0.9607068,0,0.2326633,-0.2326633,1.967428,32.79039,0.1238011,0.2431332,0,0,0.9607068
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,36.64038,36.64038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.250717,0.7280435,0,0,0,1.967428,32.79039,0.1238011,0,0,0,0.7280435
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.91005,35.91005,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.250717,0.7280435,0,0.008233406,-0.008233406,1.958749,32.64575,0.1238011,0.008603909,0,0,0.7280435
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,35.26929,35.26929,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.259865,0.7198101,0,0.2467205,-0.2467205,1.698683,28.31132,0.1238011,0.2578229,0,0,0.7198101
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,34.58719,34.58719,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.533999,0.4730896,0,0.01339532,-0.01339532,1.684563,28.07599,0.1238011,0.01399811,0,0,0.4730896
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.548883,0.4596943,0,0,0,1.684563,28.07599,0.1238011,0,0,0,0.4596943
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,33.60194,33.60194,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.548883,0.4596943,0,0.1707487,-0.1707487,1.504578,25.07625,0.1238011,0.1784324,0,0,0.4596943
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.17477,33.17477,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.738604,0.2889456,0,0.008556702,-0.008556702,1.495558,24.92592,0.1238011,0.008941754,0,0,0.2889456
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.84406,32.84406,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.748111,0.2803889,0,0.1232215,-0.1232215,1.365671,22.76114,0.1238011,0.1287665,0,0,0.2803889
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01962722,33.00496,32.67181,0,0,0,0,0,0,0,0,0,0,0.01962722,0,0,0,0,4.885024,0.1571673,0.01962722,0,0.01962722,1.384291,23.07148,0.1237981,0,0.01570178,0,0.1767945
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2849767,37.32842,32.36176,0.08130445,0.08130445,0,0,0,0.08130445,350.5057,0,0,0,0.2849767,0.08558363,0.08130445,0,0,4.865397,0.1748318,0.1993931,0,0.1993931,1.573452,26.22415,0.1237677,0.08943489,0.2279814,0,0.4598085
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6865396,45.56147,32.96118,0.1485194,0.1485194,0,0,0,0.1485194,462.2558,0,0,0,0.6865396,0.1563362,0.1485194,0,0,4.666004,0.3542856,0.5302034,0,0.5302034,2.076447,34.60739,0.1236871,0.1633714,0.5492317,0,1.040825
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.032792,54.76045,34.62853,0.3117906,0.3117906,0,-1,0,0.3117906,331.2453,0,0,0,1.032792,0.3282006,0.3117906,0,0,4.1358,0.8314687,0.7045912,0,0.7045912,2.744881,45.74793,0.1235801,0.3429697,0.8262334,0,1.864261
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.204151,60.577,36.15808,0.1909975,0.1909975,0,0,0,0.1909975,630.4536,0,0,0,1.204151,0.20105,0.1909975,0,0,3.431209,1.465601,1.003101,0,1.003101,3.696506,61.60831,0.123428,0.2100972,0.9633205,0,2.669751
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.394878,67.38045,37.70831,0.9573861,0.9573861,0,0,0,0.9573861,145.6965,0,0,0,1.394878,1.007775,0.9573861,0,0,2.428108,2.368391,0.3871028,0,0.3871028,4.063744,67.72893,0.1233694,1.053125,1.115902,0,3.763269
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.370911,68.69833,39.25853,0.2502452,0.2502452,0,0,0,0.2502452,547.8273,0,0,0,1.370911,0.263416,0.2502452,0,0,2.041006,2.716784,1.107495,0,1.107495,5.114406,85.23994,0.1232021,0.2752697,1.096729,0,4.087695
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.363091,70.50859,40.85009,0.006019562,0.006019562,0,0,0,0.006019562,22644.36,0.4232442,0,0,1.363091,0.006336381,0.006019562,0,0,0.9335104,3.71353,0.9335104,0,0.9335104,6.000012,100,0.1230615,0.006621518,1.090473,0,5.076621
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.31878,70.61371,41.89735,0.5798384,0.5798384,0,-1,0,0.5798384,227.4392,0.7084237,0,0,1.31878,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1230615,0.6378223,1.055024,0,5.872469
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.046609,64.16114,42.40031,0.2765756,0.2765756,0,0,0,0.2765756,378.417,0.7554769,0,0,1.046609,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1230615,0.3042332,0.8372873,0,5.600298
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6841914,56.47007,42.97906,0,0,0,0,0,0,0,0.6841914,0,0,0.6841914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230615,0,0.5473531,0,5.23788
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3690322,49.54277,42.59323,0.5180321,0.5180321,0,0,0,0.5180321,71.23732,0,0,0,0.3690322,0.545297,0.5180321,0,0,0,4.553689,0,0.1762648,-0.1762648,5.814213,96.90335,0.1230615,0.5698354,0.2952258,0,4.922721
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07066796,42.50798,41.23593,0,0,0,0,0,0,0,0,0,0,0.07066796,0,0,0,0,0.1958497,4.377424,0.07066796,0,0.07066796,5.881254,98.02071,0.1230508,0,0.05653436,0,4.448092
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1251818,4.441025,0,0,0,5.881254,98.02071,0.1230508,0,0,0,4.441025
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,38.79691,38.79691,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1251818,4.441025,0,0.7523251,-0.7523251,5.088234,84.80373,0.1230508,0.7861797,0,0,4.441025
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,37.65319,37.65319,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9610985,3.6887,0,0.9729771,-0.9729771,4.062626,67.7103,0.1230508,1.016761,0,0,3.6887
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,36.54392,36.54392,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.042184,2.715723,0,0.2587377,-0.2587377,3.789892,63.16475,0.1230508,0.2703809,0,0,2.715723
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,35.8067,35.8067,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.32967,2.456985,0,0.08480995,-0.08480995,3.700495,61.67479,0.1230508,0.0886264,0,0,2.456985
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,35.17283,35.17283,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.423904,2.372175,0,0.1472811,-0.1472811,3.545247,59.08733,0.1230508,0.1539088,0,0,2.372175
