Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7953558,51.28767,36.13742,0.06786392,0.06786392,0,0,0,0.06786392,1171.986,0.7239201,0,0,0.7953558,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1241956,0.07465031,0.6362846,0,5.349045
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8998575,55.15799,37.57051,0.9302949,0.9302949,0,0,0,0.9302949,96.7282,0,0,0,0.8998575,0.9792578,0.9302949,0,0,0,4.553689,0,0.07940031,-0.07940031,5.916317,98.60508,0.1241956,1.023324,0.719886,0,5.453547
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9402683,57.72274,39.02428,0,0,0,0,0,0,0,0.8520458,0,0,0.9402683,0,0,0,0,0.08822256,4.474288,0.08822256,0,0.08822256,6.000012,100,0.1241832,0,0.7522147,0,5.414557
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7905307,55.43377,39.95441,0.2949716,0.2949716,0,-1,0,0.2949716,268.0023,0.4800343,0,0,0.7905307,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1241832,0.3244688,0.6324246,0,5.34422
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1981923,43.94736,40.34713,0.07714439,0.07714439,0,0,0,0.07714439,256.9109,0.1169877,0,0,0.1981923,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1241832,0.08485883,0.1585538,0,4.751881
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4371314,49.05598,40.85009,0.5280594,0.5280594,0,0,0,0.5280594,82.78073,0,0,0,0.4371314,0.555852,0.5280594,0,0,0,4.553689,0,0.1187206,-0.1187206,5.874869,97.9143,0.1241832,0.5808653,0.3497051,0,4.99082
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1385674,42.95877,40.45737,0,0,0,0,0,0,0,0.00665569,0,0,0.1385674,0,0,0,0,0.1319117,4.434968,0.1319117,0,0.1319117,6.000012,100,0.1241648,0,0.1108539,0,4.573536
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07889468,40.60669,39.20341,0.3263223,0.3263223,0,0,0,0.3263223,24.17692,0,0,0,0.07889468,0.3434972,0.3263223,0,0,0,4.553689,0,0.2646025,-0.2646025,5.721097,95.35142,0.1241648,0.3589546,0.06311575,0,4.632584
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.01835,38.01835,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2940028,4.289086,0,0.3082404,-0.3082404,5.396183,89.9362,0.1241648,0.3221112,0,0,4.289086
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.95042,36.95042,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6364922,3.980846,0,1.452632,-1.452632,3.864974,64.41611,0.1241648,1.726491,0,0,3.980846
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.91005,35.91005,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.250527,2.528214,0,0.2559944,-0.2559944,3.595133,59.91875,0.1241648,0.2675142,0,0,2.528214
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.93858,34.93858,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.534966,2.27222,0,0.05474464,-0.05474464,3.537427,58.95699,0.1241648,0.05720815,0,0,2.27222
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,34.25648,34.25648,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.595793,2.217475,0,0.07440498,-0.07440498,3.458997,57.64983,0.1241648,0.07775321,0,0,2.217475
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,33.65706,33.65706,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.678465,2.14307,0,0.2406279,-0.2406279,3.205353,53.42244,0.1241648,0.2514562,0,0,2.14307
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.09898,33.09898,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.945829,1.902442,0,0.2503753,-0.2503753,2.941434,49.0238,0.1241648,0.2616422,0,0,1.902442
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,32.59602,32.59602,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.224024,1.652067,0,0.2175165,-0.2175165,2.712152,45.20243,0.1241648,0.2273047,0,0,1.652067
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.16885,32.16885,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.465709,1.434551,0,0.1489701,-0.1489701,2.555123,42.5853,0.1241648,0.1556738,0,0,1.434551
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.79679,31.79679,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.631232,1.285581,0,0.1694202,-0.1694202,2.376539,39.6089,0.1241648,0.1770441,0,0,1.285581
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819476,1.11616,0,0,0,2.376539,39.6089,0.1241648,0,0,0,1.11616
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01181428,31.49255,31.29383,0.01189456,0.01189456,0,0,0,0.01189456,99.32503,0,0,0,0.01181428,0.01252059,0.01189456,0,0,3.819476,1.11616,0,0.0007063146,-0.0007063146,2.375794,39.59649,0.1241648,0.01308402,0.009451423,0,1.127975
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09693529,32.70197,31.05958,0.4109047,0.4109047,0,0,0,0.4109047,23.5907,0,0,0,0.09693529,0.4325313,0.4109047,0,0,3.820261,1.115454,0,0.335596,-0.335596,2.022045,33.70068,0.1241648,0.4519952,0.07754823,0,1.212389
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2680833,36.24509,31.60388,0.4003997,0.4003997,0,0,0,0.4003997,66.95391,5.551115E-17,0,0,0.2680833,0.4214734,0.4003997,0,0,4.193145,0.7798581,0,0.1533901,-0.1533901,1.860358,31.0059,0.1241648,0.4404397,0.2144666,0,1.047941
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4570203,41.26129,33.09898,1.217526,1.029314,0,-1,0,1.029314,44.40049,0,0.1882122,0.6573002,0.4570203,1.083488,1.029314,0,0,4.363579,0.6264679,0,0.6264679,-0.6264679,1.200002,20,0.1241648,1.339279,0.3656163,0,1.083488
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5281326,44.2181,34.60786,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,81.20381,0,0,0,0.5281326,0,0,1.049621,0.9971399,5.059654,0,1.525272,0,1.525272,2.647003,44.11663,0.1243867,0.715417,0.4225061,1.7,0.5281326
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7127549,49.5011,36.08229,0.485629,0.485629,1.7,0,0.5202,0.485629,146.7694,0,0,0,0.7127549,0,0,1.214371,1.153652,3.534382,1.372745,1.866407,0,1.866407,4.417633,73.62706,0.1245601,0.5341918,0.5702039,1.7,2.0855
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6075692,48.90992,37.51539,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,61.13253,0,0,0,0.6075692,0,0,0.7061444,0.6708372,1.667974,3.052512,1.278406,0,1.278406,5.630435,93.8404,0.124815,1.093241,0.4860553,1.7,3.660081
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9185067,57.16594,38.96915,0.1907125,0.1907125,0,0,0,0.1907125,481.6185,0.3281886,0,0,0.9185067,0.20075,0.1907125,0,0,0.3895682,4.203078,0.3895682,0,0.3895682,6.000012,100,0.1247606,0.2097838,0.7348054,0,5.121584
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5082014,49.44271,39.87862,1.010983,1.010983,0,-1,0,1.010983,50.26803,0,0,0,0.5082014,1.064193,1.010983,0,0,0,4.553689,0,0.5559915,-0.5559915,5.413946,90.23225,0.1247606,1.112082,0.4065611,0,5.06189
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2239398,44.34264,40.26445,0.4193891,0.4193891,0,0,0,0.4193891,53.39667,0,5.551115E-17,0,0.2239398,0.4414622,0.4193891,0,0,0.6177684,3.997697,0,0.2175224,-0.2175224,5.184657,86.41077,0.1247606,0.461328,0.1791519,0,4.221637
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03525165,41.40446,40.7743,0.5338234,0.5338234,0,0,0,0.5338234,6.603616,0,0,0,0.03525165,0.5619194,0.5338234,0,0,0.8594599,3.780175,0,0.5266678,-0.5266678,4.6295,77.15818,0.1247606,0.5872058,0.02820132,0,3.815427
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1701988,43.42869,40.34713,1.080079,1.080079,0,0,0,1.080079,15.758,0,0,0,0.1701988,1.136925,1.080079,0,0,1.444646,3.253507,0,0.9667264,-0.9667264,3.610481,60.17456,0.1247606,1.188087,0.136159,0,3.423706
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06285288,40.22222,39.10695,0.3362613,0.3362613,0,0,0,0.3362613,18.69168,0,0,0,0.06285288,0.3539592,0.3362613,0,0,2.518787,2.286781,0,0.2911063,-0.2911063,3.303628,55.06036,0.1247606,0.3698874,0.05028231,0,2.349634
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.94256,37.94256,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.842238,1.995674,0,1.124939,-1.124939,2.117838,35.29723,0.1247606,1.175562,0,0,1.995674
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.8953,36.8953,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.092171,0.8707352,0,0.3731356,-0.3731356,1.724518,28.74192,0.1247606,0.3899267,0,0,0.8707352
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.84804,35.84804,1.915805,0.4727196,0,-1,0,0.4727196,0,0,1.443085,1.634666,0,0.4975996,0.4727196,0,0,4.506766,0.4975996,0,0.4975996,-0.4975996,1.200002,20,0.1247606,2.107385,0,0,0.4975996
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.88346,34.88346,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,34.18069,34.18069,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,33.58127,33.58127,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.03697,33.03697,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,32.51334,32.51334,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.08617,32.08617,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,31.74167,31.74167,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247606,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,31.48675,31.48675,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249845,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02223367,31.63367,31.25938,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.57012,2.220446E-16,0,0,0.02223367,0,0,1.452632,1.38,3.679654,1.242,1.402234,0,1.402234,3.839461,63.99089,0.1252081,0.2313789,0.01778693,1.7,1.264234
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2486056,35.2832,31.00446,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,42.93404,0,0,0,0.2486056,0,0,1.120959,1.064911,2.277421,2.50401,1.313517,0,1.313517,5.085572,84.75937,0.1254558,0.6369449,0.1988845,1.7,2.752616
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4570048,39.62786,31.54876,0.360963,0.360963,0,0,0,0.360963,126.6071,0,0,0,0.4570048,0.3799611,0.360963,0,0,0.9639039,3.686175,0.0770437,0,0.0770437,5.158662,85.97754,0.1254451,0.3970594,0.3656038,0,4.14318
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7124659,46.14863,33.02319,0,0,0,-1,0,0,0,0,0,0,0.7124659,0,0,0,0,0.8868602,3.755515,0.7124659,0,0.7124659,5.834567,97.24259,0.1253455,0,0.5699727,0,4.46798
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.695905,47.43872,34.51141,0.6737908,0.6737908,0,0,0,0.6737908,103.2821,1.110223E-16,0,0,0.695905,0.7092534,0.6737908,0,0,0.1743943,4.396734,0,0.01334842,-0.01334842,5.820497,97.00808,0.1253455,0.7411699,0.556724,0,5.092639
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6775361,48.65046,35.96517,0.7704336,0.7704336,0,0,0,0.7704336,87.94217,0,0,0,0.6775361,0.8109828,0.7704336,0,0,0.1892259,4.383386,0,0.1334467,-0.1334467,5.679832,94.66367,0.1253455,0.847477,0.5420288,0,5.060922
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7432864,51.58438,37.39826,0.1730355,0.1730355,0,0,0,0.1730355,429.5572,0.2236438,0,0,0.7432864,0.1821426,0.1730355,0,0,0.3375,4.249939,0.3375,0,0.3375,6.000012,100,0.1252984,0.190339,0.5946292,0,4.993226
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1904625,42.27542,38.85203,0,0,0,0,0,0,0,0.1904625,0,0,0.1904625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252984,0,0.15237,0,4.744152
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.686773,52.9916,39.76149,0.6142569,0.6142569,0,-1,0,0.6142569,111.8055,0.04018678,0,0,0.686773,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1252984,0.6756826,0.5494184,0,5.240462
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2933385,45.52998,40.14733,0.4754145,0.4754145,0,0,0,0.4754145,61.70163,0,5.551115E-17,0,0.2933385,0.5004364,0.4754145,0,0,0,4.553689,0,0.2070978,-0.2070978,5.781712,96.36167,0.1252984,0.522956,0.2346708,0,4.847027
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2985334,46.15723,40.65718,0.05038431,0.05038431,0,0,0,0.05038431,592.5126,0.0153886,0,0,0.2985334,0.05303612,0.05038431,0,0,0.2301087,4.346591,0.2301087,0,0.2301087,6.000012,100,0.1252663,0.05542274,0.2388267,0,4.645124
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1701759,43.30881,40.23,0.5220829,0.5220829,0,0,0,0.5220829,32.59557,0,1.110223E-16,0,0.1701759,0.5495609,0.5220829,0,0,0,4.553689,0,0.379385,-0.379385,5.600105,93.3349,0.1252663,0.5742912,0.1361407,0,4.723865
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07287695,40.26261,38.96915,1.25177,1.25177,0,0,0,1.25177,5.821913,0,0,0,0.07287695,1.317652,1.25177,0,0,0.4215389,4.174304,0,1.244776,-1.244776,4.287996,71.46647,0.1252663,1.376947,0.05830156,0,4.247181
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,37.82544,37.82544,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.804623,2.929528,0,1.022499,-1.022499,3.210188,53.50303,0.1252663,1.068511,0,0,2.929528
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,36.77818,36.77818,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.940733,1.907029,0,0.873549,-0.873549,2.289386,38.15636,0.1252663,0.9128587,0,0,1.907029
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,35.73091,35.73091,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.911343,1.03348,0,0.4297256,-0.4297256,1.836416,30.60687,0.1252663,0.4490633,0,0,1.03348
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,34.78011,34.78011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.388816,0.6037548,0,0,0,1.836416,30.60687,0.1252663,0,0,0,0.6037548
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.1049,34.1049,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.388816,0.6037548,0,0.02627946,-0.02627946,1.808715,30.14519,0.1252663,0.02746204,0,0,0.6037548
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,33.48481,33.48481,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.418015,0.5774752,0,0.2279444,-0.2279444,1.56844,26.14062,0.1252663,0.2382019,0,0,0.5774752
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.96118,32.96118,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.671287,0.3495309,0,0.258278,-0.258278,1.296191,21.60315,0.1252663,0.2699006,0,0,0.3495309
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,32.45822,32.45822,0.1020848,0.08669022,0,-1,0,0.08669022,0,0,0.01539458,0.02560306,0,0.09125286,0.08669022,0,0,4.958262,0.09125286,0,0.09125286,-0.09125286,1.200002,20,0.1252663,0.1122933,0,0,0.09125286
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.03105,32.03105,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252663,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,31.67966,31.67966,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252663,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,31.43163,31.43163,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254257,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008839276,31.34592,31.19737,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.103193,2.220446E-16,0,0,0.008839276,0,0,1.452632,1.38,3.679654,1.242,1.388839,0,1.388839,3.826754,63.77911,0.125627,0.1593134,0.007071421,1.7,1.250839
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2446115,35.15607,30.94934,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,46.80639,0,0,0,0.2446115,0,0,1.177397,1.118527,2.290815,2.491955,1.363139,0,1.363139,5.119941,85.33218,0.1258658,0.5748631,0.1956892,1.7,2.736567
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6073919,42.4136,31.48675,0.6033267,0.6033267,0,0,0,0.6033267,100.6738,0,0,0,0.6073919,0.6350808,0.6033267,0,0,0.9276763,3.71878,0,0.02768888,-0.02768888,5.090755,84.84573,0.1258658,0.6636594,0.4859135,0,4.326172
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8539073,48.96017,32.94051,0.5843249,0.5843249,0,-1,0,0.5843249,146.1357,0,0,0,0.8539073,0.6150789,0.5843249,0,0,0.9584417,3.691091,0.2388285,0,0.2388285,5.317327,88.62194,0.1258325,0.6427574,0.6831259,0,4.544999
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.997044,53.7622,34.45628,0.2353523,0.2353523,0,0,0,0.2353523,423.6389,0.02969152,0,0,0.997044,0.2477393,0.2353523,0,0,0.7196133,3.906037,0.7196133,0,0.7196133,6.000012,100,0.1257323,0.2588876,0.7976353,0,4.903081
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.24877,61.37373,35.91005,0.2290066,0.2290066,0,0,0,0.2290066,545.299,1.007711,0,0,1.24877,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1257323,0.2519072,0.9990164,0,5.802459
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.2827,63.95306,37.32248,0,0,0,0,0,0,0,1.2827,0,0,1.2827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257323,0,1.02616,0,5.836389
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.152617,62.43209,38.75557,0.3982795,0.3982795,0,0,0,0.3982795,289.399,0.7333752,0,0,1.152617,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1257323,0.4381074,0.9220934,0,5.706306
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.026186,60.45791,39.66504,0,0,0,-1,0,0,0,1.026186,0,0,1.026186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257323,0,0.8209484,0,5.579875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8667637,57.21442,40.03709,0.7076347,0.7076347,0,0,0,0.7076347,122.4874,0.1218851,0,0,0.8667637,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1257323,0.7783982,0.6934109,0,5.420453
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4025113,48.04667,40.54005,0.6120808,0.6120808,0,0,0,0.6120808,65.76114,0,0,0,0.4025113,0.6442956,0.6120808,0,0,0,4.553689,0,0.2417843,-0.2417843,5.745149,95.75229,0.1257323,0.6732889,0.3220091,0,4.9562
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3356743,46.33886,40.14733,1.0612,1.0612,0,0,0,1.0612,31.63159,0,0,0,0.3356743,1.117052,1.0612,0,0,0.2686492,4.311904,0,0.7813779,-0.7813779,4.921504,82.02491,0.1257323,1.16732,0.2685394,0,4.647579
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07878336,40.29191,38.89337,0.7436544,0.7436544,0,0,0,0.7436544,10.59408,0,0,0,0.07878336,0.7827941,0.7436544,0,0,1.136847,3.530527,0,0.7040107,-0.7040107,4.179412,69.65672,0.1257323,0.8180198,0.06302669,0,3.60931
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,37.74965,37.74965,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.919081,2.826516,0,0.9419732,-0.9419732,3.186485,53.10798,0.1257323,0.984362,0,0,2.826516
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,36.72305,36.72305,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.965718,1.884543,0,1.001927,-1.001927,2.130361,35.50594,0.1257323,1.047014,0,0,1.884543
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,35.67579,35.67579,1.145887,0.8384846,0,-1,0,0.8384846,0,0,0.3074027,0.4219914,0,0.8826153,0.8384846,0,0,4.07897,0.8826153,0,0.8826153,-0.8826153,1.200002,20,0.1257323,1.260476,0,0,0.8826153
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,34.74566,34.74566,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.02911,34.02911,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,33.42969,33.42969,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.90606,32.90606,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,32.38243,32.38243,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.97593,31.97593,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,31.62454,31.62454,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257323,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,31.36962,31.36962,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125956,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01921968,31.46548,31.14225,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.18524,0,0,0,0.01921968,0,0,1.452632,1.38,3.679654,1.242,1.39922,0,1.39922,3.836602,63.94323,0.1261478,0.1392249,0.01537574,1.7,1.26122
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2246724,34.76256,30.908,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.0933,0,0,0,0.2246724,0,0,0.8389652,0.797017,2.280435,2.501298,1.021689,0,1.021689,4.805861,80.09753,0.1263576,0.9471382,0.1797379,1.7,2.72597
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5910298,42.03906,31.43163,0.2353447,0.2353447,0,0,0,0.2353447,251.1337,0,0,0,0.5910298,0.2477312,0.2353447,0,0,1.258745,3.420818,0.3432985,0,0.3432985,5.131543,85.52554,0.1263098,0.2588792,0.4728238,0,4.011848
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9792901,51.57459,32.88539,0.3858248,0.3858248,0,-1,0,0.3858248,253.8173,0,0,0,0.9792901,0.4061314,0.3858248,0,0,0.9154468,3.729787,0.5731587,0,0.5731587,5.675289,94.58796,0.1262301,0.4244073,0.7834321,0,4.709077
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9702472,53.07496,34.37361,0,0,0,0,0,0,0,0.6279591,0,0,0.9702472,0,0,0,0,0.3422881,4.24563,0.3422881,0,0.3422881,6.000012,100,0.1261826,0,0.7761978,0,5.215877
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7680045,50.34574,35.8067,0,0,0,0,0,0,0,0.7680045,0,0,0.7680045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261826,0,0.6144035,0,5.321693
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.691134,50.30646,37.22602,0.7930436,0.7930436,0,0,0,0.7930436,87.14957,0,0,0,0.691134,0.8347827,0.7930436,0,0,0,4.553689,0,0.1436487,-0.1436487,5.848593,97.47636,0.1261826,0.872348,0.5529072,0,5.244823
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6800243,51.64283,38.65911,0,0,0,0,0,0,0,0.5204147,0,0,0.6800243,0,0,0,0,0.1596097,4.41004,0.1596097,0,0.1596097,6.000012,100,0.1261604,0,0.5440195,0,5.090065
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5422104,49.79629,39.56858,0.05480235,0.05480235,0,-1,0,0.05480235,989.3925,0.4845237,0,0,0.5422104,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1261604,0.06028259,0.4337683,0,5.095899
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.529413,49.91396,39.91996,0.4529538,0.4529538,0,0,0,0.4529538,116.8801,0.0526196,0,0,0.529413,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1261604,0.4982491,0.4235304,0,5.083102
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2436085,44.83181,40.38158,1.087842,1.087842,0,0,0,1.087842,22.39374,0,2.220446E-16,0,0.2436085,1.145097,1.087842,0,0,0,4.553689,0,0.9014886,-0.9014886,5.049759,84.16249,0.1261604,1.196627,0.1948868,0,4.797297
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1678747,43.02752,39.99575,0.6938237,0.6938237,0,0,0,0.6938237,24.19559,0,0,0,0.1678747,0.7303407,0.6938237,0,0,1.001654,3.6522,0,0.562466,-0.562466,4.456868,74.28099,0.1261604,0.7632061,0.1342998,0,3.820075
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06934675,40.00506,38.77624,1.188258,1.188258,0,0,0,1.188258,5.836001,0,2.220446E-16,0,0.06934675,1.250798,1.188258,0,0,1.626616,3.089734,0,1.181451,-1.181451,3.21151,53.52505,0.1261604,1.307084,0.0554774,0,3.159081
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,37.63252,37.63252,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.93934,1.908283,0,0.4948602,-0.4948602,2.689881,44.83126,0.1261604,0.5171289,0,0,1.908283
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.489184,1.413423,0,0,0,2.689881,44.83126,0.1261604,0,0,0,1.413423
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,35.57933,35.57933,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.489184,1.413423,0,0.7826003,-0.7826003,1.864948,31.08241,0.1261604,0.8178173,0,0,1.413423
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,34.6492,34.6492,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.35874,0.6308228,0,0.1492795,-0.1492795,1.707594,28.45984,0.1261604,0.1559971,0,0,0.6308228
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.94643,33.94643,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.524606,0.4815434,0,0.01992361,-0.01992361,1.686592,28.10982,0.1261604,0.02082018,0,0,0.4815434
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,33.34702,33.34702,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.546743,0.4616198,0,0.1459918,-0.1459918,1.532703,25.54501,0.1261604,0.1525615,0,0,0.4616198
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.82338,32.82338,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.708957,0.3156279,0,0.09554937,-0.09554937,1.431985,23.86638,0.1261604,0.0998491,0,0,0.3156279
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,32.29976,32.29976,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.815123,0.2200785,0,0.1892431,-0.1892431,1.232506,20.54172,0.1261604,0.1977591,0,0,0.2200785
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.91392,31.91392,0.3166729,0.02929363,0,-1,0,0.02929363,0,0,0.2873792,0.3190465,0,0.0308354,0.02929363,0,0,5.025393,0.0308354,0,0.0308354,-0.0308354,1.200002,20,0.1261604,0.3483401,0,0,0.0308354
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,31.56943,31.56943,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261604,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,31.3145,31.3145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261604,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01602426,31.34955,31.08024,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,47.75222,0,0,0,0.01602426,0,0,1.452632,1.38,5.059654,0,1.396024,0,1.396024,2.524387,42.07304,0.1263206,0.0369128,0.01281941,1.7,0.01602426
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1812648,33.92628,30.83221,0.565051,0.565051,1.7,0,0.5202,0.565051,32.07936,0,0,0,0.1812648,0,0,1.134949,1.078202,3.66363,1.256422,1.259466,0,1.259466,3.719222,61.98691,0.1265704,0.6215561,0.1450118,1.7,1.437687
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1888282,34.62723,31.39029,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,295.5287,2.220446E-16,0,0,0.1888282,0,0,1.452632,1.38,2.404164,2.389941,1.568828,0,1.568828,5.207543,86.79221,0.1267155,0.07028455,0.1510626,1.7,2.57877
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2815637,37.72892,32.8096,1.277849,1.277849,0,-1,0,1.277849,22.03418,0,0,0.02563434,0.2815637,1.345105,1.277849,0,0,0.8353356,3.801887,0,1.063541,-1.063541,4.086473,68.10774,0.1267155,1.405634,0.2252509,0,4.083451
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4033315,41.51263,34.29782,0.7709024,0.7709024,0,0,0,0.7709024,52.31939,0,0,0,0.4033315,0.8114762,0.7709024,0,0,2.017048,2.738346,0,0.4081448,-0.4081448,3.65625,60.93738,0.1267155,0.8479927,0.3226652,0,3.141677
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1749071,38.80725,35.73091,0,0,0,0,0,0,0,0,0,0,0.1749071,0,0,0,0,2.470542,2.330201,0.1749071,0,0.1749071,3.822182,63.7029,0.1266913,0,0.1399257,0,2.505108
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.416379,44.75278,37.15023,0.6610568,0.6610568,0,0,0,0.6610568,62.98687,0,1.110223E-16,0,0.416379,0.6958492,0.6610568,0,0,2.295635,2.487618,0,0.2794703,-0.2794703,3.527594,58.79312,0.1266913,0.7271625,0.3331032,0,2.903997
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3926077,45.8,38.58332,0.9492231,0.9492231,0,0,0,0.9492231,41.36095,0,0,0,0.3926077,0.9991822,0.9492231,0,0,2.606157,2.208147,0,0.6065745,-0.6065745,2.888208,48.13671,0.1266913,1.044145,0.3140862,0,2.600755
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7150896,53.2963,39.49279,0,0,0,-1,0,0,0,0,0,0,0.7150896,0,0,0,0,3.280129,1.601573,0.7150896,0,0.7150896,3.566602,59.44325,0.1265921,0,0.5720717,0,2.316662
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5358545,49.95564,39.83728,0.1370182,0.1370182,0,0,0,0.1370182,391.0829,0,0,0,0.5358545,0.1442297,0.1370182,0,0,2.565039,2.245153,0.3916249,0,0.3916249,3.93813,65.63537,0.1265379,0.15072,0.4286836,0,2.781008
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1136573,42.39152,40.34713,0,0,0,0,0,0,0,0,0,0,0.1136573,0,0,0,0,2.173414,2.597616,0.1136573,0,0.1136573,4.045955,67.43244,0.1265222,0,0.09092582,0,2.711273
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1856224,43.27755,39.91996,0,0,0,0,0,0,0,0,0,0,0.1856224,0,0,0,0,2.059757,2.699907,0.1856224,0,0.1856224,4.222052,70.36739,0.1264965,0,0.1484979,0,2.88553
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07882168,40.11188,38.71423,0.6577535,0.6577535,0,0,0,0.6577535,11.98347,0,1.110223E-16,0,0.07882168,0.6923721,0.6577535,0,0,1.874135,2.866968,0,0.6135504,-0.6135504,3.575313,59.58842,0.1264965,0.7235288,0.06305734,0,2.945789
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,37.59118,37.59118,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.555857,2.253417,0,0.2837487,-0.2837487,3.276215,54.60348,0.1264965,0.2965175,0,0,2.253417
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,36.58526,36.58526,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.871134,1.969668,0,1.054858,-1.054858,2.164297,36.07155,0.1264965,1.102327,0,0,1.969668
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,35.53799,35.53799,0.9607427,0.86907,0,-1,0,0.86907,0,0,0.09167267,0.1877469,0,0.9148105,0.86907,0,0,4.043198,0.9148105,0,0.9148105,-0.9148105,1.200002,20,0.1264965,1.056817,0,0,0.9148105
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.60786,34.60786,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.89132,33.89132,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,33.2919,33.2919,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,32.76826,32.76826,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,32.24463,32.24463,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.8588,31.8588,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264965,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.25938,31.25938,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266726,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006136117,31.14879,31.04579,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.85976,2.220446E-16,0,0,0.006136117,0,0,1.452632,1.38,3.679654,1.242,1.386136,0,1.386136,3.824189,63.73637,0.1268381,0.05691285,0.004908894,1.7,1.248136
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1084995,32.62839,30.79087,0.65713,0.65713,1.7,0,0.5202,0.65713,16.51111,0,0,0,0.1084995,0,0,1.04287,0.9907265,2.293518,2.489522,1.099226,0,1.099226,4.867007,81.11662,0.1270647,0.722843,0.08679958,1.7,2.598022
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1817829,34.44794,31.33517,1.665408,1.665408,0.425,0,0.172125,1.665408,10.91522,0,0,0,0.1817829,1.305693,1.240409,0,0,1.194292,3.478826,0,1.12391,-1.12391,3.682302,61.37157,0.1270647,1.831949,0.1454263,1.7,3.660609
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2895367,37.8087,32.7476,0.1396043,0.1396043,0,-1,0,0.1396043,207.3982,0,0,0,0.2895367,0.1469519,0.1396043,0,0,2.443081,2.354916,0.1425849,0,0.1425849,3.817569,63.62603,0.127045,0.1535647,0.2316294,0,2.644452
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2201129,38.07597,34.22203,0,0,0,0,0,0,0,0,0,0,0.2201129,0,0,0,0,2.300497,2.483242,0.2201129,0,0.2201129,4.026387,67.10632,0.1270146,0,0.1760903,0,2.703355
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1607732,38.49812,35.67579,0.4984919,0.4984919,0,0,0,0.4984919,32.25191,0,0,0,0.1607732,0.5247284,0.4984919,0,0,2.080384,2.681344,0,0.3639552,-0.3639552,3.642744,60.71228,0.1270146,0.5483411,0.1286185,0,2.842117
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1405379,39.55084,37.06755,0.7229864,0.7229864,0,0,0,0.7229864,19.43853,0,0,0,0.1405379,0.7610383,0.7229864,0,0,2.484778,2.317389,0,0.6205004,-0.6205004,2.988679,49.81123,0.1270146,0.795285,0.1124303,0,2.457927
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3125584,44.18703,38.50064,0.8438734,0.8438734,0,0,0,0.8438734,37.03854,0,0,0,0.3125584,0.8882878,0.8438734,0,0,3.174223,1.696888,0,0.5757294,-0.5757294,2.381808,39.69671,0.1270146,0.9282607,0.2500467,0,2.009446
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1835173,42.73901,39.43078,0.9361244,0.9361244,0,-1,0,0.9361244,19.60394,0,1.110223E-16,0,0.1835173,0.9853942,0.9361244,0,0,3.813922,1.121159,0,0.8018768,-0.8018768,1.536555,25.6092,0.1270146,1.029737,0.1468139,0,1.304676
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2079104,43.57057,39.80283,0,0,0,0,0,0,0,0,0,0,0.2079104,0,0,0,0,4.704897,0.3192819,0.2079104,0,0.2079104,1.733796,28.89655,0.1269859,0,0.1663284,0,0.5271923
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1146877,42.32653,40.26445,0.3309714,0.3309714,0,0,0,0.3309714,34.65186,0,5.551115E-17,0,0.1146877,0.348391,0.3309714,0,0,4.496986,0.5064013,0,0.2337033,-0.2337033,1.487451,24.79081,0.1269859,0.3640686,0.0917502,0,0.621089
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09130373,41.47009,39.83728,1.062976,1.062976,0.7171744,0,0.2518886,1.062976,8.589443,0,0,0,0.09130373,0.3640018,0.3458017,0,0,4.756657,0.272698,0,0.272698,-0.272698,1.200002,20,0.1269859,1.169274,0.07304298,1.7,0.3640018
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0793217,40.06522,38.65911,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,43.17638,0,0,0,0.0793217,0,0,1.452632,1.38,5.059654,0,1.459322,0,1.459322,2.584436,43.07386,0.1271837,0.2020871,0.06345736,1.7,0.0793217
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,37.53606,37.53606,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.600333,1.31339,0,0.05542726,-0.05542726,2.526011,42.1001,0.1271837,0.05792148,0,0,1.31339
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661918,1.257962,0,0,0,2.526011,42.1001,0.1271837,0,0,0,1.257962
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661918,1.257962,0,0,0,2.526011,42.1001,0.1271837,0,0,0,1.257962
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661918,1.257962,0,0,0,2.526011,42.1001,0.1271837,0,0,0,1.257962
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.84998,33.84998,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.661918,1.257962,0,0.2022508,-0.2022508,2.31282,38.54692,0.1271837,0.2113521,0,0,1.257962
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,33.25056,33.25056,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.886642,1.055712,0,0.2670853,-0.2670853,2.031287,33.85472,0.1271837,0.2791042,0,0,1.055712
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,32.72692,32.72692,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.183403,0.7886261,0,0.09023622,-0.09023622,1.93617,32.26944,0.1271837,0.09429686,0,0,0.7886261
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.2033,32.2033,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.283666,0.6983899,0,0.1000212,-0.1000212,1.830738,30.51225,0.1271837,0.1045222,0,0,0.6983899
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.83813,31.83813,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.3948,0.5983687,0,0.1465091,-0.1465091,1.676304,27.93835,0.1271837,0.153102,0,0,0.5983687
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,31.48675,31.48675,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.557588,0.4518596,0,0.07257722,-0.07257722,1.599801,26.6633,0.1271837,0.07584319,0,0,0.4518596
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638229,0.3792824,0,0,0,1.599801,26.6633,0.1271837,0,0,0,0.3792824
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01025553,31.17663,31.00446,0,0,0,0,0,0,0,0,0,0,0.01025553,0,0,0,0,4.638229,0.3792824,0.01025553,0,0.01025553,1.60953,26.82545,0.1271823,0,0.008204423,0,0.3895379
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07842079,32.0732,30.74953,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.45335,0,1.110223E-16,0,0.07842079,0.3423132,0.3251975,0,0,4.627974,0.3885124,0,0.2638924,-0.2638924,1.331363,22.18935,0.1271823,0.8252172,0.06273663,1.7,0.4669332
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09254602,32.86339,31.29383,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.35831,0,0,0,0.09254602,0,0,0.9511433,0.9035861,4.921188,0.12462,0.9961322,0,0.9961322,2.276377,37.93955,0.1273869,0.8237423,0.07403682,1.7,0.217166
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1695231,35.6301,32.70626,0.8262112,0.8262112,0,-1,0,0.8262112,20.51814,0,1.110223E-16,0,0.1695231,0.869696,0.8262112,0,0,3.925056,1.021139,0,0.7001728,-0.7001728,1.53833,25.63879,0.1273869,0.9088323,0.1356185,0,1.190662
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09492268,35.81977,34.18069,1.220176,1.220176,0.8250815,0,0.2813472,1.220176,7.779427,0,0,0,0.09492268,0.4158888,0.3950944,0,0,4.703025,0.3209661,0,0.3209661,-0.3209661,1.200002,20,0.1273869,1.342193,0.07593814,1.7,0.4158888
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06029684,36.68115,35.63445,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06029684,0,0,1.452632,1.38,5.059654,0,1.440297,0,1.440297,2.566388,42.77305,0.1275258,0,0.04823748,1.7,0.06029684
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1107141,38.99646,37.04688,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.4868,0,0,0,0.1107141,0,0,0.8133506,0.7726831,3.619358,1.296267,0.8833972,0,0.8833972,3.404452,56.74076,0.1277055,0.9753143,0.08857131,1.7,1.406981
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.199853,42.0745,38.48686,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.199853,0,0,1.452632,1.38,2.73596,2.091325,1.579853,0,1.579853,4.903233,81.72038,0.1278243,0,0.1598824,1.7,2.291178
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2355937,43.6684,39.39633,0.3387016,0.3387016,0,-1,0,0.3387016,69.55791,0,0,0,0.2355937,0.356528,0.3387016,0,0,1.156107,3.513192,0,0.1209343,-0.1209343,4.775756,79.59578,0.1278243,0.3725717,0.188475,0,3.748786
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1211027,41.89859,39.72704,0.4732153,0.4732153,0,0,0,0.4732153,25.59145,0,0,0,0.1211027,0.4981213,0.4732153,0,0,1.290479,3.392258,0,0.3770187,-0.3770187,4.378344,72.97225,0.1278243,0.5205368,0.09688213,0,3.513361
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1078167,42.12474,40.18866,1.214926,1.214926,0,0,0,1.214926,8.874343,0,0,0,0.1078167,1.278869,1.214926,0,0,1.709388,3.015239,0,1.171053,-1.171053,3.143946,52.39899,0.1278243,1.336419,0.08625335,0,3.123056
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09736057,41.50298,39.76149,0,0,0,0,0,0,0,0,0,0,0.09736057,0,0,0,0,3.010558,1.844187,0.09736057,0,0.09736057,3.23631,53.9384,0.1278109,0,0.07788846,0,1.941547
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07616817,39.93241,38.58332,0.8314559,0.8314559,0,0,0,0.8314559,9.160819,0,1.110223E-16,0,0.07616817,0.8752168,0.8314559,0,0,2.913197,1.931811,0,0.7990486,-0.7990486,2.394039,39.90057,0.1278109,0.9146015,0.06093454,0,2.007979
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,37.46027,37.46027,1.633967,1.076125,0,-1,0,1.076125,0,0,0.5578424,0.721239,0,1.132763,1.076125,0,0,3.801029,1.132763,0,1.132763,-1.132763,1.200002,20,0.1278109,1.797364,0,0,1.132763
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,36.4888,36.4888,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,35.44154,35.44154,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.51141,34.51141,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,33.81553,33.81553,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,33.21611,33.21611,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,32.69247,32.69247,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.16885,32.16885,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.78301,31.78301,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,31.4523,31.4523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278109,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.1767,31.1767,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279687,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001981714,30.98257,30.94934,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8522464,2.220446E-16,0,0,0.001981714,0,0,1.452632,1.38,3.679654,1.242,1.381982,0,1.381982,3.820248,63.67068,0.12819,0.2557811,0.001585371,1.7,1.243982
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.0457625,31.46402,30.69441,1.176963,1.176963,1.7,0,0.5202,1.176963,3.888184,0,0,0,0.0457625,0,0,0.5230367,0.4968849,2.297673,2.485784,0.5426474,0,0.5426474,4.335049,72.25067,0.1283001,1.29466,0.03661,1.7,2.531546
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06653354,32.38452,31.25938,1.097799,1.097799,1.7,0,0.5202,1.097799,6.060632,0,0,0,0.06653354,0,0,0.6022013,0.5720912,1.755025,2.974166,0.6386247,0,0.6386247,4.940901,82.34819,0.1284291,1.207579,0.05322683,1.7,3.0407
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1777992,35.69834,32.63047,0.849035,0.849035,0,-1,0,0.849035,20.94132,0,1.110223E-16,0,0.1777992,0.893721,0.849035,0,0,1.116401,3.548928,0,0.7159219,-0.7159219,4.186254,69.77075,0.1284291,0.9339384,0.1422393,0,3.726727
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2733327,38.91563,34.1049,1.104762,1.104762,0,0,0,1.104762,24.74133,0,0,0,0.2733327,1.162907,1.104762,0,0,1.911869,2.833007,0,0.8895742,-0.8895742,3.24856,54.14256,0.1284291,1.215238,0.2186662,0,3.106339
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2907775,40.73479,35.55867,0,0,0,0,0,0,0,0,0,0,0.2907775,0,0,0,0,2.900285,1.943432,0.2907775,0,0.2907775,3.524416,58.74014,0.128389,0,0.232622,0,2.23421
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2190787,40.85313,36.95042,0.8081113,0.8081113,0,0,0,0.8081113,27.10997,0,1.110223E-16,0,0.2190787,0.8506435,0.8081113,0,0,2.609508,2.205132,0,0.6315647,-0.6315647,2.858688,47.64471,0.128389,0.8889224,0.175263,0,2.424211
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1113838,40.36861,38.3904,0.2586297,0.2586297,0,0,0,0.2586297,43.06688,0,0,0,0.1113838,0.2722418,0.2586297,0,0,3.311246,1.573567,0,0.1608581,-0.1608581,2.689129,44.81872,0.128389,0.2844927,0.089107,0,1.684951
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03923178,39.99501,39.29987,0.2763187,0.2763187,0,-1,0,0.2763187,14.19802,0,5.551115E-17,0,0.03923178,0.2908618,0.2763187,0,0,3.489977,1.412709,0,0.25163,-0.25163,2.423887,40.39804,0.128389,0.3039505,0.03138542,0,1.451941
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1013377,41.44252,39.63058,0,0,0,0,0,0,0,0,0,0,0.1013377,0,0,0,0,3.769566,1.161079,0.1013377,0,0.1013377,2.520025,42.00033,0.128375,0,0.08107016,0,1.262417
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05579488,41.06681,40.07154,0.3756605,0.3756605,0,0,0,0.3756605,14.85247,0,5.551115E-17,0,0.05579488,0.3954321,0.3756605,0,0,3.668229,1.252283,0,0.3396372,-0.3396372,2.162016,36.03352,0.128375,0.4132265,0.0446359,0,1.308078
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03489829,40.31218,39.69259,0.527341,0.527341,0,0,0,0.527341,6.617785,0,1.110223E-16,0,0.03489829,0.5550959,0.527341,0,0,4.045603,0.912646,0,0.5201975,-0.5201975,1.613679,26.8946,0.128375,0.5800751,0.02791863,0,0.9475443
