Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07863851,39.89315,38.50064,0,0,0,0,0,0,0,0,0,0,0.07863851,0,0,0,0,4.6236,0.3924485,0.07863851,0,0.07863851,1.688282,28.13799,0.1283641,0,0.06291081,0,0.471087
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,37.39826,37.39826,0.6140053,0.440062,0,-1,0,0.440062,0,0,0.1739433,0.2353439,0,0.4632231,0.440062,0,0,4.544962,0.4632231,0,0.4632231,-0.4632231,1.200002,20,0.1283641,0.6754059,0,0,0.4632231
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,35.4002,35.4002,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,34.47007,34.47007,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,33.77419,33.77419,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.17477,33.17477,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,32.65114,32.65114,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.12751,32.12751,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,31.74167,31.74167,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,31.41096,31.41096,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283641,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.14225,31.14225,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285659,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02316219,31.29713,30.908,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.04928,0,0,0,0.02316219,0,0,1.452632,1.38,3.679654,1.242,1.403162,0,1.403162,3.840342,64.00557,0.1287817,0.2535347,0.01852975,1.7,1.265162
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2685618,35.27505,30.65307,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,91.01953,0,0,0,0.2685618,0,0,1.40494,1.334693,2.276492,2.504846,1.603255,0,1.603255,5.361323,89.35521,0.1289747,0.3245655,0.2148494,1.7,2.773408
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3904966,38.03272,31.19737,0.3164565,0.3164565,0,0,0,0.3164565,123.3966,0,0,0,0.3904966,0.3331121,0.3164565,0,0,0.673237,3.947776,0.05738447,0,0.05738447,5.415763,90.26254,0.1289667,0.3481021,0.3123972,0,4.338272
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6887789,45.18644,32.57535,0.8698297,0.8698297,0,-1,0,0.8698297,79.18549,0,1.110223E-16,0,0.6887789,0.9156102,0.8698297,0,0,0.6158525,3.999422,0,0.2268313,-0.2268313,5.176662,86.27753,0.1289667,0.9568127,0.5510231,0,4.6882
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7890757,48.84178,34.04978,0.9712583,0.9712583,0,0,0,0.9712583,81.24262,0,0,0,0.7890757,1.022377,0.9712583,0,0,0.8678873,3.77259,0,0.2333014,-0.2333014,4.93074,82.17884,0.1289667,1.068384,0.6312606,0,4.561666
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9250277,53.36024,35.49666,0.2624998,0.2624998,0,0,0,0.2624998,352.3917,0,0,0,0.9250277,0.2763156,0.2624998,0,0,1.127111,3.539289,0.648712,0,0.648712,5.546163,92.43586,0.1288773,0.2887498,0.7400221,0,4.464316
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.03985,57.54978,36.8953,0.4265028,0.4265028,0,0,0,0.4265028,243.8085,0.1125005,0,0,1.03985,0.4489503,0.4265028,0,0,0.4783991,4.12313,0.4783991,0,0.4783991,6.000012,100,0.1288114,0.4691531,0.8318799,0,5.16298
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8941441,55.89049,38.3284,1.213694,1.213694,0,0,0,1.213694,73.67128,0,2.220446E-16,0,0.8941441,1.277573,1.213694,0,0,0,4.553689,0,0.3834288,-0.3834288,5.595842,93.26385,0.1288114,1.335064,0.7153153,0,5.447833
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.779918,54.40441,39.23786,0.7612744,0.7612744,0,-1,0,0.7612744,102.449,0,0,0,0.779918,0.8013415,0.7612744,0,0,0.4260321,4.17026,0,0.02142351,-0.02142351,5.57326,92.88748,0.1288114,0.8374019,0.6239344,0,4.950178
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.608434,51.14759,39.56858,0.6799846,0.6799846,0,0,0,0.6799846,89.47762,0,1.110223E-16,0,0.608434,0.7157733,0.6799846,0,0,0.449836,4.148837,0,0.1073393,-0.1073393,5.460114,91.00173,0.1288114,0.7479831,0.4867472,0,4.757271
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2975116,45.49509,40.03709,0.4440677,0.4440677,0,0,0,0.4440677,66.99691,0,0,0,0.2975116,0.4674396,0.4440677,0,0,0.5691018,4.041497,0,0.169928,-0.169928,5.280995,88.0164,0.1288114,0.4884744,0.2380093,0,4.339009
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3490324,46.0928,39.66504,0.6158621,0.6158621,0,0,0,0.6158621,56.67379,0,0,0,0.3490324,0.6482759,0.6158621,0,0,0.7579107,3.871569,0,0.2992435,-0.2992435,4.965564,82.75924,0.1288114,0.6774483,0.2792259,0,4.220602
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07828242,39.85204,38.46619,1.250735,1.250735,0,0,0,1.250735,6.258914,0,0,0,0.07828242,1.316563,1.250735,0,0,1.090404,3.572326,0,1.238281,-1.238281,3.660302,61.00491,0.1288114,1.375808,0.06262594,0,3.650608
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.466271,2.334045,0,0,0,3.660302,61.00491,0.1288114,0,0,0,2.334045
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,36.39234,36.39234,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.466271,2.334045,0,0.6138451,-0.6138451,3.013252,50.22077,0.1288114,0.6414682,0,0,2.334045
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,35.34508,35.34508,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.148321,1.7202,0,0.5167685,-0.5167685,2.46853,41.14209,0.1288114,0.5400231,0,0,1.7202
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.43562,34.43562,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.722508,1.203431,0,0.157261,-0.157261,2.302763,38.3793,0.1288114,0.1643378,0,0,1.203431
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.73974,33.73974,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.897243,1.04617,0,0.08192705,-0.08192705,2.216404,36.93999,0.1288114,0.08561376,0,0,1.04617
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988273,0.9642434,0,0,0,2.216404,36.93999,0.1288114,0,0,0,0.9642434
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,32.6098,32.6098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988273,0.9642434,0,0,0,2.216404,36.93999,0.1288114,0,0,0,0.9642434
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.08617,32.08617,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.988273,0.9642434,0,0.01302151,-0.01302151,2.202678,36.71123,0.1288114,0.01360748,0,0,0.9642434
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,31.70033,31.70033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002741,0.9512218,0,0,0,2.202678,36.71123,0.1288114,0,0,0,0.9512218
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,31.36962,31.36962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002741,0.9512218,0,0,0,2.202678,36.71123,0.1288114,0,0,0,0.9512218
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.10091,31.10091,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.002741,0.9512218,0,0.176197,-0.176197,2.01695,33.61577,0.1288114,0.1841259,0,0,0.9512218
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01115624,31.05382,30.86666,0.07951987,0.07951987,0,0,0,0.07951987,14.0295,0,1.387779E-17,0,0.01115624,0.08370512,0.07951987,0,0,4.198516,0.7750248,0,0.07254889,-0.07254889,1.940477,32.34122,0.1288114,0.08747185,0.008924989,0,0.786181
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.332775,36.38476,30.61862,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.46494,0,0,0,0.332775,0.3775226,0.3586465,0,0,4.279126,0.7024759,0,0.04474764,-0.04474764,1.893309,31.55508,0.1288114,0.8620111,0.26622,1.7,1.035251
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7090585,44.06677,31.1767,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7090585,0,0,1.452632,1.38,4.328845,0.6577283,2.089058,0,2.089058,3.875164,64.58593,0.1288568,0,0.5672467,1.7,1.366787
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.025965,52.17048,32.51334,0.575052,0.575052,0,-1,0,0.575052,178.4126,0,0,0,1.025965,0.6053178,0.575052,0,0,2.239787,2.537881,0.4206471,0,0.4206471,4.274225,71.23694,0.128799,0.6325572,0.820772,0,3.563846
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.130276,56.24018,33.98777,0.5979607,0.5979607,0,0,0,0.5979607,189.0218,0,0,0,1.130276,0.6294323,0.5979607,0,0,1.81914,2.916463,0.5008435,0,0.5008435,4.749366,79.15595,0.1287303,0.6577567,0.9042205,0,4.046739
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.408588,64.90269,35.46221,0.245171,0.245171,0,0,0,0.245171,574.5329,0,0,0,1.408588,0.2580747,0.245171,0,0,1.318296,3.367222,1.150513,0,1.150513,5.840839,97.34712,0.1285727,0.2696881,1.12687,0,4.77581
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.460653,68.08208,36.85396,0.7538654,0.7538654,0,0,0,0.7538654,193.7552,0.4993278,0,0,1.460653,0.7935425,0.7538654,0,0,0.167783,4.402684,0.167783,0,0.167783,6.000012,100,0.1285497,0.8292519,1.168523,0,5.863338
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.44553,69.5125,38.28706,1.035037,1.035037,0,0,0,1.035037,139.6598,0.3560181,0,0,1.44553,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1285497,1.13854,1.156424,0,5.999219
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.153624,63.01849,39.22408,0.09908082,0.09908082,0,-1,0,0.09908082,1164.326,1.049328,0,0,1.153624,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1285497,0.1089889,0.9228989,0,5.707313
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9687149,58.9618,39.53413,0.8264238,0.8264238,0,0,0,0.8264238,117.2177,0.09879512,0,0,0.9687149,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1285497,0.9090662,0.774972,0,5.522404
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7116756,53.77743,39.99575,0,0,0,0,0,0,0,0.7116756,0,0,0.7116756,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285497,0,0.5693405,0,5.265365
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3737029,46.53214,39.63058,0.3557554,0.3557554,0,0,0,0.3557554,105.0449,5.551115E-17,0,0,0.3737029,0.3744793,0.3557554,0,0,0,4.553689,0,0.0007763933,-0.0007763933,5.999194,99.98636,0.1285497,0.3913309,0.2989624,0,4.927392
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07752984,39.81775,38.44553,0.5235874,0.5235874,0,0,0,0.5235874,14.80743,0,1.110223E-16,0,0.07752984,0.5511447,0.5235874,0,0,0.0008626592,4.552913,0,0.4736148,-0.4736148,5.49996,91.66581,0.1285497,0.5759462,0.06202387,0,4.630443
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5271013,4.079298,0,0,0,5.49996,91.66581,0.1285497,0,0,0,4.079298
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,36.39234,36.39234,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5271013,4.079298,0,0.1606957,-0.1606957,5.330572,88.84268,0.1285497,0.167927,0,0,4.079298
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,35.34508,35.34508,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7056521,3.918602,0,0.392037,-0.392037,4.917328,81.95531,0.1285497,0.4096787,0,0,3.918602
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,34.41495,34.41495,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.141249,3.526565,0,0.1415547,-0.1415547,4.768116,79.46845,0.1285497,0.1479246,0,0,3.526565
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,33.73974,33.73974,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.298532,3.38501,0,0.01139605,-0.01139605,4.756104,79.26824,0.1285497,0.01190887,0,0,3.38501
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.13343,33.13343,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.311194,3.373614,0,0.05613949,-0.05613949,4.696928,78.28197,0.1285497,0.05866576,0,0,3.373614
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,32.6098,32.6098,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.373571,3.317475,0,0.3477054,-0.3477054,4.330414,72.17342,0.1285497,0.3633521,0,0,3.317475
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.07239,32.07239,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.759911,2.969769,0,0.0829609,-0.0829609,4.242966,70.71596,0.1285497,0.08669414,0,0,2.969769
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,31.70033,31.70033,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.852089,2.886808,0,0.1729863,-0.1729863,4.060622,67.6769,0.1285497,0.1807707,0,0,2.886808
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.044296,2.713822,0,0,0,4.060622,67.6769,0.1285497,0,0,0,2.713822
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.05958,31.05958,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.044296,2.713822,0,0.03395532,-0.03395532,4.02483,67.08037,0.1285497,0.03548332,0,0,2.713822
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0218345,31.21264,30.84599,0.1561929,0.1561929,0,0,0,0.1561929,13.97919,0,2.775558E-17,0,0.0218345,0.1644136,0.1561929,0,0,2.082025,2.679867,0,0.1425791,-0.1425791,3.874539,64.57552,0.1285497,0.1718122,0.0174676,0,2.701701
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2742279,35.3187,30.59795,0.1400101,0.1400101,0,0,0,0.1400101,195.8629,0,0,0,0.2742279,0.1473791,0.1400101,0,0,2.240446,2.537288,0.1268488,0,0.1268488,3.994878,66.58117,0.1285324,0.1540111,0.2193823,0,2.811516
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5777195,41.48876,31.15603,0.7454786,0.7454786,0,0,0,0.7454786,77.49646,0,0,0,0.5777195,0.7847143,0.7454786,0,0,2.113597,2.651452,0,0.2069948,-0.2069948,3.776686,62.94464,0.1285324,0.8200264,0.4621756,0,3.229171
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8941385,49.31252,32.49956,0.3907519,0.3907519,0,-1,0,0.3907519,228.8251,0,0,0,0.8941385,0.4113178,0.3907519,0,0,2.343591,2.444457,0.4828207,0,0.4828207,4.23473,70.5787,0.1284664,0.4298271,0.7153108,0,3.338595
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5896658,44.73224,33.96711,0.4029215,0.4029215,0,0,0,0.4029215,146.3475,0,0,0,0.5896658,0.4241279,0.4029215,0,0,1.86077,2.878996,0.1655378,0,0.1655378,4.391773,73.19608,0.1284437,0.4432137,0.4717326,0,3.468661
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.623508,46.9682,35.42087,0.1276372,0.1276372,0,0,0,0.1276372,488.5001,0,0,0,0.623508,0.134355,0.1276372,0,0,1.695233,3.02798,0.489153,0,0.489153,4.855824,80.93024,0.128377,0.1404009,0.4988064,0,3.651488
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.09962,58.88098,36.84018,0.3819672,0.3819672,0,0,0,0.3819672,287.8834,0,0,0,1.09962,0.4020707,0.3819672,0,0,1.206079,3.468217,0.6975492,0,0.6975492,5.517578,91.95945,0.1282819,0.4201639,0.879696,0,4.567837
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.139048,61.52378,38.27328,0.1774503,0.1774503,0,0,0,0.1774503,641.8969,0.4437279,0,0,1.139048,0.1867898,0.1774503,0,0,0.5085303,4.096012,0.5085303,0,0.5085303,6.000012,100,0.1282127,0.1951953,0.9112383,0,5.23506
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.027226,59.91968,39.18274,0.4031196,0.4031196,0,-1,0,0.4031196,254.8191,0.6028892,0,0,1.027226,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1282127,0.4434316,0.8217806,0,5.580914
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7116857,53.224,39.49279,0.07568444,0.07568444,0,0,0,0.07568444,940.3329,0.6320179,0,0,0.7116857,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1282127,0.08325289,0.5693486,0,5.265375
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4437181,48.20348,39.91996,0.2143425,0.2143425,0,0,0,0.2143425,207.0136,0.2180944,0,0,0.4437181,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1282127,0.2357768,0.3549745,0,4.997407
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2245713,43.66125,39.58924,0.4761316,0.4761316,0,0,0,0.4761316,47.16579,0,0,0,0.2245713,0.5011912,0.4761316,0,0,0,4.553689,0,0.2766199,-0.2766199,5.708429,95.14029,0.1282127,0.5237448,0.179657,0,4.77826
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.076755,39.76223,38.40419,0.3702789,0.3702789,0,0,0,0.3702789,20.72897,0,0,0,0.076755,0.3897673,0.3702789,0,0,0.3073555,4.277069,0,0.3130123,-0.3130123,5.378485,89.64124,0.1282127,0.4073068,0.061404,0,4.353824
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,37.34314,37.34314,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.655147,3.964057,0,0.6552805,-0.6552805,4.687759,78.12916,0.1282127,0.6847681,0,0,3.964057
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,36.39234,36.39234,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.383236,3.308776,0,0.7711346,-0.7711346,3.874912,64.58173,0.1282127,0.8058356,0,0,3.308776
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,35.34508,35.34508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.240052,2.537642,0,0,0,3.874912,64.58173,0.1282127,0,0,0,2.537642
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,34.39428,34.39428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.240052,2.537642,0,0,0,3.874912,64.58173,0.1282127,0,0,0,2.537642
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.240052,2.537642,0,0,0,3.874912,64.58173,0.1282127,0,0,0,2.537642
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.11965,33.11965,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.240052,2.537642,0,0.2440884,-0.2440884,3.61762,60.29354,0.1282127,0.2550723,0,0,2.537642
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.511262,2.293553,0,0,0,3.61762,60.29354,0.1282127,0,0,0,2.293553
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.03105,32.03105,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.511262,2.293553,0,0.02702495,-0.02702495,3.589133,59.81876,0.1282127,0.02824107,0,0,2.293553
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,31.66588,31.66588,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.54129,2.266528,0,0.06793476,-0.06793476,3.517524,58.62527,0.1282127,0.07099182,0,0,2.266528
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,31.33517,31.33517,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.616773,2.198594,0,0.09261697,-0.09261697,3.419897,56.99817,0.1282127,0.09678473,0,0,2.198594
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.05958,31.05958,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.71968,2.105977,0,0.006649299,-0.006649299,3.412888,56.88135,0.1282127,0.006948518,0,0,2.105977
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01866156,31.14545,30.83221,0.3246591,0.3246591,0,0,0,0.3246591,5.748047,0,0,0,0.01866156,0.3417464,0.3246591,0,0,2.727068,2.099327,0,0.3230849,-0.3230849,3.072326,51.20534,0.1282127,0.357125,0.01492925,0,2.117989
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2498071,34.88699,30.59795,0.2024595,0.2024595,0,0,0,0.2024595,123.3862,0,0,0,0.2498071,0.2131152,0.2024595,0,0,3.086052,1.776242,0.03669188,0,0.03669188,3.107135,51.78548,0.1282077,0.2227054,0.1998457,0,2.02605
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3871644,37.91431,31.14225,1.662218,1.662218,0.425,0,0.172125,1.662218,23.29203,0,0,0,0.3871644,1.302335,1.237218,0,0,3.04936,1.809265,0,0.9151708,-0.9151708,2.142461,35.7076,0.1282077,1.82844,0.3097315,1.7,2.196429
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3852105,39.29538,32.49956,0.9744095,0.9744095,0,-1,0,0.9744095,39.53271,0,0,0.1492709,0.3852105,1.025694,0.9744095,0,0,4.066216,0.8940943,0,0.6404837,-0.6404837,1.467331,24.45547,0.1282077,1.07185,0.3081684,0,1.279305
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.428942,41.6465,33.96711,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,46.04483,1.110223E-16,0,0,0.428942,0.5332366,0.5065748,0,0,4.777865,0.2536106,0,0.1042946,-0.1042946,1.357395,22.62321,0.1282077,1.024732,0.3431536,1.7,0.6825526
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6195218,46.9108,35.44154,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6195218,0,0,1.452632,1.38,4.893748,0.149316,1.999522,0,1.999522,3.254308,54.23836,0.1282663,0,0.4956174,1.7,0.7688377
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8505698,53.25432,36.84018,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,159.034,0,0,0,0.8505698,0,0,1.165165,1.106906,2.894226,1.948886,1.957476,0,1.957476,5.111333,85.18871,0.1284097,0.5883189,0.6804559,1.7,2.799455
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6733256,51.08168,38.27328,0.4561388,0.4561388,0,0,0,0.4561388,147.6142,0,0,0,0.6733256,0.4801461,0.4561388,0,0,0.9367498,3.710614,0.1931795,0,0.1931795,5.2946,88.24315,0.1283835,0.5017527,0.5386605,0,4.38394
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4794548,48.10715,39.16207,0.3444525,0.3444525,0,-1,0,0.3444525,139.1933,0,0,0,0.4794548,0.3625816,0.3444525,0,0,0.7435703,3.884476,0.1168732,0,0.1168732,5.405475,90.09107,0.1283676,0.3788978,0.3835638,0,4.363931
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5644522,50.14359,39.47212,0.806797,0.806797,0,0,0,0.806797,69.96211,0,1.110223E-16,0,0.5644522,0.84926,0.806797,0,0,0.6266971,3.989662,0,0.2848078,-0.2848078,5.105261,85.08752,0.1283676,0.8874767,0.4515617,0,4.554114
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3954027,47.25642,39.91996,0.2659468,0.2659468,0,0,0,0.2659468,148.6774,0,0,0,0.3954027,0.279944,0.2659468,0,0,0.9431502,3.704854,0.1154587,0,0.1154587,5.214795,86.91308,0.128352,0.2925415,0.3163221,0,4.100256
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2785084,44.6291,39.5479,1.001474,1.001474,0,0,0,1.001474,27.80985,0,2.220446E-16,0,0.2785084,1.054183,1.001474,0,0,0.8276915,3.808767,0,0.7756745,-0.7756745,4.397162,73.28589,0.128352,1.101621,0.2228067,0,4.087275
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07709632,39.75442,38.3904,0.8055621,0.8055621,0,0,0,0.8055621,9.5705,0,1.110223E-16,0,0.07709632,0.8479601,0.8055621,0,0,1.689552,3.033092,0,0.7708638,-0.7708638,3.5846,59.74322,0.128352,0.8861184,0.06167706,0,3.110188
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.3018,37.3018,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.546067,2.262228,0,0.3188526,-0.3188526,3.2485,54.14156,0.128352,0.333201,0,0,2.262228
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,36.351,36.351,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.900348,1.943376,0,0.5767429,-0.5767429,2.64056,44.00924,0.128352,0.6026964,0,0,1.943376
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,35.30374,35.30374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541173,1.366633,0,0,0,2.64056,44.00924,0.128352,0,0,0,1.366633
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,34.37361,34.37361,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.541173,1.366633,0,0.001484541,-0.001484541,2.638995,43.98316,0.128352,0.001551346,0,0,1.366633
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,33.67773,33.67773,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.542823,1.365148,0,0.003900387,-0.003900387,2.634884,43.91464,0.128352,0.004075905,0,0,1.365148
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.07831,33.07831,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.547157,1.361248,0,0.119798,-0.119798,2.508605,41.81001,0.128352,0.1251889,0,0,1.361248
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,32.55468,32.55468,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.680266,1.24145,0,0.005234532,-0.005234532,2.503088,41.71805,0.128352,0.005470086,0,0,1.24145
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.01038,32.01038,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.686082,1.236215,0,0.2006532,-0.2006532,2.291581,38.19294,0.128352,0.2096826,0,0,1.236215
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,31.64521,31.64521,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.90903,1.035562,0,0.1355021,-0.1355021,2.148749,35.81241,0.128352,0.1415997,0,0,1.035562
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,31.3145,31.3145,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.059587,0.9000601,0,0.1622348,-0.1622348,1.977738,32.96224,0.128352,0.1695354,0,0,0.9000601
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.04579,31.04579,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.239849,0.7378253,0,0.1131689,-0.1131689,1.858448,30.97407,0.128352,0.1182614,0,0,0.7378253
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0207188,31.15934,30.81154,0.2896126,0.2896126,0,0,0,0.2896126,7.153971,0,0,0,0.0207188,0.3048553,0.2896126,0,0,4.365592,0.6246564,0,0.2841365,-0.2841365,1.558942,25.98231,0.128352,0.3185738,0.01657504,0,0.6453753
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2834127,35.46037,30.57728,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.34664,0,0,0,0.2834127,0,0,1.187932,1.128535,4.681299,0.3405199,1.411948,0,1.411948,2.898433,48.30712,0.1285687,0.5632753,0.2267301,1.7,0.6239325
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5512087,40.94668,31.12158,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5512087,0,0,1.452632,1.38,3.269351,1.611273,1.931209,0,1.931209,4.730538,78.84215,0.1286355,0,0.4409669,1.7,2.162482
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.67115,44.70916,32.45822,0.1826963,0.1826963,0,-1,0,0.1826963,367.3584,0,0,0,0.67115,0.1923119,0.1826963,0,0,1.338143,3.349361,0.4788382,0,0.4788382,5.184804,86.41323,0.1285707,0.2009659,0.5369201,0,4.020511
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2536189,38.39583,33.94643,1.044767,1.044767,0,0,0,1.044767,24.27517,0,0,0,0.2536189,1.099754,1.044767,0,0,0.8593044,3.780315,0,0.8461356,-0.8461356,4.292899,71.54817,0.1285707,1.149243,0.2028951,0,4.033934
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3488519,41.66721,35.42087,0.4025077,0.4025077,0,0,0,0.4025077,86.66962,0,0,0,0.3488519,0.4236923,0.4025077,0,0,1.799455,2.934179,0,0.07484041,-0.07484041,4.21401,70.23337,0.1285707,0.4427585,0.2790815,0,3.283031
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7674494,51.45424,36.81951,0.03841876,0.03841876,0,0,0,0.03841876,1997.59,0,0,0,0.7674494,0.0404408,0.03841876,0,0,1.882611,2.859339,0.7270086,0,0.7270086,4.903711,81.72836,0.1284724,0.04226064,0.6139596,0,3.626788
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9847199,57.85231,38.25261,1.28701,1.28701,1.449348,0,0.451772,1.28701,76.51223,0,0,0,0.9847199,0,0,0.1623384,0.1542215,1.155602,3.513647,1.138941,0,1.138941,5.984206,99.73656,0.128645,1.415711,0.7877759,1.7,4.498367
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.100228,61.58899,39.12074,0.8202674,0.8202674,0,-1,0,0.8202674,134.1304,0.2201273,0,0,1.100228,0.8634394,0.8202674,0,0,0.01666105,4.538694,0.01666105,0,0.01666105,6.000012,100,0.1286428,0.9022942,0.8801822,0,5.638922
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4924348,48.65048,39.43078,0.4690797,0.4690797,0,0,0,0.4690797,104.9789,0,0,0,0.4924348,0.4937681,0.4690797,0,0,0,4.553689,0,0.001333247,-0.001333247,5.998607,99.97658,0.1286428,0.5159876,0.3939478,0,5.046124
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3736066,46.78984,39.87862,0.4888773,0.4888773,0,0,0,0.4888773,76.42133,0,5.551115E-17,0,0.3736066,0.5146077,0.4888773,0,0,0.001481386,4.552356,0,0.1410011,-0.1410011,5.849978,97.49944,0.1286428,0.537765,0.2988853,0,4.925962
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2940474,44.88699,39.51345,0.939002,0.939002,0,0,0,0.939002,31.31488,0,0,0,0.2940474,0.9884232,0.939002,0,0,0.1581493,4.411355,0,0.6943758,-0.6943758,5.118042,85.30053,0.1286428,1.032902,0.2352379,0,4.705402
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07526546,39.68007,38.34907,0,0,0,0,0,0,0,0,0,0,0.07526546,0,0,0,0,0.9296779,3.716979,0.07526546,0,0.07526546,5.189445,86.49058,0.1286326,0,0.06021237,0,3.792244
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,37.28114,37.28114,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8544124,3.784718,0,0.04521107,-0.04521107,5.141788,85.6963,0.1286326,0.04724556,0,0,3.784718
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,36.31655,36.31655,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.904647,3.739507,0,1.225198,-1.225198,3.850316,64.17181,0.1286326,1.280332,0,0,3.739507
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,35.26929,35.26929,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.265978,2.514308,0,1.452632,-1.452632,2.319108,38.65172,0.1286326,1.948288,0,0,2.514308
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.880013,1.061677,0,0,0,2.319108,38.65172,0.1286326,0,0,0,1.061677
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,33.63639,33.63639,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.880013,1.061677,0,0.01864109,-0.01864109,2.299459,38.32423,0.1286326,0.01947994,0,0,1.061677
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.03697,33.03697,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.900726,1.043036,0,0.152732,-0.152732,2.138465,35.64101,0.1286326,0.1596049,0,0,1.043036
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,32.51334,32.51334,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.070428,0.8903037,0,0.2848426,-0.2848426,1.838214,30.63685,0.1286326,0.2976606,0,0,0.8903037
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.95526,31.95526,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.38692,0.6054611,0,0.3667814,-0.3667814,1.451593,24.19316,0.1286326,0.3832866,0,0,0.6054611
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,31.60388,31.60388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.794455,0.2386796,0,0,0,1.451593,24.19316,0.1286326,0,0,0,0.2386796
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,31.29383,31.29383,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.794455,0.2386796,0,0.1667252,-0.1667252,1.275849,21.26411,0.1286326,0.1742278,0,0,0.2386796
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.00446,31.00446,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.979705,0.07195449,0,0.03451077,-0.03451077,1.239472,20.65782,0.1286326,0.03606376,0,0,0.07195449
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007093674,30.90977,30.79087,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.084255,0,0,0,0.007093674,0,0,1.359654,1.291672,5.01805,0.03744371,1.298765,0,1.298765,2.471588,41.19306,0.128863,0.3743803,0.005674939,1.7,0.04453738
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2863835,35.49184,30.55661,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,293.9705,4.440892E-16,0,0,0.2863835,0,0,1.452632,1.38,3.719285,1.206332,1.666384,0,1.666384,4.052459,67.54084,0.1289954,0.1071611,0.2291068,1.7,1.492716
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5485904,40.89696,31.12158,1.078496,1.078496,1.7,0,0.5202,1.078496,50.86623,0,0,0,0.5485904,0,0,0.6215038,0.5904287,2.052902,2.706078,1.139019,0,1.139019,5.133027,85.55028,0.1292042,1.186346,0.4388723,1.7,3.254668
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8250932,47.8006,32.43755,0.3633735,0.3633735,0,-1,0,0.3633735,227.0647,0,0,0,0.8250932,0.3824985,0.3633735,0,0,0.9138824,3.731195,0.4425947,0,0.4425947,5.552909,92.5483,0.1291444,0.3997109,0.6600745,0,4.556288
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.107116,55.64134,33.93266,0,0,0,0,0,0,0,0.6358283,0,0,1.107116,0,0,0,0,0.4712877,4.12953,0.4712877,0,0.4712877,6.000012,100,0.1290808,0,0.8856928,0,5.236646
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.130423,57.90857,35.4002,1.200913,1.200913,0,0,0,1.200913,94.13029,0,0,0,1.130423,1.264119,1.200913,0,0,0,4.553689,0,0.1336962,-0.1336962,5.859084,97.6512,0.1290808,1.321005,0.9043384,0,5.684112
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.307583,63.94438,36.79884,0,0,0,0,0,0,0,1.159032,0,0,1.307583,0,0,0,0,0.1485513,4.419993,0.1485513,0,0.1485513,6.000012,100,0.1290608,0,1.046067,0,5.727576
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.432991,69.06599,38.21127,1.615267,1.615267,0.425,0,0.172125,1.615267,88.7154,0.1800779,0,0,1.432991,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1290608,1.776794,1.146393,1.7,5.98668
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.18059,63.52306,39.08628,0,0,0,-1,0,0,0,1.18059,0,0,1.18059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290608,0,0.9444717,0,5.734279
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8351371,55.76492,39.37566,0.3645463,0.3645463,0,0,0,0.3645463,229.0895,0.4514042,0,0,0.8351371,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1290608,0.4010009,0.6681097,0,5.388826
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5333853,49.86885,39.80283,0.9442255,0.9442255,0,0,0,0.9442255,56.48918,0,0,0,0.5333853,0.9939216,0.9442255,0,0,0,4.553689,0,0.4605364,-0.4605364,5.514564,91.90922,0.1290608,1.038648,0.4267082,0,5.087074
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3266027,45.44108,39.45145,0.5025433,0.5025433,0,0,0,0.5025433,64.98997,0,0,0,0.3266027,0.528993,0.5025433,0,0,0.5117071,4.093153,0,0.2023902,-0.2023902,5.301226,88.35359,0.1290608,0.5527976,0.2612822,0,4.419755
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.0752716,39.6385,38.30773,0.799931,0.799931,0,0,0,0.799931,9.40976,0,0,0,0.0752716,0.8420327,0.799931,0,0,0.7365851,3.890762,0,0.7667611,-0.7667611,4.492989,74.883,0.1290608,0.8799242,0.06021728,0,3.966034
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,37.24669,37.24669,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.588542,3.124001,0,0.6797701,-0.6797701,3.776448,62.94068,0.1290608,0.7103598,0,0,3.124001
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343842,2.444231,0,0,0,3.776448,62.94068,0.1290608,0,0,0,2.444231
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,35.22795,35.22795,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.343842,2.444231,0,0.7925219,-0.7925219,2.941057,49.01752,0.1290608,0.8281854,0,0,2.444231
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,34.29782,34.29782,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.224422,1.651709,0,0.1482099,-0.1482099,2.78483,46.41374,0.1290608,0.1548793,0,0,1.651709
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,33.58127,33.58127,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.389099,1.503499,0,0.1566714,-0.1566714,2.619684,43.66131,0.1290608,0.1637216,0,0,1.503499
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.00252,33.00252,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.563179,1.346828,0,0.3083835,-0.3083835,2.294619,38.24358,0.1290608,0.3222607,0,0,1.346828
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.47889,32.47889,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.905827,1.038445,0,0.08276194,-0.08276194,2.20738,36.7896,0.1290608,0.08648623,0,0,1.038445
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.93459,31.93459,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.997785,0.9556826,0,0.1034301,-0.1034301,2.098356,34.97252,0.1290608,0.1080844,0,0,0.9556826
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,31.58321,31.58321,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.112707,0.8522525,0,0.2904644,-0.2904644,1.792179,29.86959,0.1290608,0.3035353,0,0,0.8522525
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.27316,31.27316,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.435445,0.5617881,0,0.1193488,-0.1193488,1.666374,27.77285,0.1290608,0.1247195,0,0,0.5617881
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.98379,30.98379,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.568055,0.4424393,0,0.03013739,-0.03013739,1.634607,27.24339,0.1290608,0.03149357,0,0,0.4424393
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005461453,30.86172,30.7702,0.2458755,0.2458755,0,0,0,0.2458755,2.221227,0,2.775558E-17,0,0.005461453,0.2588163,0.2458755,0,0,4.601541,0.4123019,0,0.2533548,-0.2533548,1.367547,22.79241,0.1290608,0.270463,0.004369162,0,0.4177634
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.148718,33.06119,30.53594,0.8403973,0.8403973,0.5481155,0,0.2057355,0.8403973,17.69615,0,0,0,0.148718,0.3076651,0.2922818,0,0,4.883047,0.1589471,0,0.1589471,-0.1589471,1.200002,20,0.1290608,0.924437,0.1189744,1.7,0.3076651
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4174262,38.42543,31.10091,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,63.84735,0,0,0,0.4174262,0,0,1.046212,0.9939016,5.059654,0,1.411328,0,1.411328,2.538905,42.31501,0.1292742,0.7191666,0.333941,1.7,0.4174262
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1136964,34.34184,32.39621,0.5297113,0.5297113,0,-1,0,0.5297113,21.46385,0,1.110223E-16,0,0.1136964,0.5575908,0.5297113,0,0,3.648327,1.270195,0,0.4438944,-0.4438944,2.071,34.51659,0.1292742,0.5826824,0.09095715,0,1.383891
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1991997,37.36378,33.89132,1.048756,1.048756,0.425,0,0.172125,1.048756,18.9939,0,0,0,0.1991997,0.6565853,0.6237561,0,0,4.141542,0.8263006,0,0.4573857,-0.4573857,1.588873,26.48116,0.1292742,1.153632,0.1593598,1.7,1.0255
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7933748,50.4123,35.38642,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,124.5748,0,0,0,0.7933748,0,0,1.063134,1.009977,4.649749,0.3689149,1.803352,0,1.803352,3.299683,54.9946,0.1294341,0.700553,0.6346999,1.7,1.16229
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.06385,57.96981,36.77818,1.264931,1.264931,1.7,0,0.5202,1.264931,84.10342,0,0,0,1.06385,0,0,0.4350694,0.4133159,2.846397,1.991932,1.477166,0,1.477166,4.701045,78.35059,0.1296373,1.391424,0.8510799,1.7,3.055781
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.188372,62.6364,38.1906,0.4319474,0.4319474,0.6037636,0,0.2209275,0.4319474,275.1197,0,0,0,1.188372,0,0,0.1718163,0.1632254,1.369231,3.321381,1.351598,0,1.351598,5.983283,99.72118,0.1295117,0.4751421,0.9506977,1.7,4.509753
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9299668,57.51209,39.04494,0,0,0,-1,0,0,0,0.912333,0,0,0.9299668,0,0,0,0,0.01763377,4.537818,0.01763377,0,0.01763377,6.000012,100,0.1295093,0,0.7439734,0,5.467785
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6206517,51.1457,39.33432,0.5069306,0.5069306,0,0,0,0.5069306,122.4333,0.08704056,0,0,0.6206517,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1295093,0.5576237,0.4965214,0,5.174341
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5794245,50.76041,39.76149,0.5767062,0.5767062,0,0,0,0.5767062,100.4713,0,0,0,0.5794245,0.6070592,0.5767062,0,0,0,4.553689,0,0.0276347,-0.0276347,5.970882,99.51451,0.1295093,0.6343769,0.4635396,0,5.133113
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2455949,43.8763,39.417,1.27156,1.27156,0.425,0,0.172125,1.27156,19.31446,1.110223E-16,0,0,0.2455949,0.8911154,0.8465596,0,0,0.03070522,4.526054,0,0.6455205,-0.6455205,5.290444,88.17389,0.1295093,1.398716,0.1964759,1.7,4.771649
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06341878,39.39278,38.27328,1.518904,1.518904,0.425,0,0.172125,1.518904,4.175298,0,0,0,0.06341878,1.151478,1.093904,0,0,0.7479502,3.880534,0,1.088059,-1.088059,4.143529,69.05868,0.1295093,1.670794,0.05073502,1.7,3.943953
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,37.22602,37.22602,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.956905,2.792475,0,1.137193,-1.137193,2.944822,49.08027,0.1295093,1.188367,0,0,2.792475
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,36.25454,36.25454,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.220453,1.655281,0,0.8037471,-0.8037471,2.097598,34.9599,0.1295093,0.8399158,0,0,1.655281
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,35.18661,35.18661,1.127317,0.8089575,0,-1,0,0.8089575,0,0,0.3183597,0.4310915,0,0.8515342,0.8089575,0,0,4.113505,0.8515342,0,0.8515342,-0.8515342,1.200002,20,0.1295093,1.240049,0,0,0.8515342
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.25648,34.25648,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,33.53993,33.53993,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.96118,32.96118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,32.43755,32.43755,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.91392,31.91392,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.56943,31.56943,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.23871,31.23871,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295093,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02019776,31.08844,30.74953,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.98455,2.220446E-16,0,0,0.02019776,0,0,1.452632,1.38,5.059654,0,1.400198,0,1.400198,2.528347,42.13903,0.1297022,0.2022617,0.01615821,1.7,0.02019776
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2871459,35.46986,30.52216,0.722687,0.722687,1.7,0,0.5202,0.722687,39.73309,0,0,0,0.2871459,0,0,0.977313,0.9284474,3.659457,1.260178,1.215593,0,1.215593,3.68156,61.3592,0.1299315,0.7949557,0.2297167,1.7,1.547324
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4928271,39.80209,31.08024,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,255.8047,0,0,0,0.4928271,0,0,1.452632,1.38,2.443863,2.354212,1.872827,0,1.872827,5.45828,90.97114,0.1300625,0.2119233,0.3942617,1.7,2.847039
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8979918,49.27781,32.39621,1.13353,1.13353,0,-1,0,1.13353,79.22083,0,0,0,0.8979918,1.193189,1.13353,0,0,0.5710363,4.039756,0,0.2951975,-0.2951975,5.147114,85.78506,0.1300625,1.246883,0.7183934,0,4.937748
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.248734,58.92921,33.89132,0.341749,0.341749,0,0,0,0.341749,365.3951,0,0,0,1.248734,0.3597358,0.341749,0,0,0.8990335,3.744559,0.8889982,0,0.8889982,5.990492,99.84133,0.1299432,0.3759239,0.9989873,0,4.993293
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.252391,60.80251,35.36575,0.0086101,0.0086101,0,0,0,0.0086101,14545.61,1.233293,0,0,1.252391,0.009063262,0.0086101,0,0,0.0100353,4.544657,0.0100353,0,0.0100353,6.000012,100,0.1299418,0.00947111,1.001913,0,5.797049
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.177092,60.6377,36.7575,1.103184,1.103184,0,0,0,1.103184,106.6995,0.0158457,0,0,1.177092,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1299418,1.213502,0.9416736,0,5.730781
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7855791,53.34602,38.17682,0.8895106,0.8895106,0,0,0,0.8895106,88.31589,0,1.110223E-16,0,0.7855791,0.9363269,0.8895106,0,0,0,4.553689,0,0.1507478,-0.1507478,5.84111,97.35164,0.1299418,0.9784616,0.6284633,0,5.339268
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7530909,53.57449,39.01049,0.6962456,0.6962456,0,-1,0,0.6962456,108.1645,0,0,0,0.7530909,0.7328901,0.6962456,0,0,0.1674975,4.402941,0.02020078,0,0.02020078,5.860274,97.67104,0.1299391,0.7658702,0.6024727,0,5.156032
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8093933,55.11465,39.29987,0.7767878,0.7767878,0,0,0,0.7767878,104.1975,1.110223E-16,0,0,0.8093933,0.8176714,0.7767878,0,0,0.1472968,4.421122,0,0.008278112,-0.008278112,5.851548,97.5256,0.1299391,0.8544666,0.6475146,0,5.230515
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7344468,53.96775,39.72704,0.4624998,0.4624998,0,0,0,0.4624998,158.7994,0.09111022,0,0,0.7344468,0.4868419,0.4624998,0,0,0.1564947,4.412844,0.1564947,0,0.1564947,6.000012,100,0.1299181,0.5087497,0.5875574,0,5.147291
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4048309,46.91171,39.417,1.090035,1.090035,0,0,0,1.090035,37.13926,0,0,0,0.4048309,1.147405,1.090035,0,0,0,4.553689,0,0.7425743,-0.7425743,5.21727,86.95432,0.1299181,1.199039,0.3238648,0,4.95852
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07393737,39.55914,38.25261,0.5661875,0.5661875,0,0,0,0.5661875,13.05881,0,1.110223E-16,0,0.07393737,0.5959868,0.5661875,0,0,0.8250826,3.811115,0,0.5220494,-0.5220494,4.666982,77.78287,0.1299181,0.6228063,0.05914989,0,3.885052
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,37.20535,37.20535,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.405138,3.289065,0,0.8240609,-0.8240609,3.798345,63.30562,0.1299181,0.8611436,0,0,3.289065
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.25454,36.25454,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.320761,2.465004,0,0.5392655,-0.5392655,3.229909,53.83171,0.1299181,0.5635325,0,0,2.465004
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,35.18661,35.18661,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.919945,1.925739,0,0.4167137,-0.4167137,2.790654,46.51081,0.1299181,0.4354659,0,0,1.925739
