Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,34.2427,34.2427,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.38296,1.509025,0,0.2744183,-0.2744183,2.501392,41.68979,0.1299181,0.2867671,0,0,1.509025
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,33.53993,33.53993,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.687869,1.234607,0,0.005886622,-0.005886622,2.495187,41.58637,0.1299181,0.00615152,0,0,1.234607
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.98185,32.98185,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.69441,1.22872,0,0.08126451,-0.08126451,2.409527,40.1587,0.1299181,0.08492141,0,0,1.22872
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,32.43755,32.43755,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.784704,1.147455,0,0.2361089,-0.2361089,2.160646,36.0107,0.1299181,0.2467338,0,0,1.147455
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.89325,31.89325,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.047047,0.9113466,0,0.1749699,-0.1749699,1.976212,32.93679,0.1299181,0.1828435,0,0,0.9113466
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,31.56943,31.56943,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.241458,0.7363768,0,0.0605396,-0.0605396,1.912397,31.87322,0.1299181,0.06326388,0,0,0.7363768
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.23871,31.23871,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.308724,0.6758372,0,0.07115363,-0.07115363,1.837395,30.62318,0.1299181,0.07435555,0,0,0.6758372
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.92867,30.92867,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.387784,0.6046835,0,0.04908507,-0.04908507,1.785655,29.76085,0.1299181,0.0512939,0,0,0.6046835
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.73575,30.73575,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.442323,0.5555984,0,0.1653579,-0.1653579,1.611352,26.85581,0.1299181,0.172799,0,0,0.5555984
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06410992,31.58041,30.50149,1.317713,1.317713,0.8860796,0,0.2979997,1.317713,4.865243,0,2.220446E-16,0,0.06410992,0.4543505,0.431633,0,0,4.626054,0.3902406,0,0.3902406,-0.3902406,1.200002,20,0.1299181,1.449484,0.05128793,1.7,0.4543505
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1920148,34.3455,31.05958,1.055203,1.055203,1.7,0,0.5202,1.055203,18.19695,0,0,0,0.1920148,0,0,0.6447973,0.6125575,5.059654,0,0.8045722,0,0.8045722,1.963287,32.72138,0.130069,1.160723,0.1536118,1.7,0.1920148
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1717533,35.31844,32.36176,0.6788411,0.6788411,0,-1,0,0.6788411,25.30096,0,1.110223E-16,0.02618277,0.1717533,0.7145695,0.6788411,0,0,4.255082,0.724115,0,0.5428162,-0.5428162,1.391108,23.18509,0.130069,0.7467251,0.1374027,0,0.8958684
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.240663,38.0634,33.84998,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,65.25186,0,0,0,0.240663,0,0,1.331178,1.264619,4.858211,0.1812988,1.505282,0,1.505282,2.819144,46.98565,0.1302656,0.4057038,0.1925304,1.7,0.4219618
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3015133,40.66876,35.30374,0.360861,0.360861,1.7,0,0.5202,0.360861,83.55385,0,0,0,0.3015133,0,0,1.339139,1.272182,3.352929,1.536053,1.573695,0,1.573695,4.312083,71.8679,0.1304524,0.3969471,0.2412106,1.7,1.837566
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.24527,41.07783,36.70238,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.75808,0,0,0,0.24527,0,0,0.8164012,0.7755811,1.779234,2.952379,1.020851,0,1.020851,5.280547,88.00895,0.1306424,0.9719587,0.196216,1.7,3.197649
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3717141,44.93019,38.13548,0.3090046,0.3090046,0,0,0,0.3090046,120.294,0,0,0,0.3717141,0.325268,0.3090046,0,0,0.7583824,3.871145,0.0464461,0,0.0464461,5.32461,88.74332,0.1306362,0.3399051,0.2973713,0,4.242859
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2981842,44.40144,38.96915,0.1416181,0.1416181,0,-1,0,0.1416181,210.5551,0,0,0,0.2981842,0.1490717,0.1416181,0,0,0.7119363,3.912946,0.1491125,0,0.1491125,5.466071,91.10099,0.1306162,0.15578,0.2385474,0,4.211131
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3126881,44.97595,39.25853,0.0547328,0.0547328,0,0,0,0.0547328,571.2992,0,0,0,0.3126881,0.05761347,0.0547328,0,0,0.5628238,4.047148,0.2550746,0,0.2550746,5.708055,95.13407,0.130582,0.06020608,0.2501504,0,4.359836
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1380858,42.17296,39.69259,1.117057,1.117057,0,0,0,1.117057,12.36157,0,0,0,0.1380858,1.175849,1.117057,0,0,0.3077492,4.276715,0,1.037763,-1.037763,4.614157,76.90247,0.130582,1.228762,0.1104686,0,4.414801
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1728402,42.44428,39.33432,0.8803075,0.8803075,0,0,0,0.8803075,19.63407,0,1.110223E-16,0,0.1728402,0.9266394,0.8803075,0,0,1.460819,3.238951,0,0.7537993,-0.7537993,3.819583,63.65958,0.130582,0.9683383,0.1382722,0,3.411792
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07343502,39.48768,38.1906,1.481942,1.481942,0.425,0,0.172125,1.481942,4.955325,0,0,0,0.07343502,1.11257,1.056942,0,0,2.298374,2.485152,0,1.039135,-1.039135,2.724238,45.40388,0.130582,1.630136,0.05874802,1.7,2.558587
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,37.15023,37.15023,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.452969,1.446017,0,0.9468332,-0.9468332,1.726188,28.76975,0.130582,0.9894407,0,0,1.446017
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,36.19942,36.19942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.505006,0.4991838,0,0,0,1.726188,28.76975,0.130582,0,0,0,0.4991838
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.15216,35.15216,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.505006,0.4991838,0,0.2982084,-0.2982084,1.411849,23.53077,0.130582,0.3116277,0,0,0.4991838
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,34.22203,34.22203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.836349,0.2009754,0,0,0,1.411849,23.53077,0.130582,0,0,0,0.2009754
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.52615,33.52615,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.836349,0.2009754,0,0.1386678,-0.1386678,1.26568,21.09463,0.130582,0.1449079,0,0,0.2009754
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.94051,32.94051,0.1172147,0.05919223,0,-1,0,0.05919223,0,0,0.05802248,0.06974395,0,0.06230761,0.05919223,0,0,4.990424,0.06230761,0,0.06230761,-0.06230761,1.200002,20,0.130582,0.1289362,0,0,0.06230761
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,32.41688,32.41688,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130582,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.87947,31.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130582,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,31.54876,31.54876,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130582,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.21804,31.21804,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130582,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130582,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.73575,30.73575,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307454,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1094034,32.35122,30.50149,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.03604,2.220446E-16,0,0,0.1094034,0,0,1.452632,1.38,3.679654,1.242,1.489403,0,1.489403,3.922158,65.36916,0.1309388,0.261412,0.08752272,1.7,1.351403
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2412802,35.19625,31.04579,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,564.0088,4.440892E-16,0,0,0.2412802,0,0,1.452632,1.38,2.190251,2.582463,1.62128,0,1.62128,5.460239,91.0038,0.1310536,0.04705746,0.1930241,1.7,2.823743
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5756415,42.71659,32.34109,0.7820767,0.7820767,0,-1,0,0.7820767,73.60423,0,1.110223E-16,0,0.5756415,0.8232386,0.7820767,0,0,0.5689708,4.041615,0,0.2475971,-0.2475971,5.199249,86.65397,0.1310536,0.8602843,0.4605132,0,4.617257
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9487435,51.96893,33.81553,0.7431876,0.7431876,0,0,0,0.7431876,127.6587,0,0,0,0.9487435,0.7823027,0.7431876,0,0,0.8440787,3.794018,0.1664408,0,0.1664408,5.357148,89.28562,0.1310313,0.8175064,0.7589948,0,4.742762
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5337111,45.06827,35.30374,0,0,0,0,0,0,0,0,0,0,0.5337111,0,0,0,0,0.6776379,3.943815,0.5337111,0,0.5337111,5.863471,97.72432,0.13096,0,0.4269688,0,4.477526
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7637839,51.24739,36.70238,1.346769,1.346769,0.425,0,0.172125,1.346769,56.71232,1.110223E-16,0,0,0.7637839,0.9702831,0.921769,0,0,0.1439269,4.424155,0,0.2064992,-0.2064992,5.645802,94.0965,0.13096,1.481446,0.6110271,1.7,5.187939
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4634364,46.68181,38.11481,0,0,0,0,0,0,0,0.09006596,0,0,0.4634364,0,0,0,0,0.3733704,4.217656,0.3733704,0,0.3733704,6.000012,100,0.1309101,0,0.3707491,0,4.681092
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3395291,45.14264,38.92782,0,0,0,-1,0,0,0,0.3395291,0,0,0.3395291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309101,0,0.2716233,0,4.893218
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6298247,51.21554,39.22408,1.031247,1.031247,0,0,0,1.031247,61.07408,0,0,0,0.6298247,1.085523,1.031247,0,0,0,4.553689,0,0.4556986,-0.4556986,5.519663,91.99421,0.1309101,1.134372,0.5038598,0,5.183514
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4126373,47.3029,39.64436,0.9052194,0.9052194,0,0,0,0.9052194,45.58423,0,0,0,0.4126373,0.9528625,0.9052194,0,0,0.5063317,4.097991,0,0.5402253,-0.5402253,4.950216,82.50344,0.1309101,0.9957413,0.3301098,0,4.510628
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09547944,41.02324,39.32054,0,0,0,0,0,0,0,0,0,0,0.09547944,0,0,0,0,1.106582,3.557765,0.09547944,0,0.09547944,5.040796,84.0131,0.1308973,0,0.07638355,0,3.653244
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02786513,38.64576,38.15615,0.5116953,0.5116953,0,0,0,0.5116953,5.445649,0,0,0,0.02786513,0.5386266,0.5116953,0,0,1.011103,3.643697,0,0.5107615,-0.5107615,4.502406,75.03995,0.1308973,0.5628648,0.0222921,0,3.671562
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,37.12956,37.12956,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.578615,3.132935,0,0.9725688,-0.9725688,3.477228,57.95369,0.1308973,1.016334,0,0,3.132935
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,36.17875,36.17875,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.659247,2.160366,0,0.02463512,-0.02463512,3.451261,57.5209,0.1308973,0.0257437,0,0,2.160366
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11082,35.11082,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.68662,2.135731,0,0.4515684,-0.4515684,2.975266,49.58767,0.1308973,0.4718889,0,0,2.135731
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.16002,34.16002,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.188362,1.684163,0,0.03935886,-0.03935886,2.933778,48.8962,0.1308973,0.04113001,0,0,1.684163
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,33.46414,33.46414,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.232095,1.644804,0,0.1867677,-0.1867677,2.736907,45.61504,0.1308973,0.1951723,0,0,1.644804
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.90606,32.90606,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.439614,1.458036,0,0.08459434,-0.08459434,2.647737,44.12887,0.1308973,0.08840109,0,0,1.458036
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,32.38243,32.38243,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.533608,1.373442,0,0.003679061,-0.003679061,2.643859,44.06423,0.1308973,0.003844619,0,0,1.373442
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.8588,31.8588,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.537696,1.369763,0,0.209135,-0.209135,2.423412,40.39011,0.1308973,0.218546,0,0,1.369763
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.52809,31.52809,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.770068,1.160628,0,0.07386814,-0.07386814,2.345548,39.09238,0.1308973,0.07719221,0,0,1.160628
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.19737,31.19737,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.852144,1.08676,0,0.09647595,-0.09647595,2.243853,37.39748,0.1308973,0.1008174,0,0,1.08676
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.908,30.908,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.959339,0.9902838,0,0.1673263,-0.1673263,2.067476,34.45786,0.1308973,0.174856,0,0,0.9902838
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.71508,30.71508,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.145257,0.8229575,0,0.1526567,-0.1526567,1.906561,31.77596,0.1308973,0.1595262,0,0,0.8229575
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2641965,35.04187,30.50149,0.1328259,0.1328259,0,0,0,0.1328259,198.9044,0,0,0,0.2641965,0.1398167,0.1328259,0,0,4.314876,0.6703008,0.1243798,0,0.1243798,2.024559,33.74257,0.1308807,0.1461085,0.2113572,0,0.9344972
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5314769,40.49227,31.04579,0.7170056,0.7170056,0,0,0,0.7170056,74.12451,0,1.110223E-16,0,0.5314769,0.7547427,0.7170056,0,0,4.190496,0.7822425,0,0.2232659,-0.2232659,1.789216,29.8202,0.1308807,0.7887062,0.4251815,0,1.313719
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9799235,50.94429,32.32042,0.3998755,0.3998755,0,-1,0,0.3998755,245.0572,0,0,0,0.9799235,0.4209215,0.3998755,0,0,4.438569,0.5589767,0.559002,0,0.559002,2.319531,38.65878,0.1308061,0.439863,0.7839388,0,1.5389
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9410259,51.7779,33.79486,0.04020573,0.04020573,0,0,0,0.04020573,2340.527,0,0,0,0.9410259,0.04232182,0.04020573,0,0,3.879567,1.062078,0.8987041,0,0.8987041,3.172117,52.86851,0.1306864,0.04422631,0.7528207,0,2.003104
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.33186,62.69948,35.28996,1.090242,1.090242,0,0,0,1.090242,122.1619,0,0,0,1.33186,1.147623,1.090242,0,0,2.980863,1.870912,0.1842368,0,0.1842368,3.3469,55.78154,0.1306619,1.199266,1.065488,0,3.202772
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.423677,66.85237,36.68172,0.2784303,0.2784303,0,0,0,0.2784303,511.3226,0,0,0,1.423677,0.2930846,0.2784303,0,0,2.796626,2.036725,1.130593,0,1.130593,4.419474,73.65775,0.1305116,0.3062734,1.138942,0,3.460403
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.212677,63.12527,38.09414,0.4350721,0.4350721,0,0,0,0.4350721,278.7303,0,0,0,1.212677,0.4579706,0.4350721,0,0,1.666034,3.054259,0.7547069,0,0.7547069,5.135452,85.59069,0.1304115,0.4785793,0.970142,0,4.266936
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.216608,64.21152,38.90715,0.6666533,0.6666533,0,-1,0,0.6666533,182.4949,0,0,0,1.216608,0.7017403,0.6666533,0,0,0.9113266,3.733495,0.514868,0,0.514868,5.623899,93.73145,0.1303433,0.7333187,0.9732866,0,4.950103
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9252374,57.56223,39.18274,0.1470448,0.1470448,0,0,0,0.1470448,629.2216,0.3739948,0,0,0.9252374,0.154784,0.1470448,0,0,0.3964587,4.196876,0.3964587,0,0.3964587,6.000012,100,0.1302908,0.1617493,0.74019,0,5.122114
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7741953,54.69441,39.60991,1.518009,1.518009,0.425,0,0.172125,1.518009,51.00071,0,0,0,0.7741953,1.150536,1.093009,0,0,0,4.553689,0,0.3763403,-0.3763403,5.603314,93.38839,0.1302908,1.66981,0.6193563,1.7,5.327884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4560493,47.74713,39.25853,0.527811,0.527811,0,0,0,0.527811,86.40391,0,0,0,0.4560493,0.5555905,0.527811,0,0,0.4181558,4.177349,0,0.09954119,-0.09954119,5.498389,91.63963,0.1302908,0.5805921,0.3648394,0,4.633398
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07218536,39.3682,38.09414,1.154192,1.154192,0,0,0,1.154192,6.254189,0,2.220446E-16,0,0.07218536,1.214939,1.154192,0,0,0.5287572,4.077807,0,1.142754,-1.142754,4.293821,71.56354,0.1302908,1.269611,0.05774829,0,4.149993
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.06755,37.06755,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.798483,2.935054,0,0.5462071,-0.5462071,3.718068,61.96767,0.1302908,0.5707865,0,0,2.935054
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.12363,36.12363,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.40538,2.388847,0,0.5294453,-0.5294453,3.159984,52.66629,0.1302908,0.5532703,0,0,2.388847
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.07637,35.07637,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.993653,1.859401,0,0.4518006,-0.4518006,2.683744,44.72898,0.1302908,0.4721316,0,0,1.859401
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.12557,34.12557,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.495653,1.407601,0,0.07772105,-0.07772105,2.601819,43.36356,0.1302908,0.0812185,0,0,1.407601
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,33.44347,33.44347,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.58201,1.32988,0,0.06254645,-0.06254645,2.535889,42.26473,0.1302908,0.06536105,0,0,1.32988
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.88539,32.88539,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.651506,1.267333,0,0.1475941,-0.1475941,2.380311,39.67177,0.1302908,0.1542359,0,0,1.267333
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.34109,32.34109,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.8155,1.119739,0,0.07589075,-0.07589075,2.300315,38.33851,0.1302908,0.07930584,0,0,1.119739
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.899823,1.043848,0,0,0,2.300315,38.33851,0.1302908,0,0,0,1.043848
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,31.50742,31.50742,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.899823,1.043848,0,0.1089883,-0.1089883,2.185431,36.42379,0.1302908,0.1138928,0,0,1.043848
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.19737,31.19737,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.020921,0.9348602,0,0.1873239,-0.1873239,1.987975,33.13285,0.1302908,0.1957535,0,0,0.9348602
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.88733,30.88733,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.229059,0.7475362,0,0.1235031,-0.1235031,1.857791,30.96312,0.1302908,0.1290607,0,0,0.7475362
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,30.69441,30.69441,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.366284,0.6240332,0,0.02605806,-0.02605806,1.830323,30.50533,0.1302908,0.02723067,0,0,0.6240332
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3139096,35.90406,30.48083,0,0,0,0,0,0,0,0,0,0,0.3139096,0,0,0,0,4.395237,0.5979751,0.3139096,0,0.3139096,2.128124,35.46867,0.1302493,0,0.2511277,0,0.9118847
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.708848,43.89751,31.02513,0.8524102,0.8524102,0,0,0,0.8524102,83.15809,0,0,0,0.708848,0.8972739,0.8524102,0,0,4.081328,0.8804937,0,0.1884259,-0.1884259,1.929506,32.15837,0.1302493,0.9376512,0.5670784,0,1.589342
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9900092,51.13947,32.29976,1.204999,1.204999,0,-1,0,1.204999,82.15851,0,0,0.4799328,0.9900092,1.26842,1.204999,0,0,4.29069,0.6920678,0,0.2784108,-0.2784108,1.636035,27.2672,0.1302493,1.325499,0.7920074,0,1.682077
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.154418,56.54942,33.77419,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,142.8902,0,0,0,1.154418,0,0,0.8920946,0.8474898,4.600036,0.413657,2.001908,0,2.001908,3.535212,58.92007,0.130377,0.888696,0.9235343,1.7,1.568075
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.123267,57.58619,35.26929,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,268.9046,0,0,0,1.123267,0,0,1.282281,1.218167,2.598128,2.215374,2.341433,0,2.341433,5.75649,95.94131,0.1304593,0.4594913,0.8986134,1.7,3.338641
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.250918,62.34042,36.66105,1.28642,1.28642,0.425,0,0.172125,1.28642,97.2402,0.08746509,0,0,1.250918,0.9067583,0.8614204,0,0,0.2566944,4.322664,0.2566944,0,0.2566944,6.000012,100,0.1304255,1.415062,1.000734,1.7,5.573582
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.190401,62.55379,38.08036,0.1675312,0.1675312,0,0,0,0.1675312,710.555,1.014052,0,0,1.190401,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1304255,0.1842843,0.9523208,0,5.74409
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.312543,66.67335,38.89337,0.2781233,0.2781233,0,-1,0,0.2781233,471.9283,1.019781,0,0,1.312543,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1304255,0.3059357,1.050034,0,5.866231
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8058559,54.88334,39.16207,0.628621,0.628621,0,0,0,0.628621,128.1942,0.1441496,0,0,0.8058559,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1304255,0.6914831,0.6446847,0,5.359545
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.558208,50.14259,39.58924,0.4911583,0.4911583,0,0,0,0.4911583,113.6514,0.04119931,0,0,0.558208,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1304255,0.5402741,0.4465664,0,5.111897
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3867443,46.39462,39.25853,1.432289,1.432289,0.425,0,0.172125,1.432289,27.00183,0,0,0,0.3867443,1.060304,1.007289,0,0,0,4.553689,0,0.6735601,-0.6735601,5.290017,88.16678,0.1304255,1.575518,0.3093954,1.7,4.940433
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07033892,39.33536,38.09414,0,0,0,0,0,0,0,0,0,0,0.07033892,0,0,0,0,0.7484002,3.880129,0.07033892,0,0.07033892,5.356747,89.27893,0.1304162,0,0.05627114,0,3.950468
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.06755,37.06755,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6780612,3.943434,0,0.5745191,-0.5745191,4.75115,79.18568,0.1304162,0.6003724,0,0,3.943434
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,36.13742,36.13742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.316416,3.368915,0,0,0,4.75115,79.18568,0.1304162,0,0,0,3.368915
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.07637,35.07637,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.316416,3.368915,0,0.6438379,-0.6438379,4.072485,67.87463,0.1304162,0.6728106,0,0,3.368915
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.031791,2.725077,0,0,0,4.072485,67.87463,0.1304162,0,0,0,2.725077
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.42969,33.42969,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.031791,2.725077,0,0.1056758,-0.1056758,3.961094,66.0181,0.1304162,0.1104312,0,0,2.725077
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.88539,32.88539,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.149209,2.619401,0,0.1180893,-0.1180893,3.836617,63.94348,0.1304162,0.1234033,0,0,2.619401
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.36176,32.36176,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.280419,2.501312,0,0.1501813,-0.1501813,3.678312,61.30507,0.1304162,0.1569395,0,0,2.501312
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.83813,31.83813,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.447287,2.35113,0,0.05665489,-0.05665489,3.618592,60.30975,0.1304162,0.05920436,0,0,2.35113
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.510237,2.294476,0,0,0,3.618592,60.30975,0.1304162,0,0,0,2.294476
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.510237,2.294476,0,0,0,3.618592,60.30975,0.1304162,0,0,0,2.294476
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.88733,30.88733,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.510237,2.294476,0,0.0553803,-0.0553803,3.560216,59.33681,0.1304162,0.05787241,0,0,2.294476
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,30.69441,30.69441,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.571771,2.239095,0,0.02747005,-0.02747005,3.53126,58.85422,0.1304162,0.0287062,0,0,2.239095
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09946666,32.13974,30.46016,0.6447227,0.6447227,0,0,0,0.6447227,15.42782,0,1.110223E-16,0,0.09946666,0.6786555,0.6447227,0,0,2.602293,2.211625,0,0.5791888,-0.5791888,2.920741,48.67892,0.1304162,0.709195,0.07957333,0,2.311092
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1659789,33.85708,31.02513,0.2090966,0.2090966,0,0,0,0.2090966,79.37904,0,0,0,0.1659789,0.2201017,0.2090966,0,0,3.245836,1.632436,0,0.05412281,-0.05412281,2.863691,47.72809,0.1304162,0.2300062,0.1327831,0,1.798415
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3587371,38.58698,32.28597,0,0,0,-1,0,0,0,0,0,0,0.3587371,0,0,0,0,3.305973,1.578314,0.3587371,0,0.3587371,3.204019,53.40021,0.130369,0,0.2869897,0,1.937051
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5832711,44.40006,33.77419,0,0,0,0,0,0,0,0,0,0,0.5832711,0,0,0,0,2.947236,1.901177,0.5832711,0,0.5832711,3.757358,62.62252,0.1302922,0,0.4666169,0,2.484448
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7394324,49.13663,35.24862,0.2443157,0.2443157,0,0,0,0.2443157,302.6544,0,0,0,0.7394324,0.2571745,0.2443157,0,0,2.363965,2.426121,0.4822579,0,0.4822579,4.214869,70.24767,0.1302288,0.2687473,0.5915459,0,3.165553
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6706979,49.24643,36.64038,0,0,0,0,0,0,0,0,0,0,0.6706979,0,0,0,0,1.881706,2.860153,0.6706979,0,0.6706979,4.851149,80.85231,0.1301408,0,0.5365583,0,3.530851
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6294878,49.94529,38.05969,0,0,0,0,0,0,0,0,0,0,0.6294878,0,0,0,0,1.211009,3.463781,0.6294878,0,0.6294878,5.448333,90.80537,0.1300582,0,0.5035902,0,4.093269
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3212277,44.73733,38.8727,0.3161601,0.3161601,0,-1,0,0.3161601,101.6028,0,0,0,0.3212277,0.3328001,0.3161601,0,0,0.5815208,4.03032,0,0.01157244,-0.01157244,5.436134,90.60206,0.1300582,0.3477761,0.2569821,0,4.351548
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4225685,46.98907,39.16207,0.6740723,0.6740723,0,0,0,0.6740723,62.6889,0,0,0,0.4225685,0.7095498,0.6740723,0,0,0.5943791,4.018748,0,0.2869813,-0.2869813,5.13363,85.56033,0.1300582,0.7414795,0.3380548,0,4.441316
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1418692,42.11599,39.56858,1.271205,1.271205,0.425,0,0.172125,1.271205,11.16022,1.110223E-16,0,0,0.1418692,0.8907419,0.8462049,0,0,0.9132472,3.731766,0,0.7488727,-0.7488727,4.344249,72.404,0.1300582,1.398325,0.1134954,1.7,3.873636
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2223046,43.24435,39.22408,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,43.9508,0,0,0,0.2223046,0,0,1.194197,1.134487,1.745328,2.982894,1.356791,0,1.356791,5.631414,93.85671,0.1302698,0.5563836,0.1778437,1.7,3.205198
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05445545,39.01873,38.05969,0.5399019,0.5399019,0,0,0,0.5399019,10.08618,0,1.110223E-16,0,0.05445545,0.5683177,0.5399019,0,0,0.3885365,4.204006,0,0.5138623,-0.5138623,5.089756,84.82909,0.1302698,0.593892,0.04356436,0,4.258461
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.0331,37.0331,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.9594945,3.690144,0,0.1620773,-0.1620773,4.918911,81.98169,0.1302698,0.1693708,0,0,3.690144
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.10297,36.10297,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.13958,3.528067,0,0.129411,-0.129411,4.7825,79.70818,0.1302698,0.1352345,0,0,3.528067
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.0557,35.0557,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.28337,3.398656,0,0.7354196,-0.7354196,4.007299,66.78819,0.1302698,0.7685136,0,0,3.398656
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.1049,34.1049,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.100503,2.663236,0,0.1012324,-0.1012324,3.900591,65.00972,0.1302698,0.1057879,0,0,2.663236
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,33.42969,33.42969,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.212984,2.562004,0,0.06640177,-0.06640177,3.830598,63.84317,0.1302698,0.06938986,0,0,2.562004
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.86472,32.86472,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.286764,2.495602,0,0.2224617,-0.2224617,3.596102,59.93492,0.1302698,0.2324725,0,0,2.495602
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.533943,2.27314,0,0,0,3.596102,59.93492,0.1302698,0,0,0,2.27314
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.533943,2.27314,0,0,0,3.596102,59.93492,0.1302698,0,0,0,2.27314
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,31.50742,31.50742,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.533943,2.27314,0,0.1844578,-0.1844578,3.401667,56.69433,0.1302698,0.1927584,0,0,2.27314
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738896,2.088682,0,0,0,3.401667,56.69433,0.1302698,0,0,0,2.088682
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.88733,30.88733,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.738896,2.088682,0,0.00608332,-0.00608332,3.395254,56.58746,0.1302698,0.00635707,0,0,2.088682
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,30.69441,30.69441,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.745656,2.082599,0,0.2628459,-0.2628459,3.118191,51.96974,0.1302698,0.274674,0,0,2.082599
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1928946,33.7492,30.46016,0.7576987,0.7576987,0,0,0,0.7576987,25.45795,0,0,0,0.1928946,0.7975775,0.7576987,0,0,3.037707,1.819753,0,0.6046829,-0.6046829,2.480799,41.34656,0.1302698,0.8334685,0.1543157,0,2.012648
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5981521,41.74022,31.02513,0.2282433,0.2282433,0,0,0,0.2282433,262.0678,0,0,0,0.5981521,0.2402561,0.2282433,0,0,3.709577,1.21507,0.357896,0,0.357896,2.820329,47.00538,0.1302229,0.2510676,0.4785217,0,1.813222
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7103507,45.27907,32.2653,1.048687,1.048687,0,-1,0,1.048687,67.73712,0,2.220446E-16,0,0.7103507,1.103882,1.048687,0,0,3.351681,1.537176,0,0.3935308,-0.3935308,2.405511,40.09177,0.1302229,1.153556,0.5682806,0,2.247527
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9720349,52.40647,33.75352,0.8475465,0.8475465,0,0,0,0.8475465,114.6881,0,0,0,0.9720349,0.8921542,0.8475465,0,0,3.788937,1.143646,0.07988074,0,0.07988074,2.481292,41.35479,0.1302124,0.9323012,0.7776279,0,2.11568
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9382182,53.36786,35.24862,0.2433551,0.2433551,0,0,0,0.2433551,385.5346,0,0,0,0.9382182,0.2561633,0.2433551,0,0,3.709056,1.215538,0.6820549,0,0.6820549,3.128346,52.139,0.1301232,0.2676907,0.7505746,0,2.153756
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.039176,57.23779,36.64038,0.7046301,0.7046301,0,0,0,0.7046301,147.4782,0,0,0,1.039176,0.7417158,0.7046301,0,0,3.027001,1.829388,0.2974596,0,0.2974596,3.410541,56.84224,0.1300843,0.7750931,0.8313404,0,2.868563
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8354681,54.29456,38.05969,1.48629,1.48629,0.425,0,0.172125,1.48629,56.21167,0,0,0,0.8354681,1.117147,1.06129,0,0,2.729542,2.097101,0,0.2816787,-0.2816787,3.113626,51.89366,0.1300843,1.634918,0.6683745,1.7,2.93257
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9785701,58.42633,38.8727,0.9514171,0.9514171,0,-1,0,0.9514171,102.854,2.220446E-16,0,0,0.9785701,1.001492,0.9514171,0,0,3.042518,1.815423,0,0.02292161,-0.02292161,3.089464,51.49097,0.1300843,1.046559,0.782856,0,2.793993
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9751869,58.65833,39.1414,0.6415534,0.6415534,0,0,0,0.6415534,152.004,0,0,0,0.9751869,0.6753194,0.6415534,0,0,3.067987,1.792501,0.2998675,0,0.2998675,3.373944,56.23228,0.1300451,0.7057087,0.7801495,0,2.767688
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6602319,52.20021,39.5479,0.706604,0.706604,0,0,0,0.706604,93.43733,0,0,0,0.6602319,0.7437937,0.706604,0,0,2.768119,2.062382,0,0.08356174,-0.08356174,3.285862,54.76426,0.1300451,0.7772644,0.5281855,0,2.722614
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2880685,44.47453,39.22408,0.05750945,0.05750945,0,0,0,0.05750945,500.9064,0,0,0,0.2880685,0.06053627,0.05750945,0,0,2.860965,1.97882,0.2275323,0,0.2275323,3.501718,58.36185,0.1300154,0.0632604,0.2304548,0,2.266889
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06920551,39.28049,38.05969,1.208624,1.208624,0,0,0,1.208624,5.725973,0,0,0,0.06920551,1.272236,1.208624,0,0,2.633433,2.183599,0,1.203031,-1.203031,2.233612,37.2268,0.1300154,1.329487,0.0553644,0,2.252805
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.01243,37.01243,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.970134,0.9805682,0,0.2766419,-0.2766419,1.942006,32.3667,0.1300154,0.2890908,0,0,0.9805682
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.10297,36.10297,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.277514,0.7039264,0,0.2793715,-0.2793715,1.647523,27.45865,0.1300154,0.2919432,0,0,0.7039264
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.03503,35.03503,0.4609492,0.4033271,0,-1,0,0.4033271,0,0,0.05762208,0.103717,0,0.4245549,0.4033271,0,0,4.587927,0.4245549,0,0.4245549,-0.4245549,1.200002,20,0.1300154,0.5070441,0,0,0.4245549
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.08423,34.08423,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.42969,33.42969,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.86472,32.86472,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,32.34109,32.34109,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.83813,31.83813,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.52809,31.52809,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.19737,31.19737,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300154,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.88733,30.88733,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301546,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,30.69441,30.69441,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.130352,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3149325,35.90096,30.46016,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3149325,0,0,1.452632,1.38,2.299654,2.484,1.694932,0,1.694932,5.426322,90.43853,0.1304427,0,0.251946,1.7,2.798933
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7459689,44.63537,31.02513,0.5680293,0.5680293,0,0,0,0.5680293,131.3258,0,0,0,0.7459689,0.5979257,0.5680293,0,0,0.6047219,4.009439,0.1480433,0,0.1480433,5.566769,92.77929,0.1304234,0.6248323,0.5967752,0,4.755408
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8884171,48.90582,32.24463,0.1437171,0.1437171,0,-1,0,0.1437171,618.1708,0.2804573,0,0,0.8884171,0.1512812,0.1437171,0,0,0.4566786,4.142678,0.4566786,0,0.4566786,6.000012,100,0.1303639,0.1580888,0.7107337,0,5.031096
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.258272,58.99382,33.75352,1.31029,1.31029,0.425,0,0.172125,1.31029,96.03008,0.3263884,0,0,1.258272,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1303639,1.441318,1.006618,1.7,5.811961
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.188532,59.10874,35.24862,0,0,0,0,0,0,0,1.188532,0,0,1.188532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303639,0,0.9508258,0,5.742221
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.334566,64.44355,36.64038,0.1177117,0.1177117,0,0,0,0.1177117,1133.758,1.210659,0,0,1.334566,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1303639,0.1294829,1.067653,0,5.888255
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.191266,62.5503,38.05969,0.08567914,0.08567914,0,0,0,0.08567914,1390.38,1.101077,0,0,1.191266,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1303639,0.09424706,0.9530126,0,5.744955
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.003554,59.00502,38.8727,1.012717,1.012717,0,-1,0,1.012717,99.09518,0,0,0,1.003554,1.066018,1.012717,0,0,0,4.553689,0,0.06246418,-0.06246418,5.934169,98.90262,0.1303639,1.113989,0.8028429,0,5.557242
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9060982,57.08216,39.1414,1.138647,1.138647,0,0,0,1.138647,79.57671,0,0,0,0.9060982,1.198576,1.138647,0,0,0.06940464,4.491225,0,0.2924781,-0.2924781,5.62587,93.76431,0.1303639,1.252512,0.7248785,0,5.397323
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6158153,51.27741,39.5479,0.3091802,0.3091802,0,0,0,0.3091802,199.1768,0,0,0,0.6158153,0.3254528,0.3091802,0,0,0.3943803,4.198747,0.2903625,0,0.2903625,5.901332,98.35534,0.1303261,0.3400982,0.4926523,0,4.814562
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2815778,44.33086,39.20341,0,0,0,0,0,0,0,0.17756,0,0,0.2815778,0,0,0,0,0.1040178,4.460073,0.1040178,0,0.1040178,6.000012,100,0.1303126,0,0.2252622,0,4.741651
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05760841,39.05381,38.03902,0.2351876,0.2351876,0,0,0,0.2351876,24.49467,0,0,0,0.05760841,0.2475659,0.2351876,0,0,0,4.553689,0,0.1899575,-0.1899575,5.799779,96.6628,0.1303126,0.2587063,0.04608673,0,4.611297
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.01243,37.01243,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2110638,4.363731,0,0.1254358,-0.1254358,5.667558,94.45911,0.1303126,0.1310804,0,0,4.363731
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.350437,4.238296,0,0,0,5.667558,94.45911,0.1303126,0,0,0,4.238296
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.99369,34.99369,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.350437,4.238296,0,0.1262513,-0.1262513,5.534478,92.24111,0.1303126,0.1319326,0,0,4.238296
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.04978,34.04978,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4907161,4.112044,0,0.05932653,-0.05932653,5.471942,91.19885,0.1303126,0.06199623,0,0,4.112044
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.38836,33.38836,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5566345,4.052718,0,0.1234273,-0.1234273,5.341838,89.03046,0.1303126,0.1289815,0,0,4.052718
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.84406,32.84406,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.693776,3.929291,0,0.2378419,-0.2378419,5.091131,84.85201,0.1303126,0.2485448,0,0,3.929291
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,32.29976,32.29976,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9580447,3.691449,0,0.1388551,-0.1388551,4.944765,82.41258,0.1303126,0.1451035,0,0,3.691449
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.81746,31.81746,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.112328,3.552594,0,0.03487999,-0.03487999,4.907998,81.7998,0.1303126,0.03644959,0,0,3.552594
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.48675,31.48675,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.151084,3.517714,0,0.1594591,-0.1594591,4.739913,78.9984,0.1303126,0.1666348,0,0,3.517714
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.1767,31.1767,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.328261,3.358254,0,0.06562128,-0.06562128,4.670743,77.84555,0.1303126,0.06857423,0,0,3.358254
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.86666,30.86666,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.401173,3.292633,0,0.1264283,-0.1264283,4.537476,75.62444,0.1303126,0.1321176,0,0,3.292633
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,30.67374,30.67374,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.541649,3.166205,0,0.04722662,-0.04722662,4.487694,74.79475,0.1303126,0.04935181,0,0,3.166205
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2319548,34.41047,30.43949,0.8355687,0.8355687,0,0,0,0.8355687,27.76011,0,0,0,0.2319548,0.8795459,0.8355687,0,0,1.594123,3.118978,0,0.6475912,-0.6475912,3.805073,63.41776,0.1303126,0.9191255,0.1855638,0,3.350933
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2291844,34.9407,31.00446,0.3411517,0.3411517,0,0,0,0.3411517,67.17961,0,5.551115E-17,0,0.2291844,0.3591071,0.3411517,0,0,2.313669,2.471387,0,0.1299227,-0.1299227,3.668123,61.13525,0.1303126,0.3752669,0.1833475,0,2.700572
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2320927,36.26321,32.24463,0.8006602,0.8006602,0,-1,0,0.8006602,28.98767,0,1.110223E-16,0,0.2320927,0.8428003,0.8006602,0,0,2.458027,2.341465,0,0.6107075,-0.6107075,3.02438,50.40624,0.1303126,0.8807262,0.1856742,0,2.573557
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8269525,49.30209,33.75352,0.6654605,0.6654605,0,0,0,0.6654605,124.2677,0,0,0,0.8269525,0.7004848,0.6654605,0,0,3.136591,1.730757,0.1264678,0,0.1264678,3.144358,52.40586,0.1302961,0.7320065,0.661562,0,2.557709
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8557687,51.5812,35.24862,0.6217425,0.6217425,0,0,0,0.6217425,137.6404,0,0,0,0.8557687,0.6544658,0.6217425,0,0,3.010123,1.844578,0.201303,0,0.201303,3.335331,55.58874,0.1302699,0.6839167,0.684615,0,2.700347
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9309382,54.79055,36.64038,0.415705,0.415705,0,0,0,0.415705,223.942,0,0,0,0.9309382,0.4375842,0.415705,0,0,2.80882,2.025751,0.4933541,0,0.4933541,3.803368,63.38934,0.1302058,0.4572755,0.7447506,0,2.956689
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.209231,63.0224,38.08036,0.3311385,0.3311385,0,0,0,0.3311385,365.1738,0,0,0,1.209231,0.3485668,0.3311385,0,0,2.315466,2.469769,0.8606643,0,0.8606643,4.619865,76.9976,0.1300941,0.3642524,0.9673849,0,3.679
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4496782,47.21392,38.8727,0.1958251,0.1958251,0,-1,0,0.1958251,229.6325,0,0,0,0.4496782,0.2061317,0.1958251,0,0,1.454802,3.244367,0.2435465,0,0.2435465,4.850914,80.8484,0.1300625,0.2154077,0.3597426,0,3.694045
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1882647,42.53075,39.1414,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.219772,2.220446E-16,0,0,0.1882647,1.452632,1.38,0,0,1.211256,3.463559,0,1.264367,-1.264367,3.518154,58.63579,0.1300625,2.246163,0.1506117,1.7,3.651824
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2562472,44.21052,39.5479,1.750948,1.750948,1.7,0,0.5202,1.750948,14.63477,0,0,0,0.2562472,0.05362914,0.05094768,0,0,2.616108,2.199192,0.202618,0,0.202618,3.710375,61.83945,0.1300944,1.926042,0.2049977,1.7,2.455439
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.276388,44.23323,39.20341,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,84.78229,0,0,0,0.276388,0,0,1.374003,1.305303,2.41349,2.381548,1.581691,0,1.581691,5.210898,86.84813,0.1302745,0.3585971,0.2211104,1.7,2.657936
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06567444,39.19693,38.03902,0.5733691,0.5733691,0,0,0,0.5733691,11.45413,0,1.110223E-16,0,0.06567444,0.6035464,0.5733691,0,0,0.8317991,3.80507,0,0.537872,-0.537872,4.643931,77.3987,0.1302745,0.630706,0.05253955,0,3.870744
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.429435,3.267198,0,0,0,4.643931,77.3987,0.1302745,0,0,0,3.267198
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.04096,36.04096,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.429435,3.267198,0,0.8648663,-0.8648663,3.732282,62.20457,0.1302745,0.9037853,0,0,3.267198
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.97992,34.97992,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.390397,2.402331,0,1.452632,-1.452632,2.201074,36.68449,0.1302745,1.683657,0,0,2.402331
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.02911,34.02911,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.004432,0.9496998,0,0.1080349,-0.1080349,2.087195,34.78651,0.1302745,0.1128965,0,0,0.9496998
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.36768,33.36768,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.124471,0.8416649,0,0.152973,-0.152973,1.925947,32.09906,0.1302745,0.1598568,0,0,0.8416649
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.82338,32.82338,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.294441,0.6886919,0,0.2899035,-0.2899035,1.620362,27.00598,0.1302745,0.3029492,0,0,0.6886919
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.29976,32.29976,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.616556,0.3987883,0,0.07851073,-0.07851073,1.537605,25.62669,0.1302745,0.08204371,0,0,0.3987883
