Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.81746,31.81746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.70379,0.3202776,0,0,0,1.537605,25.62669,0.1302745,0,0,0,0.3202776
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,31.48675,31.48675,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.70379,0.3202776,0,0.239154,-0.239154,1.285514,21.42519,0.1302745,0.2499159,0,0,0.3202776
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.1767,31.1767,0.09767538,0.07706744,0,-1,0,0.07706744,0,0,0.02060794,0.03037547,0,0.08112363,0.07706744,0,0,4.969517,0.08112363,0,0.08112363,-0.08112363,1.200002,20,0.1302745,0.1074429,0,0,0.08112363
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302745,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302745,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1763886,33.44148,30.43949,1.406298,1.406298,1.7,0,0.5202,1.406298,12.54276,0,0,0,0.1763886,0,0,0.2937019,0.2790169,5.059654,0,0.4554055,0,0.4554055,1.632038,27.20058,0.1303546,1.546928,0.1411109,1.7,0.1763886
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3296463,36.74987,31.02513,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,85.70239,0,0,0,0.3296463,0,0,1.315359,1.249591,4.604249,0.4098649,1.579238,0,1.579238,3.130234,52.17047,0.1305343,0.4231049,0.2637171,1.7,0.7395113
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5238082,41.64288,32.2653,0.8923748,0.8923748,0,-1,0,0.8923748,58.69823,0,0,0,0.5238082,0.9393418,0.8923748,0,0,3.025011,1.831179,0,0.4155336,-0.4155336,2.692224,44.8703,0.1305343,0.9816122,0.4190466,0,2.354987
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8636445,50.12033,33.79486,0.3896279,0.3896279,0,0,0,0.3896279,221.6588,0,0,0,0.8636445,0.4101346,0.3896279,0,0,3.486715,1.415645,0.4535098,0,0.4535098,3.122461,52.0409,0.1304755,0.4285907,0.6909156,0,2.27929
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7882432,50.19767,35.28996,1.19368,1.19368,0,0,0,1.19368,66.03471,0,2.220446E-16,0,0.7882432,1.256505,1.19368,0,0,3.033206,1.823804,0,0.4682622,-0.4682622,2.628869,43.8144,0.1304755,1.313048,0.6305946,0,2.612047
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7886115,51.74927,36.68172,0.5610373,0.5610373,0,0,0,0.5610373,140.5631,0,0,0,0.7886115,0.5905656,0.5610373,0,0,3.553497,1.355542,0.1980459,0,0.1980459,2.816752,46.94577,0.1304499,0.6171411,0.6308892,0,2.144153
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9331796,56.52185,38.11481,0.6132833,0.6132833,0,0,0,0.6132833,152.1612,0,0,0,0.9331796,0.6455614,0.6132833,0,0,3.355451,1.533783,0.2876182,0,0.2876182,3.08961,51.4934,0.1304127,0.6746117,0.7465436,0,2.466963
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.033939,59.75616,38.90715,1.288482,1.288482,0,-1,0,1.288482,80.24473,0,0,0.03733039,1.033939,1.356297,1.288482,0,0,3.067833,1.79264,0,0.322358,-0.322358,2.749815,45.83016,0.1304127,1.41733,0.8271512,0,2.826579
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7580531,53.87177,39.18274,0.5466602,0.5466602,0,0,0,0.5466602,138.6699,0,0,0,0.7580531,0.5754318,0.5466602,0,0,3.426008,1.470282,0.1826213,0,0.1826213,2.923065,48.71765,0.130389,0.6013262,0.6064425,0,2.228335
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3774044,46.53878,39.56858,0,0,0,0,0,0,0,0,0,0,0.3774044,0,0,0,0,3.243387,1.634641,0.3774044,0,0.3774044,3.281102,54.68493,0.1303402,0,0.3019235,0,2.012045
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2131582,43.07481,39.22408,0.6109665,0.6109665,0,0,0,0.6109665,34.8887,0,1.110223E-16,0,0.2131582,0.6431226,0.6109665,0,0,2.865983,1.974305,0,0.4299644,-0.4299644,2.82788,47.13124,0.1303402,0.6720631,0.1705266,0,2.187463
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05357666,38.98238,38.03902,0.4544478,0.4544478,0,0,0,0.4544478,11.7894,0,5.551115E-17,0,0.05357666,0.4783661,0.4544478,0,0,3.343721,1.54434,0,0.4247894,-0.4247894,2.380113,39.66846,0.1303402,0.4998925,0.04286132,0,1.597917
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.99176,36.99176,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.815709,1.119551,0,0.8506146,-0.8506146,1.483486,24.72472,0.1303402,0.8888922,0,0,1.119551
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.02029,36.02029,0.7747611,0.2554895,0,-1,0,0.2554895,0,0,0.5192716,0.5967478,0,0.2689363,0.2554895,0,0,4.760836,0.2689363,0,0.2689363,-0.2689363,1.200002,20,0.1303402,0.8522373,0,0,0.2689363
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.95924,34.95924,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.00844,34.00844,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,33.34702,33.34702,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.82338,32.82338,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,32.28597,32.28597,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.81746,31.81746,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.48675,31.48675,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.1767,31.1767,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303402,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.84599,30.84599,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304804,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,30.67374,30.67374,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1306106,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2333127,34.45548,30.46016,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.32467,0,0,0,0.2333127,0,0,1.148755,1.091317,2.299654,2.484,1.32463,0,1.32463,5.075023,84.58354,0.1308216,0.6063696,0.1866501,1.7,2.717313
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5486771,40.79586,31.02513,0.4959627,0.4959627,0,0,0,0.4959627,110.6287,0,0,0,0.5486771,0.522066,0.4959627,0,0,0.9750246,3.676167,0.02661111,0,0.02661111,5.100268,85.0043,0.1308182,0.545559,0.4389417,0,4.224844
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9541323,50.32552,32.2653,0,0,0,-1,0,0,0,0.005718854,0,0,0.9541323,0,0,0,0,0.9484134,3.700117,0.9484134,0,0.9484134,6.000012,100,0.1306958,0,0.7633058,0,4.654249
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.31746,60.49677,33.79486,0.8836703,0.8836703,0,0,0,0.8836703,149.0895,0.3872803,0,0,1.31746,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,0.9720373,1.053968,0,5.871149
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.484506,66.73777,35.30374,0.05764866,0.05764866,0,0,0,0.05764866,2575.092,1.423823,0,0,1.484506,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,0.06341352,1.187605,0,6.038195
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.497851,68.91954,36.70238,0.7060885,0.7060885,0,0,0,0.7060885,212.1335,0.7545995,0,0,1.497851,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,0.7766973,1.19828,0,6.051539
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.535022,71.84137,38.11481,0.3137119,0.3137119,0,0,0,0.3137119,489.3094,1.204799,0,0,1.535022,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,0.3450831,1.228018,0,6.088711
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.403095,69.1592,38.92782,0.9534252,0.9534252,0,-1,0,0.9534252,147.1637,0.3994899,0,0,1.403095,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,1.048768,1.122476,0,5.956784
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.205435,64.28909,39.20341,1.058831,1.058831,0,0,0,1.058831,113.8458,0.09087608,0,0,1.205435,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,1.164714,0.9643481,0,5.759124
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8297883,55.88692,39.58924,0.07563987,0.07563987,0,0,0,0.07563987,1097.025,0.7501674,0,0,0.8297883,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1306958,0.08320386,0.6638307,0,5.383477
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3148816,44.99614,39.23786,1.180029,1.180029,0,0,0,1.180029,26.68423,0,0,0,0.3148816,1.242136,1.180029,0,0,0,4.553689,0,0.9272541,-0.9272541,5.0226,83.70984,0.1306958,1.298032,0.2519053,0,4.86857
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05210692,38.97714,38.05969,1.378424,1.378424,0.425,0,0.172125,1.378424,3.78018,0,2.220446E-16,0,0.05210692,1.003605,0.9534243,0,0,1.030282,3.626435,0,0.9514976,-0.9514976,4.019634,66.99376,0.1306958,1.516267,0.04168554,1.7,3.678542
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.01243,37.01243,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.087502,2.674937,0,1.021307,-1.021307,2.943082,49.05127,0.1306958,1.067266,0,0,2.674937
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.02029,36.02029,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.222287,1.65363,0,0.3849564,-0.3849564,2.537302,42.28828,0.1306958,0.4022794,0,0,1.65363
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650017,1.268674,0,0,0,2.537302,42.28828,0.1306958,0,0,0,1.268674
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.98777,33.98777,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.650017,1.268674,0,0.05198079,-0.05198079,2.48251,41.37508,0.1306958,0.05431993,0,0,1.268674
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,33.31256,33.31256,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.707773,1.216693,0,0.04523871,-0.04523871,2.434824,40.58031,0.1306958,0.04727445,0,0,1.216693
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.78893,32.78893,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.758038,1.171454,0,0.1434013,-0.1434013,2.283666,38.06102,0.1306958,0.1498543,0,0,1.171454
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.2653,32.2653,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.917373,1.028053,0,0.1233058,-0.1233058,2.15369,35.89476,0.1306958,0.1288546,0,0,1.028053
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.81746,31.81746,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.054379,0.9047474,0,0.07501809,-0.07501809,2.074614,34.57683,0.1306958,0.0783939,0,0,0.9047474
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.137733,0.8297293,0,0,0,2.074614,34.57683,0.1306958,0,0,0,0.8297293
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.1767,31.1767,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.137733,0.8297293,0,0.2836691,-0.2836691,1.7756,29.59328,0.1306958,0.2964343,0,0,0.8297293
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.84599,30.84599,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.452921,0.5460601,0,0.08135911,-0.08135911,1.68984,28.16395,0.1306958,0.08502027,0,0,0.5460601
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.69441,30.69441,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.54332,0.464701,0,0.1409721,-0.1409721,1.541243,25.68733,0.1306958,0.1473158,0,0,0.464701
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1733306,33.40953,30.46016,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.20647,0,0,0,0.1733306,0,0,1.161814,1.103724,4.699955,0.3237289,1.277054,0,1.277054,2.752763,45.87929,0.1309124,0.5920042,0.1386645,1.7,0.4970595
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2576087,35.49912,31.05958,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,275.3831,2.220446E-16,0,0,0.2576087,0,0,1.452632,1.38,3.422901,1.473078,1.637609,0,1.637609,4.306334,71.7721,0.1310361,0.1029001,0.2060869,1.7,1.730686
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5464818,42.11219,32.29976,0,0,0,-1,0,0,0,0,0,0,0.5464818,0,0,0,0,1.785293,2.946926,0.5464818,0,0.5464818,4.824773,80.41272,0.1309657,0,0.4371854,0,3.493407
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4301472,41.54609,33.84998,0.9222152,0.9222152,0,0,0,0.9222152,46.64283,0,0,0,0.4301472,0.9707528,0.9222152,0,0,1.238811,3.438759,0,0.5406055,-0.5406055,4.254924,70.91527,0.1309657,1.014437,0.3441178,0,3.868906
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6800662,48.04879,35.36575,0.4552585,0.4552585,0,0,0,0.4552585,149.3802,0,0,0,0.6800662,0.4792195,0.4552585,0,0,1.839484,2.898154,0.2008467,0,0.2008467,4.445465,74.09093,0.1309398,0.5007844,0.544053,0,3.57822
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6498034,48.9695,36.77818,0.7001359,0.7001359,0,0,0,0.7001359,92.81104,0,0,0,0.6498034,0.7369851,0.7001359,0,0,1.638637,3.078916,0,0.08718175,-0.08718175,4.353567,72.5593,0.1309398,0.7701495,0.5198427,0,3.728719
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2198535,42.13887,38.1906,0.1084388,0.1084388,0,0,0,0.1084388,202.7444,0,0,0,0.2198535,0.1141461,0.1084388,0,0,1.735506,2.991734,0.1057074,0,0.1057074,4.45385,74.23068,0.1309262,0.1192826,0.1758828,0,3.211587
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08381692,40.47947,38.98983,0.8493072,0.8493072,0,-1,0,0.8493072,9.868857,0,0,0,0.08381692,0.8940076,0.8493072,0,0,1.629798,3.08687,0,0.8101907,-0.8101907,3.599834,59.99711,0.1309262,0.934238,0.06705353,0,3.170687
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2765946,44.31541,39.2792,0.324648,0.324648,0,0,0,0.324648,85.19831,0,0,0,0.2765946,0.3417347,0.324648,0,0,2.53001,2.27668,0,0.06514012,-0.06514012,3.53117,58.85271,0.1309262,0.3571128,0.2212757,0,2.553274
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3913053,46.93814,39.69259,0,0,0,0,0,0,0,0,0,0,0.3913053,0,0,0,0,2.602388,2.21154,0.3913053,0,0.3913053,3.902395,65.03978,0.1308759,0,0.3130442,0,2.602845
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2946338,44.69831,39.32054,1.055574,1.055574,0,0,0,1.055574,27.91219,0,2.220446E-16,0,0.2946338,1.11113,1.055574,0,0,2.211083,2.563715,0,0.8164967,-0.8164967,3.041732,50.69543,0.1308759,1.161131,0.235707,0,2.858348
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06312731,39.24884,38.13548,0.5244881,0.5244881,0,0,0,0.5244881,12.03598,0,0,0,0.06312731,0.5520927,0.5244881,0,0,3.118301,1.747218,0,0.4889654,-0.4889654,2.526317,42.1052,0.1308759,0.5769369,0.05050185,0,1.810345
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.06755,37.06755,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.661596,1.258252,0,1.063504,-1.063504,1.405285,23.42137,0.1308759,1.111362,0,0,1.258252
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.843267,0.1947481,0,0,0,1.405285,23.42137,0.1308759,0,0,0,0.1947481
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.97992,34.97992,0.2399029,0.1850107,0,-1,0,0.1850107,0,0,0.05489221,0.07888249,0,0.1947481,0.1850107,0,0,4.843267,0.1947481,0,0.1947481,-0.1947481,1.200002,20,0.1308759,0.2638932,0,0,0.1947481
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.98777,33.98777,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,33.33323,33.33323,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.8096,32.8096,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.2653,32.2653,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.81746,31.81746,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,31.50742,31.50742,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.1767,31.1767,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308759,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.84599,30.84599,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310178,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,30.69441,30.69441,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1312168,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3195372,36.00469,30.48083,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,156.8161,2.220446E-16,0,0,0.3195372,0,0,1.452632,1.38,2.299654,2.484,1.699537,0,1.699537,5.430691,90.51133,0.1313641,0.224142,0.2556297,1.7,2.803537
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6823231,43.41219,31.05958,0.8199092,0.8199092,0,0,0,0.8199092,83.21935,1.110223E-16,0,0,0.6823231,0.8630623,0.8199092,0,0,0.6001172,4.013584,0,0.1807391,-0.1807391,5.240175,87.33607,0.1313641,0.9019001,0.5458585,0,4.695907
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.051724,52.51741,32.32042,0.04177097,0.04177097,0,-1,0,0.04177097,2517.835,0.2068161,0,0,1.051724,0.04396944,0.04177097,0,0,0.8009385,3.832844,0.8009385,0,0.8009385,6.000012,100,0.1312612,0.04594807,0.8413792,0,4.884568
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.295555,60.04744,33.87065,0,0,0,0,0,0,0,1.295555,0,0,1.295555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0,1.036444,0,5.849245
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.25105,60.79454,35.38642,0.4155637,0.4155637,0,0,0,0.4155637,301.0489,0.8136144,0,0,1.25105,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0.4571201,1.00084,0,5.804739
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.467911,68.23798,36.81951,1.325947,1.325947,0.425,0,0.172125,1.325947,110.7066,0.5195454,0,0,1.467911,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,1.458542,1.174328,1.7,6.021599
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.427072,68.95533,38.25261,0,0,0,0,0,0,0,1.427072,0,0,1.427072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0,1.141658,0,5.980761
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.163713,63.02845,39.02428,0,0,0,-1,0,0,0,1.163713,0,0,1.163713,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0,0.9309703,0,5.717402
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.630388,51.33192,39.32054,0,0,0,0,0,0,0,0.630388,0,0,0.630388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0,0.5043104,0,5.184077
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5664554,50.4585,39.72704,0.3622029,0.3622029,0,0,0,0.3622029,156.3917,0.1851891,0,0,0.5664554,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0.3984232,0.4531643,0,5.120144
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1987477,42.96353,39.37566,0.153769,0.153769,0,0,0,0.153769,129.2509,0.03688564,0,0,0.1987477,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1312612,0.1691459,0.1589982,0,4.752437
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06014352,39.21667,38.15615,1.559327,1.559327,0.425,0,0.172125,1.559327,3.857018,0,0,0,0.06014352,1.194028,1.134327,0,0,0,4.553689,0,1.133885,-1.133885,4.804793,80.07972,0.1312612,1.715259,0.04811481,1.7,4.613832
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.06755,37.06755,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.259872,3.419804,0,0.9964669,-0.9964669,3.754424,62.57361,0.1312612,1.041308,0,0,3.419804
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.04096,36.04096,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.367057,2.423337,0,1.007478,-1.007478,2.69245,44.87407,0.1312612,1.052814,0,0,2.423337
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.95924,34.95924,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.486477,1.41586,0,0.8866279,-0.8866279,1.757862,29.29764,0.1312612,0.9265261,0,0,1.41586
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.96711,33.96711,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.471619,0.529232,0,0.1153794,-0.1153794,1.636241,27.27064,0.1312612,0.1205715,0,0,0.529232
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,33.31256,33.31256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599818,0.4138526,0,0,0,1.636241,27.27064,0.1312612,0,0,0,0.4138526
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599818,0.4138526,0,0,0,1.636241,27.27064,0.1312612,0,0,0,0.4138526
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.2653,32.2653,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.599818,0.4138526,0,0.1134773,-0.1134773,1.516626,25.27705,0.1312612,0.1185837,0,0,0.4138526
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.83813,31.83813,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.725904,0.3003754,0,0.2450902,-0.2450902,1.258278,20.97126,0.1312612,0.2561192,0,0,0.3003754
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.50742,31.50742,0.1530811,0.05252095,0,-1,0,0.05252095,0,0,0.1005602,0.1158683,0,0.0552852,0.05252095,0,0,4.998226,0.0552852,0,0.0552852,-0.0552852,1.200002,20,0.1312612,0.1683892,0,0,0.0552852
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.1767,31.1767,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312612,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.86666,30.86666,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314068,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,30.71508,30.71508,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.131612,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05416726,31.41216,30.50149,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.09658,2.220446E-16,0,0,0.05416726,0,0,1.452632,1.38,2.338867,2.448709,1.434167,0,1.434167,5.141738,85.69547,0.1317608,0.1081446,0.04333381,1.7,2.502876
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09544832,32.69741,31.08024,0.1791878,0.1791878,0,0,0,0.1791878,53.26719,0,2.775558E-17,0,0.09544832,0.1886188,0.1791878,0,0,0.9046999,3.739459,0,0.09317046,-0.09317046,5.043528,84.05863,0.1317608,0.1971066,0.07635865,0,3.834907
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.213525,36.01181,32.32042,0.347016,0.347016,0,-1,0,0.347016,61.53173,0,0,0,0.213525,0.36528,0.347016,0,0,1.008223,3.646289,0,0.151755,-0.151755,4.883564,81.39258,0.1317608,0.3817176,0.17082,0,3.859814
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1668054,36.78881,33.89132,0.526679,0.526679,0,0,0,0.526679,31.67117,0,0,0,0.1668054,0.5543989,0.526679,0,0,1.176839,3.494534,0,0.3875935,-0.3875935,4.475005,74.58327,0.1317608,0.5793468,0.1334443,0,3.661339
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1060484,37.26843,35.42087,0,0,0,0,0,0,0,0,0,0,0.1060484,0,0,0,0,1.607499,3.10694,0.1060484,0,0.1060484,4.575611,76.26003,0.1317472,0,0.08483872,0,3.212988
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2309202,40.97065,36.85396,0,0,0,0,0,0,0,0,0,0,0.2309202,0,0,0,0,1.50145,3.202384,0.2309202,0,0.2309202,4.794681,79.91119,0.1317176,0,0.1847362,0,3.433304
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6044146,49.67943,38.28706,0.3503829,0.3503829,0,0,0,0.3503829,172.5012,0,0,0,0.6044146,0.3688241,0.3503829,0,0,1.27053,3.410212,0.2355905,0,0.2355905,5.018182,83.6362,0.1316874,0.3854212,0.4835317,0,4.014627
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.433492,47.12252,39.08628,0.4081291,0.4081291,0,-1,0,0.4081291,106.2144,0,0,0,0.433492,0.4296096,0.4081291,0,0,1.03494,3.622243,0.003882448,0,0.003882448,5.021865,83.69759,0.1316869,0.448942,0.3467936,0,4.055735
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2438062,43.77908,39.35499,1.553497,1.553497,0.425,0,0.172125,1.553497,15.69403,0,0,0,0.2438062,1.187892,1.128497,0,0,1.031057,3.625737,0,0.9440854,-0.9440854,4.026712,67.11173,0.1316869,1.708847,0.195045,1.7,3.869544
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1907721,43.21078,39.76149,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.26383,0,0,0,0.1907721,0,0,1.069637,1.016155,2.080041,2.681652,1.206927,0,1.206927,5.171703,86.19488,0.1319012,0.6933997,0.1526177,1.7,2.872424
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2131011,43.22912,39.37566,0.3734063,0.3734063,0,0,0,0.3734063,57.0695,0,0,0,0.2131011,0.3930593,0.3734063,0,0,0.8731141,3.767886,0,0.1799581,-0.1799581,4.982011,83.03335,0.1319012,0.4107469,0.1704809,0,3.980987
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06007202,39.2154,38.15615,1.154134,1.154134,0,0,0,1.154134,5.204943,0,2.220446E-16,0,0.06007202,1.214878,1.154134,0,0,1.073068,3.587928,0,1.154806,-1.154806,3.764738,62.74551,0.1319012,1.269547,0.04805762,0,3.648
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.06755,37.06755,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.356185,2.433122,0,0.2585203,-0.2585203,3.492234,58.20378,0.1319012,0.2701537,0,0,2.433122
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.06163,36.06163,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.64343,2.174602,0,0.4659915,-0.4659915,3.001036,50.01716,0.1319012,0.4869611,0,0,2.174602
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.95924,34.95924,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.161198,1.70861,0,0.7595592,-0.7595592,2.20039,36.6731,0.1319012,0.7937393,0,0,1.70861
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.96711,33.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.005153,0.9490512,0,0,0,2.20039,36.6731,0.1319012,0,0,0,0.9490512
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,33.31256,33.31256,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.005153,0.9490512,0,0.1161318,-0.1161318,2.077976,34.63287,0.1319012,0.1213578,0,0,0.9490512
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.8096,32.8096,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.134189,0.8329194,0,0.3295605,-0.3295605,1.730589,28.8431,0.1319012,0.3443907,0,0,0.8329194
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,32.28597,32.28597,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.500367,0.5033589,0,0.04282319,-0.04282319,1.68545,28.09077,0.1319012,0.04475024,0,0,0.5033589
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.8588,31.8588,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.547948,0.4605357,0,0.2094795,-0.2094795,1.464639,24.4106,0.1319012,0.218906,0,0,0.4605357
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.52809,31.52809,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.780703,0.2510562,0,0.1082376,-0.1082376,1.350546,22.50906,0.1319012,0.1131083,0,0,0.2510562
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.19737,31.19737,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.900967,0.1428187,0,0.07226075,-0.07226075,1.274377,21.23957,0.1319012,0.07551249,0,0,0.1428187
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.88733,30.88733,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.981256,0.07055791,0,0.05788286,-0.05788286,1.213363,20.22268,0.1319012,0.06048758,0,0,0.07055791
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,30.73575,30.73575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.045571,0.01267505,0,0,0,1.213363,20.22268,0.1319012,0,0,0,0.01267505
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01478033,30.7697,30.52216,0.4911934,0.4911934,0.4651108,0,0.1830752,0.4911934,3.009065,2.428613E-17,0,0,0.01478033,0.02745538,0.02608261,0,0,5.045571,0.01267505,0,0.01267505,-0.01267505,1.200002,20,0.1319012,0.5403127,0.01182427,1.7,0.02745538
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.145484,33.579,31.10091,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.3521,0,0,0,0.145484,0,0,0.9072626,0.8618995,5.059654,0,1.007383,0,1.007383,2.15569,35.9281,0.1320801,0.8720111,0.1163872,1.7,0.145484
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.132931,34.64068,32.36176,0.7825269,0.7825269,0,-1,0,0.7825269,16.9874,0,0,0,0.132931,0.8237125,0.7825269,0,0,4.052271,0.9066451,0,0.6907815,-0.6907815,1.427543,23.79233,0.1320801,0.8607796,0.1063448,0,1.039576
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3992941,41.05475,33.93266,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,87.17956,0,0,0,0.3992941,0,0,1.241987,1.179887,4.819806,0.2158636,1.579181,0,1.579181,2.925686,48.76133,0.1322528,0.5038148,0.3194353,1.7,0.6151577
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3337286,41.45029,35.48288,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,34.36983,0,0,0,0.3337286,0,0,0.7290074,0.692557,3.240625,1.637127,1.026286,0,1.026286,3.899306,64.9883,0.1324286,1.068092,0.2669829,1.7,1.970855
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1012604,38.69575,36.91597,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1012604,0,0,1.452632,1.38,2.214339,2.560784,1.48126,0,1.48126,5.304553,88.40903,0.1325404,0,0.08100835,1.7,2.662044
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3040973,43.8704,38.34907,0.2066353,0.2066353,0,0,0,0.2066353,147.1662,0,0,0,0.3040973,0.2175108,0.2066353,0,0,0.7330786,3.893918,0.08658651,0,0.08658651,5.386696,89.77808,0.1325293,0.2272988,0.2432779,0,4.198016
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3556649,45.67373,39.1414,0.3606393,0.3606393,0,-1,0,0.3606393,98.62069,0,0,0,0.3556649,0.3796203,0.3606393,0,0,0.6464921,3.971846,0,0.02395535,-0.02395535,5.361444,89.35723,0.1325293,0.3967032,0.284532,0,4.327511
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1821503,42.69977,39.417,0.6563205,0.6563205,0,0,0,0.6563205,27.75326,0,0,0,0.1821503,0.6908637,0.6563205,0,0,0.6731092,3.947891,0,0.5087134,-0.5087134,4.825213,80.42007,0.1325293,0.7219526,0.1457203,0,4.130041
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3048147,45.3911,39.80283,0.4992879,0.4992879,0,0,0,0.4992879,61.04988,0,0,0,0.3048147,0.5255662,0.4992879,0,0,1.238346,3.439177,0,0.2207515,-0.2207515,4.592521,76.54186,0.1325293,0.5492167,0.2438518,0,3.743992
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2262327,43.51534,39.417,0.5644795,0.5644795,0,0,0,0.5644795,40.0781,0,1.110223E-16,0,0.2262327,0.594189,0.5644795,0,0,1.483626,3.218426,0,0.3679563,-0.3679563,4.204661,70.07755,0.1325293,0.6209275,0.1809861,0,3.444659
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05926903,39.23583,38.1906,0,0,0,0,0,0,0,0,0,0,0.05926903,0,0,0,0,1.892466,2.85047,0.05926903,0,0.05926903,4.260889,71.01467,0.1325217,0,0.04741523,0,2.909739
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.08822,37.08822,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,1.833197,2.903812,0,0.2176541,-0.2176541,4.031461,67.19088,0.1325217,0.2274485,0,0,2.903812
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.08229,36.08229,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,2.075035,2.686157,0,0.5991365,-0.5991365,3.399916,56.66515,0.1325217,0.6260977,0,0,2.686157
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.97992,34.97992,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,2.740742,2.087021,0,1.003666,-1.003666,2.341959,39.03257,0.1325217,1.048831,0,0,2.087021
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.00844,34.00844,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,3.855927,1.083355,0,0.2427096,-0.2427096,2.08612,34.7686,0.1325217,0.2536315,0,0,1.083355
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.33323,33.33323,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,4.125604,0.8406454,0,0.1348814,-0.1348814,1.943943,32.39898,0.1325217,0.1409511,0,0,0.8406454
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275472,0.705764,0,0,0,1.943943,32.39898,0.1325217,0,0,0,0.705764
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,32.29976,32.29976,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,4.275472,0.705764,0,0.05561713,-0.05561713,1.885317,31.42189,0.1325217,0.0581199,0,0,0.705764
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.89325,31.89325,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,4.337269,0.6501468,0,0.04461744,-0.04461744,1.838286,30.63805,0.1325217,0.04662523,0,0,0.6501468
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.56943,31.56943,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,4.386844,0.6055294,0,0.1715875,-0.1715875,1.657417,27.62357,0.1325217,0.179309,0,0,0.6055294
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.23871,31.23871,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.577497,0.4339419,0,0.08657588,-0.08657588,1.566158,26.10259,0.1325217,0.0904718,0,0,0.4339419
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.908,30.908,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,4.673692,0.347366,0,0.009044473,-0.009044473,1.556625,25.94369,0.1325217,0.009451474,0,0,0.347366
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.74953,30.74953,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,4.683742,0.3383216,0,0.1350196,-0.1350196,1.414302,23.57164,0.1325217,0.1410955,0,0,0.3383216
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3169429,36.01532,30.53594,0,0,0,0,0,0,0,0,0,0,0.3169429,0,0,0,0,4.833763,0.203302,0.3169429,0,0.3169429,1.71498,28.58294,0.1324811,0,0.2535543,0,0.5202449
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5003546,40.00874,31.14225,0,0,0,0,0,0,0,0,0,0,0.5003546,0,0,0,0,4.51682,0.4885506,0.5003546,0,0.5003546,2.189658,36.49423,0.1324171,0,0.4002837,0,0.9889052
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8182178,47.61274,32.39621,0.1842279,0.1842279,0,-1,0,0.1842279,444.1335,0,0,0,0.8182178,0.1939241,0.1842279,0,0,4.016466,0.9388697,0.6242937,0,0.6242937,2.781915,46.36516,0.1323372,0.2026507,0.6545743,0,1.757088
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.069285,54.84251,33.98777,0.639561,0.639561,0,0,0,0.639561,167.1905,0,0,0,1.069285,0.6732221,0.639561,0,0,3.392172,1.500734,0.3960633,0,0.3960633,3.157654,52.62746,0.1322866,0.7035171,0.8554283,0,2.570019
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.123164,57.90063,35.53799,1.1833,1.1833,0,0,0,1.1833,94.91795,0,0,0,1.123164,1.245579,1.1833,0,0,2.996109,1.857191,0,0.122415,-0.122415,3.028617,50.47685,0.1322866,1.30163,0.8985315,0,2.980356
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.246616,62.63553,36.99176,0,0,0,0,0,0,0,0,0,0,1.246616,0,0,0,0,3.132125,1.734776,1.246616,0,1.246616,4.211261,70.18754,0.1321277,0,0.9972928,0,2.981392
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.446911,69.72926,38.42485,0,0,0,0,0,0,0,0,0,0,1.446911,0,0,0,0,1.885509,2.85673,1.446911,0,1.446911,5.58392,93.06516,0.1319436,0,1.157528,0,4.303641
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.381704,68.96703,39.23786,0.08573038,0.08573038,0,-1,0,0.08573038,1611.686,0.8528628,0,0,1.381704,0.09024251,0.08573038,0,0,0.4385989,4.15895,0.4385989,0,0.4385989,6.000012,100,0.1318879,0.09430341,1.105363,0,5.540654
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.150434,63.28662,39.51345,0.4011056,0.4011056,0,0,0,0.4011056,286.8157,0.7282174,0,0,1.150434,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1318879,0.4412161,0.920347,0,5.704123
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8523012,56.71195,39.87862,0.9562017,0.9562017,0,0,0,0.9562017,89.13403,0,0,0,0.8523012,1.006528,0.9562017,0,0,0,4.553689,0,0.154227,-0.154227,5.837442,97.29051,0.1318879,1.051822,0.681841,0,5.40599
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.380864,46.52633,39.49279,0.09631616,0.09631616,0,0,0,0.09631616,395.4311,0.1081153,0,0,0.380864,0.1013854,0.09631616,0,0,0.1713633,4.399462,0.1713633,0,0.1713633,6.000012,100,0.1318662,0.1059478,0.3046912,0,4.780326
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0581694,39.27872,38.25261,1.123357,1.123357,0,0,0,1.123357,5.178175,0,0,0,0.0581694,1.182481,1.123357,0,0,0,4.553689,0,1.124312,-1.124312,4.814883,80.24789,0.1318662,1.235693,0.04653552,0,4.611858
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,37.12956,37.12956,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.249236,3.429377,0,0.09890502,-0.09890502,4.710628,78.51031,0.1318662,0.1033557,0,0,3.429377
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.10297,36.10297,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.35913,3.330472,0,0.1671063,-0.1671063,4.534482,75.57456,0.1318662,0.1746261,0,0,3.330472
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.99369,34.99369,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.544804,3.163366,0,0.1417669,-0.1417669,4.385047,73.08398,0.1318662,0.1481464,0,0,3.163366
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.00844,34.00844,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.702322,3.021599,0,0.2182216,-0.2182216,4.155022,69.25022,0.1318662,0.2280416,0,0,3.021599
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.34702,33.34702,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.944791,2.803377,0,0.1148613,-0.1148613,4.033947,67.23232,0.1318662,0.1200301,0,0,2.803377
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.84406,32.84406,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.072414,2.688516,0,0.08145119,-0.08145119,3.94809,65.80137,0.1318662,0.0851165,0,0,2.688516
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,32.29976,32.29976,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.162916,2.607065,0,0.06807722,-0.06807722,3.87633,64.60538,0.1318662,0.07114069,0,0,2.607065
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.89325,31.89325,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.238557,2.538987,0,0.1057597,-0.1057597,3.76485,62.74737,0.1318662,0.1105189,0,0,2.538987
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,31.56943,31.56943,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.356068,2.433228,0,0.2687616,-0.2687616,3.48155,58.02572,0.1318662,0.2808559,0,0,2.433228
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.23871,31.23871,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.654692,2.164466,0,0.1825114,-0.1825114,3.289166,54.81933,0.1318662,0.1907244,0,0,2.164466
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.908,30.908,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.857482,1.981955,0,0.002569245,-0.002569245,3.286458,54.77419,0.1318662,0.002684861,0,0,1.981955
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.7702,30.7702,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.860337,1.979386,0,0.1566941,-0.1566941,3.121288,52.02136,0.1318662,0.1637453,0,0,1.979386
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2808655,35.37255,30.53594,0.4334432,0.4334432,0,0,0,0.4334432,64.79867,0,0,0,0.2808655,0.4562561,0.4334432,0,0,3.034442,1.822691,0,0.1753906,-0.1753906,2.93641,48.94007,0.1318662,0.4767876,0.2246924,0,2.103557
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4882373,39.79634,31.15603,0,0,0,0,0,0,0,0,0,0,0.4882373,0,0,0,0,3.22932,1.647301,0.4882373,0,0.4882373,3.399592,56.65976,0.1318042,0,0.3905898,0,2.135538
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5505643,42.31528,32.41688,0.2375922,0.2375922,0,-1,0,0.2375922,231.7267,0,0,0,0.5505643,0.250097,0.2375922,0,0,2.741083,2.086714,0.3004673,0,0.3004673,3.684641,61.41056,0.1317662,0.2613514,0.4404515,0,2.637279
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7839686,48.69023,34.00844,0.01276999,0.01276999,0,0,0,0.01276999,6139.149,0,0,0,0.7839686,0.01344209,0.01276999,0,0,2.440615,2.357135,0.7705265,0,0.7705265,4.415627,73.59363,0.1316686,0.01404699,0.6271749,0,3.141104
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9907769,54.93562,35.6,0.2255922,0.2255922,0,0,0,0.2255922,439.1893,0,0,0,0.9907769,0.2374655,0.2255922,0,0,1.670089,3.050609,0.7533114,0,0.7533114,5.13028,85.5045,0.1315734,0.2481515,0.7926215,0,4.041386
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.147938,60.26149,37.0331,0,0,0,0,0,0,0,0.2311604,0,0,1.147938,0,0,0,0,0.9167777,3.728589,0.9167777,0,0.9167777,6.000012,100,0.1314577,0,0.9183505,0,4.876527
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5773137,49.34468,38.48686,0.9034599,0.9034599,0,0,0,0.9034599,63.90032,0,1.110223E-16,0,0.5773137,0.9510104,0.9034599,0,0,0,4.553689,0,0.3736967,-0.3736967,5.606101,93.43483,0.1314577,0.9938059,0.461851,0,5.131003
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9932868,59.23728,39.2792,1.476534,1.38,0,-1,0,1.38,71.97731,2.220446E-16,0.09653448,0.2441879,0.9932868,1.452632,1.38,0,0,0.4152185,4.179992,0,0.4593447,-0.4593447,5.121909,85.36498,0.1314577,1.624188,0.7946295,0,5.173279
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7052593,53.13313,39.53413,0.6571227,0.6571227,0,0,0,0.6571227,107.3253,0,0,0,0.7052593,0.6917081,0.6571227,0,0,0.9256015,3.720648,0.0135511,0,0.0135511,5.134765,85.57925,0.131456,0.722835,0.5642074,0,4.425907
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4415524,48.16077,39.91996,0,0,0,0,0,0,0,0,0,0,0.4415524,0,0,0,0,0.9120505,3.732844,0.4415524,0,0.4415524,5.553658,92.56078,0.1314003,0,0.3532419,0,4.174396
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2310277,43.70366,39.51345,0,0,0,0,0,0,0,0,0,0,0.2310277,0,0,0,0,0.4704981,4.13024,0.2310277,0,0.2310277,5.77283,96.21365,0.1313712,0,0.1848221,0,4.361269
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05555043,39.23223,38.25261,0.6615123,0.6615123,0,0,0,0.6615123,8.397491,0,0,0,0.05555043,0.6963288,0.6615123,0,0,0.2394704,4.338166,0,0.6407783,-0.6407783,5.097391,84.95634,0.1313712,0.7276635,0.04444034,0,4.393716
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,37.12956,37.12956,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.9514463,3.697387,0,0.7882318,-0.7882318,4.266521,71.10855,0.1313712,0.8237022,0,0,3.697387
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.10297,36.10297,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.827259,2.909155,0,0.3608969,-0.3608969,3.886103,64.76825,0.1313712,0.3771372,0,0,2.909155
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.99369,34.99369,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.228256,2.548259,0,1.06397,-1.06397,2.76458,46.07624,0.1313712,1.111849,0,0,2.548259
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.00844,34.00844,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.410445,1.484288,0,0.2091355,-0.2091355,2.544132,42.40211,0.1313712,0.2185466,0,0,1.484288
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,33.34702,33.34702,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.642818,1.275153,0,0.2424902,-0.2424902,2.288525,38.142,0.1313712,0.2534023,0,0,1.275153
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.84406,32.84406,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.912251,1.032663,0,0.04768469,-0.04768469,2.238261,37.30427,0.1313712,0.0498305,0,0,1.032663
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,32.32042,32.32042,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.965234,0.9849781,0,0.03719774,-0.03719774,2.199051,36.65077,0.1313712,0.03887163,0,0,0.9849781
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006565,0.9477804,0,0,0,2.199051,36.65077,0.1313712,0,0,0,0.9477804
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,31.58321,31.58321,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.006565,0.9477804,0,0.1725927,-0.1725927,2.017122,33.61863,0.1313712,0.1803593,0,0,0.9477804
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.23871,31.23871,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.198335,0.7751877,0,0.1919709,-0.1919709,1.814767,30.24606,0.1313712,0.2006095,0,0,0.7751877
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.92867,30.92867,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.411636,0.5832168,0,0.1631286,-0.1631286,1.642814,27.38018,0.1313712,0.1704694,0,0,0.5832168
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.7702,30.7702,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.59289,0.4200883,0,0.08160703,-0.08160703,1.556793,25.9465,0.1313712,0.08527935,0,0,0.4200883
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2135428,34.20789,30.55661,1.357039,1.357039,0.8326158,0,0.2834041,1.357039,15.73594,0,2.220446E-16,0,0.2135428,0.552024,0.5244228,0,0,4.683564,0.3384812,0,0.3384812,-0.3384812,1.200002,20,0.1313712,1.492743,0.1708342,1.7,0.552024
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5633717,41.23689,31.1767,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,199.4923,0,0,0,0.5633717,0,0,1.417597,1.346717,5.059654,0,1.910089,0,1.910089,3.012072,50.2011,0.1315012,0.3106429,0.4506973,1.7,0.5633717
