Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6519687,44.33034,32.45822,0.1340897,0.1340897,0,-1,0,0.1340897,486.2185,0,0,0,0.6519687,0.141147,0.1340897,0,0,3.149565,1.71908,0.5108217,0,0.5108217,3.49668,58.27789,0.1314369,0.1474986,0.521575,0,2.371049
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7265829,47.59507,34.08423,0,0,0,0,0,0,0,0,0,0,0.7265829,0,0,0,0,2.638744,2.17882,0.7265829,0,0.7265829,4.185977,69.76614,0.1313457,0,0.5812663,0,2.905403
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.207155,60.07029,35.67579,1.016723,1.016723,0,0,0,1.016723,118.73,0,0,0,1.207155,1.070235,1.016723,0,0,1.912161,2.832744,0.1369204,0,0.1369204,4.315871,71.93105,0.1313285,1.118395,0.9657239,0,4.039899
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.341733,65.2654,37.15023,0,0,0,0,0,0,0,0,0,0,1.341733,0,0,0,0,1.77524,2.955973,1.341733,0,1.341733,5.588751,93.14567,0.1311603,0,1.073387,0,4.297706
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.18231,62.97594,38.5971,1.091382,1.091382,0,0,0,1.091382,108.3315,0,0,0,1.18231,1.148823,1.091382,0,0,0.4335068,4.163533,0.03348686,0,0.03348686,5.62052,93.67514,0.1311561,1.200521,0.9458483,0,5.345843
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8230791,55.47628,39.35499,0.1996186,0.1996186,0,-1,0,0.1996186,412.3259,0.2129343,0,0,0.8230791,0.2101248,0.1996186,0,0,0.4000199,4.193671,0.4000199,0,0.4000199,6.000012,100,0.1311061,0.2195804,0.6584633,0,5.01675
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3338401,45.76568,39.63058,0.3563947,0.3563947,0,0,0,0.3563947,93.67145,0,5.551115E-17,0,0.3338401,0.3751523,0.3563947,0,0,0,4.553689,0,0.04131223,-0.04131223,5.956465,99.27422,0.1311061,0.3920342,0.2670721,0,4.887529
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08922777,41.5509,39.95441,0.4794993,0.4794993,0,0,0,0.4794993,18.60853,0,0,0,0.08922777,0.5047361,0.4794993,0,0,0.04590248,4.512377,0,0.4155084,-0.4155084,5.518481,91.97449,0.1311061,0.5274493,0.07138222,0,4.601604
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.122121,41.75643,39.56858,0.07410478,0.07410478,0,0,0,0.07410478,164.795,0,0,0,0.122121,0.07800503,0.07410478,0,0,0.5075784,4.096869,0.04411593,0,0.04411593,5.560333,92.67203,0.1311006,0.08151525,0.09769677,0,4.218989
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01714508,38.60891,38.30773,1.285658,1.285658,0.425,0,0.172125,1.285658,1.333565,0,0,0,0.01714508,0.9059553,0.8606575,0,0,0.4634625,4.136573,0,0.8888102,-0.8888102,4.623445,77.05726,0.1311006,1.414223,0.01371606,1.7,4.153718
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.16401,37.16401,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.451029,3.247762,0,0.5303215,-0.5303215,4.064436,67.74048,0.1311006,0.554186,0,0,3.247762
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,36.13742,36.13742,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.040276,2.717441,0,1.401947,-1.401947,2.586655,43.11083,0.1311006,1.465034,0,0,2.717441
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.03503,35.03503,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.597994,1.315494,0,0.3969656,-0.3969656,2.168216,36.13687,0.1311006,0.414829,0,0,1.315494
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.02911,34.02911,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.039067,0.9185286,0,0.2648291,-0.2648291,1.889062,31.48431,0.1311006,0.2767464,0,0,0.9185286
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,33.36768,33.36768,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.333322,0.6536995,0,0.1634648,-0.1634648,1.716755,28.61253,0.1311006,0.1708207,0,0,0.6536995
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.88539,32.88539,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.514949,0.4902347,0,0.1998844,-0.1998844,1.506058,25.10092,0.1311006,0.2088792,0,0,0.4902347
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,32.34109,32.34109,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.737043,0.2903503,0,0.06151764,-0.06151764,1.441213,24.02017,0.1311006,0.06428593,0,0,0.2903503
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.95526,31.95526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.805396,0.2288326,0,0,0,1.441213,24.02017,0.1311006,0,0,0,0.2288326
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,31.60388,31.60388,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.805396,0.2288326,0,0.007969324,-0.007969324,1.432813,23.88017,0.1311006,0.008327943,0,0,0.2288326
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,31.27316,31.27316,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.81425,0.2208633,0,0.1304017,-0.1304017,1.295357,21.58924,0.1311006,0.1362698,0,0,0.2208633
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.94934,30.94934,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.959142,0.09046157,1.38,0,1.38,2.60454,43.40892,0.1312609,0.1360676,0,1.7,0.09046157
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.79087,30.79087,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.579142,1.332462,1.38,0,1.38,3.913723,65.22859,0.1313865,0.005101982,0,1.7,1.332462
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3495686,36.64406,30.57728,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,95.15283,0,0,0,0.3495686,0,0,1.332624,1.265993,2.199142,2.574461,1.615561,0,1.615561,5.446379,90.7728,0.1315522,0.4041135,0.2796549,1.7,2.92403
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6602315,43.12859,31.19737,0.3316692,0.3316692,0,0,0,0.3316692,199.0632,0,0,0,0.6602315,0.3491255,0.3316692,0,0,0.58358,4.028467,0.3111059,0,0.3111059,5.74152,95.69182,0.1315134,0.3648362,0.5281851,0,4.688698
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.70388,45.40518,32.49956,0.4268411,0.4268411,0,-1,0,0.4268411,164.9045,0,0,0,0.70388,0.4493064,0.4268411,0,0,0.2724741,4.308462,0.2545736,0,0.2545736,5.98303,99.71696,0.1314816,0.4695252,0.563104,0,5.012342
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6022702,45.15019,34.12557,0,0,0,0,0,0,0,0.5843697,0,0,0.6022702,0,0,0,0,0.01790054,4.537579,0.01790054,0,0.01790054,6.000012,100,0.1314794,0,0.4818162,0,5.139849
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.972735,54.68224,35.73091,0.2385532,0.2385532,0,0,0,0.2385532,407.7645,0.7216265,0,0,0.972735,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0.2624085,0.778188,0,5.526424
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.786787,52.29204,37.20535,0.3288743,0.3288743,0,0,0,0.3288743,239.2363,0.4406034,0,0,0.786787,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0.3617618,0.6294296,0,5.340476
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8668429,55.68173,38.67978,0.1550612,0.1550612,0,0,0,0.1550612,559.0325,0.7036205,0,0,0.8668429,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0.1705674,0.6934743,0,5.420532
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7352458,53.65753,39.43078,0.556725,0.556725,0,-1,0,0.556725,132.0662,0.1492195,0,0,0.7352458,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0.6123976,0.5881966,0,5.288935
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9800491,59.40771,39.69259,0.2918711,0.2918711,0,0,0,0.2918711,335.7814,0.6728163,0,0,0.9800491,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0.3210582,0.7840393,0,5.533738
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4873779,49.19446,40.03709,0.2153521,0.2153521,0,0,0,0.2153521,226.3167,0.2606915,0,0,0.4873779,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0.2368874,0.3899024,0,5.041067
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2971836,45.04628,39.60991,0,0,0,0,0,0,0,0.2971836,0,0,0.2971836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0,0.2377469,0,4.850873
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04492791,39.12014,38.3284,0,0,0,0,0,0,0,0.04492791,0,0,0.04492791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314794,0,0.03594233,0,4.598617
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,37.18468,37.18468,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1314794,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,36.13742,36.13742,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1314794,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.01437,35.01437,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1314794,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.00844,34.00844,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1314794,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,33.36768,33.36768,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1314794,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.88539,32.88539,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1314794,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,32.34109,32.34109,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1314794,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.97593,31.97593,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1314794,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,31.62454,31.62454,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1314794,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,31.27316,31.27316,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1314794,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.96312,30.96312,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1314794,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01853328,31.12258,30.81154,0,0,0,0,0,0,0,0,0,0,0.01853328,0,0,0,0,3.122384,1.743544,0.01853328,0,0.01853328,3.055441,50.92391,0.131477,0,0.01482662,0,1.762077
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1426842,33.02014,30.59795,0.1615806,0.1615806,0,0,0,0.1615806,88.30528,0,0,0,0.1426842,0.1700849,0.1615806,0,0,3.103851,1.760223,0,0.02740064,-0.02740064,3.026558,50.44253,0.131477,0.1777387,0.1141474,0,1.902908
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1371067,33.5321,31.19737,0.6581042,0.6581042,0,0,0,0.6581042,20.83358,0,0,0,0.1371067,0.6927413,0.6581042,0,0,3.134296,1.732823,0,0.5556346,-0.5556346,2.440868,40.68105,0.131477,0.7239146,0.1096853,0,1.869929
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1402253,34.92143,32.51334,1.421389,1.251543,0,-1,0,1.251543,11.2042,0,0.1698466,0.4185568,0.1402253,1.317413,1.251543,0,0,3.751667,1.177188,0,1.177188,-1.177188,1.200002,20,0.131477,1.563528,0.1121802,0,1.317413
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3742128,40.82515,34.16002,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,57.80925,0,0,0,0.3742128,0,0,1.052676,1.000043,5.059654,0,1.374256,0,1.374256,2.503736,41.72884,0.1316724,0.7120559,0.2993703,1.7,0.3742128
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4948743,44.83334,35.79292,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,240.8797,2.220446E-16,0,0,0.4948743,0,0,1.452632,1.38,3.685399,1.23683,1.874874,0,1.874874,4.282398,71.37315,0.1317928,0.225989,0.3958994,1.7,1.731704
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5220256,46.94774,37.28114,0.120536,0.120536,1.476851,0,0.4592803,0.120536,433.0867,0,0,0,0.5220256,0,0,1.356315,1.288499,1.810525,2.924217,1.810525,0,1.810525,6.000012,100,0.1318688,0.1325897,0.4176205,1.7,3.446242
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2371337,43.03843,38.75557,0.4893624,0.4893624,0,0,0,0.4893624,48.45769,0,5.551115E-17,0,0.2371337,0.5151184,0.4893624,0,0,0,4.553689,0,0.2779846,-0.2779846,5.706991,95.11632,0.1318688,0.5382987,0.189707,0,4.790823
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4440834,47.80299,39.53413,0.01123011,0.01123011,0,-1,0,0.01123011,3954.4,0.1233904,0,0,0.4440834,0.01182117,0.01123011,0,0,0.3088718,4.275704,0.3088718,0,0.3088718,6.000012,100,0.1318303,0.01235312,0.3552667,0,4.719788
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3850823,46.88958,39.76149,0.3683924,0.3683924,0,0,0,0.3683924,104.5305,0,0,0,0.3850823,0.3877815,0.3683924,0,0,0,4.553689,0,0.002699193,-0.002699193,5.997167,99.95258,0.1318303,0.4052317,0.3080659,0,4.938771
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2147776,44.01609,40.11288,0.1553496,0.1553496,0,0,0,0.1553496,138.2544,0.04825268,0,0,0.2147776,0.1635258,0.1553496,0,0,0.002999103,4.55099,0.002999103,0,0.002999103,6.000012,100,0.1318299,0.1708845,0.1718221,0,4.765768
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.200138,43.28537,39.66504,0.104784,0.104784,0,0,0,0.104784,191.0006,0.08983912,0,0,0.200138,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1318299,0.1152624,0.1601104,0,4.753827
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05213918,39.31032,38.3904,0.652546,0.652546,0,0,0,0.652546,7.990116,0,0,0,0.05213918,0.6868905,0.652546,0,0,0,4.553689,0,0.6347513,-0.6347513,5.330925,88.84858,0.1318299,0.7178006,0.04171135,0,4.605828
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,37.22602,37.22602,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7052792,3.918938,0,0.06275485,-0.06275485,5.264776,87.74609,0.1318299,0.06557882,0,0,3.918938
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.17875,36.17875,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7750068,3.856183,0,0.4866717,-0.4866717,4.751779,79.19616,0.1318299,0.5085719,0,0,3.856183
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.0557,35.0557,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.315753,3.369511,0,0.6346464,-0.6346464,4.082803,68.04658,0.1318299,0.6632055,0,0,3.369511
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.04978,34.04978,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.020916,2.734865,0,0.1285126,-0.1285126,3.947339,65.78885,0.1318299,0.1342956,0,0,2.734865
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,33.38836,33.38836,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.163707,2.606352,0,0.2460227,-0.2460227,3.688008,61.46668,0.1318299,0.2570937,0,0,2.606352
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.90606,32.90606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437066,2.360329,0,0,0,3.688008,61.46668,0.1318299,0,0,0,2.360329
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,32.36176,32.36176,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.437066,2.360329,0,0.3057824,-0.3057824,3.365685,56.09464,0.1318299,0.3195426,0,0,2.360329
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.98971,31.98971,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.776824,2.054547,0,0.2241439,-0.2241439,3.129417,52.15684,0.1318299,0.2342304,0,0,2.054547
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,31.64521,31.64521,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.025873,1.830403,0,0.1311237,-0.1311237,2.9912,49.85324,0.1318299,0.1370242,0,0,1.830403
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,31.29383,31.29383,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.171566,1.699279,0,0.2219662,-0.2219662,2.757227,45.95369,0.1318299,0.2319547,0,0,1.699279
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.98379,30.98379,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.418195,1.477313,0,0.1805475,-0.1805475,2.566913,42.7818,0.1318299,0.1886722,0,0,1.477313
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01701614,31.13159,30.84599,0.08702236,0.08702236,0,0,0,0.08702236,19.55375,0,1.387779E-17,0,0.01701614,0.09160248,0.08702236,0,0,3.618804,1.296766,0,0.07458635,-0.07458635,2.488292,41.47146,0.1318299,0.0957246,0.01361291,0,1.313782
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1109297,32.4958,30.61862,0.5941454,0.5941454,0,0,0,0.5941454,18.67047,0,0,0,0.1109297,0.6254162,0.5941454,0,0,3.701677,1.222179,0,0.5144865,-0.5144865,1.945976,32.43287,0.1318299,0.65356,0.08874379,0,1.333109
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2376814,35.33062,31.23871,1.281261,1.281261,0.425,0,0.172125,1.281261,18.55058,0,0,0,0.2376814,0.9013272,0.8562608,0,0,4.273329,0.7076928,0,0.6636458,-0.6636458,1.246432,20.77382,0.1318299,1.409387,0.1901451,1.7,0.9453742
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7437645,46.28982,32.57535,0.7976052,0.7484209,0,-1,0,0.7484209,99.37784,0,0.0491843,0.6942058,0.7437645,0.7878115,0.7484209,0,0,5.010713,0.04404696,0,0.04404696,-0.04404696,1.200002,20,0.1318299,0.8773657,0.5950116,0,0.7878115
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6358669,45.94143,34.2427,1.50508,1.50508,1.7,0,0.5202,1.50508,42.24805,0,0,0,0.6358669,0,0,0.19492,0.185174,5.059654,0,0.821041,0,0.821041,1.97891,32.98177,0.1319565,1.655588,0.5086936,1.7,0.6358669
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1593813,38.69062,35.88938,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,52.72107,0,0,0,0.1593813,0,0,1.397689,1.327805,4.238614,0.7389369,1.487186,0,1.487186,3.389779,56.4962,0.1321361,0.3325416,0.1275051,1.7,0.8983182
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3498186,43.72313,37.37759,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,77.46986,0,0,0,0.3498186,0,0,1.248446,1.186023,2.751427,2.077404,1.535842,0,1.535842,4.846807,80.77995,0.1323091,0.4967098,0.2798548,1.7,2.427223
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5092698,48.39157,38.8727,0.631341,0.631341,0,0,0,0.631341,80.66478,0,0,0,0.5092698,0.6645694,0.631341,0,0,1.215585,3.459662,0,0.1552996,-0.1552996,4.683106,78.05162,0.1323091,0.6944751,0.4074159,0,3.968932
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5457954,49.93528,39.63058,0.5599353,0.5599353,0,-1,0,0.5599353,97.47473,1.110223E-16,0,0,0.5457954,0.5894055,0.5599353,0,0,1.38814,3.304363,0,0.04361013,-0.04361013,4.637137,77.28547,0.1323091,0.6159288,0.4366363,0,3.850158
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5267936,49.81686,39.87862,0.1959914,0.1959914,0,0,0,0.1959914,268.7841,0,0,0,0.5267936,0.2063067,0.1959914,0,0,1.436596,3.260752,0.3204869,0,0.3204869,4.941178,82.3528,0.1322692,0.2155905,0.4214348,0,3.787546
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4352258,48.31978,40.18866,0,0,0,0,0,0,0,0,0,0,0.4352258,0,0,0,0,1.116109,3.549191,0.4352258,0,0.4352258,5.354069,89.23431,0.1322151,0,0.3481807,0,3.984416
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.170365,42.79935,39.72704,0.3792945,0.3792945,0,0,0,0.3792945,44.91629,0,0,0,0.170365,0.3992574,0.3792945,0,0,0.6808833,3.940894,0,0.2288923,-0.2288923,5.112796,85.21309,0.1322151,0.417224,0.136292,0,4.111259
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05069931,39.31942,38.42485,0.7298153,0.7298153,0,0,0,0.7298153,6.946869,0,0,0,0.05069931,0.7682266,0.7298153,0,0,0.9352081,3.712002,0,0.7175273,-0.7175273,4.356455,72.60744,0.1322151,0.8027968,0.04055945,0,3.762701
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,37.26047,37.26047,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.732461,2.994474,0,1.20896,-1.20896,3.0821,51.36823,0.1322151,1.263363,0,0,2.994474
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,36.17875,36.17875,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.07575,1.785514,0,0.4420488,-0.4420488,2.616139,43.60224,0.1322151,0.461941,0,0,1.785514
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.07637,35.07637,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.566915,1.343466,0,0.07272287,-0.07272287,2.539483,42.32463,0.1322151,0.0759954,0,0,1.343466
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647718,1.270743,0,0,0,2.539483,42.32463,0.1322151,0,0,0,1.270743
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.40902,33.40902,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.647718,1.270743,0,0.1821912,-0.1821912,2.347436,39.12386,0.1322151,0.1903898,0,0,1.270743
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.91984,32.91984,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.850153,1.088552,0,0.04548249,-0.04548249,2.299494,38.32482,0.1322151,0.0475292,0,0,1.088552
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900689,1.043069,0,0,0,2.299494,38.32482,0.1322151,0,0,0,1.043069
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.01038,32.01038,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.900689,1.043069,0,0.3365787,-0.3365787,1.944709,32.41175,0.1322151,0.3517247,0,0,1.043069
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,31.66588,31.66588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274665,0.7064904,0,0,0,1.944709,32.41175,0.1322151,0,0,0,0.7064904
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,31.33517,31.33517,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.274665,0.7064904,0,0.09503366,-0.09503366,1.844534,30.74218,0.1322151,0.09931017,0,0,0.7064904
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.00446,31.00446,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.380258,0.6114567,0,0.1020088,-0.1020088,1.737008,28.95007,0.1322151,0.1065992,0,0,0.6114567
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01381227,31.09844,30.86666,0,0,0,0,0,0,0,0,0,0,0.01381227,0,0,0,0,4.493601,0.5094479,0.01381227,0,0.01381227,1.750111,29.16846,0.1322133,0,0.01104981,0,0.5232602
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1664967,33.47348,30.63929,1.092965,1.092965,0.4390086,0,0.1759493,1.092965,15.23348,0,2.220446E-16,0,0.1664967,0.6883757,0.6539569,0,0,4.479789,0.521879,0,0.521879,-0.521879,1.200002,20,0.1322133,1.202262,0.1331974,1.7,0.6883757
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4554948,39.30964,31.27316,1.06063,1.06063,1.7,0,0.5202,1.06063,42.94567,0,0,0,0.4554948,0,0,0.6393696,0.6074011,5.059654,0,1.062896,0,1.062896,2.208354,36.80583,0.1323868,1.166693,0.3643959,1.7,0.4554948
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6703489,44.85771,32.6098,1.030858,1.030858,0,-1,0,1.030858,65.02824,0,0,0.09780166,0.6703489,1.085114,1.030858,0,0,3.996758,0.9566064,0,0.414765,-0.414765,1.771153,29.51916,0.1323868,1.133944,0.5362791,0,1.626955
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8894158,51.25702,34.31849,0.3391246,0.3391246,0,0,0,0.3391246,262.2682,0,0,0,0.8894158,0.3569733,0.3391246,0,0,4.457608,0.5418413,0.5324425,0,0.5324425,2.276273,37.9378,0.1323207,0.373037,0.7115327,0,1.431257
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.076974,57.32432,35.96517,0.03411248,0.03411248,0,0,0,0.03411248,3157.127,0,0,0,1.076974,0.03590787,0.03411248,0,0,3.925166,1.02104,1.041066,0,1.041066,3.263915,54.39847,0.1321914,0.03752372,0.8615793,0,2.098014
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4700736,46.13315,37.47405,0.4578758,0.4578758,0,0,0,0.4578758,102.664,0,0,0,0.4700736,0.4819745,0.4578758,0,0,2.8841,1.957999,0,0.01190096,-0.01190096,3.25137,54.18939,0.1321914,0.5036634,0.3760588,0,2.428073
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6449295,51.25107,38.96915,0.161916,0.161916,0,0,0,0.161916,398.3112,0,0,0,0.6449295,0.1704379,0.161916,0,0,2.897323,1.946098,0.4744917,0,0.4744917,3.701512,61.69175,0.1321326,0.1781076,0.5159436,0,2.591028
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5862771,50.86358,39.72704,0.3056721,0.3056721,0,-1,0,0.3056721,191.7993,0,0,0,0.5862771,0.3217601,0.3056721,0,0,2.422831,2.373141,0.264517,0,0.264517,3.952455,65.87412,0.1320998,0.3362393,0.4690217,0,2.959418
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4827245,49.05761,39.99575,0.1400558,0.1400558,0,0,0,0.1400558,344.6659,0,0,0,0.4827245,0.1474271,0.1400558,0,0,2.158314,2.611206,0.3352974,0,0.3352974,4.270546,71.17563,0.1320583,0.1540613,0.3861796,0,3.09393
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3751732,47.2674,40.30579,0.2355029,0.2355029,0,0,0,0.2355029,159.3073,0,0,0,0.3751732,0.2478977,0.2355029,0,0,1.823017,2.912974,0.1272755,0,0.1272755,4.39129,73.18803,0.1320426,0.2590531,0.3001386,0,3.288147
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4017488,47.29326,39.83728,1.222249,1.222249,0,0,0,1.222249,32.86963,0,0,0,0.4017488,1.286578,1.222249,0,0,1.695741,3.027522,0,0.8848294,-0.8848294,3.458598,57.64319,0.1320426,1.344474,0.3213991,0,3.429271
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05165187,39.43333,38.52131,0.4456301,0.4456301,0,0,0,0.4456301,11.59075,0,5.551115E-17,0,0.05165187,0.4690843,0.4456301,0,0,2.678885,2.142692,0,0.4174324,-0.4174324,3.018586,50.30967,0.1320426,0.4901931,0.04132149,0,2.194344
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,37.32248,37.32248,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.142699,1.72526,0,1.011214,-1.011214,1.952672,32.54447,0.1320426,1.056719,0,0,1.72526
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,36.22009,36.22009,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.266271,0.7140453,0,0.370305,-0.370305,1.562337,26.03889,0.1320426,0.3869687,0,0,0.7140453
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.11082,35.11082,0.3801288,0.3265533,0,-1,0,0.3265533,0,0,0.0535755,0.09158839,0,0.3437403,0.3265533,0,0,4.677721,0.3437403,0,0.3437403,-0.3437403,1.200002,20,0.1320426,0.4181417,0,0,0.3437403
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.08423,34.08423,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.94051,32.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.03105,32.03105,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,31.67966,31.67966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.33517,31.33517,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320426,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.02513,31.02513,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321771,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01010039,31.03609,30.86666,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01010039,0,0,1.452632,1.38,3.679654,1.242,1.3901,0,1.3901,3.82795,63.79905,0.1322967,0,0.008080311,1.7,1.2521
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02610503,31.09111,30.65307,1.105568,1.105568,1.7,0,0.5202,1.105568,2.361232,0,0,0,0.02610503,0,0,0.5944318,0.5647102,2.289554,2.49309,0.5908152,0,0.5908152,4.388447,73.14063,0.1323992,1.216125,0.02088403,1.7,2.519195
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06643374,32.4175,31.29383,1.074212,1.074212,1.7,0,0.5202,1.074212,6.184413,0,0,0,0.06643374,0,0,0.6257876,0.5944982,1.698739,3.024824,0.6609319,0,0.6609319,5.015462,83.59087,0.1325126,1.181634,0.05314699,1.7,3.091258
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0941843,34.28296,32.67181,0.6449445,0.6449445,0,-1,0,0.6449445,14.60347,0,0,0,0.0941843,0.678889,0.6449445,0,0,1.037807,3.619663,0,0.5847047,-0.5847047,4.399129,73.31867,0.1325126,0.709439,0.07534744,0,3.713847
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1910839,37.71176,34.37361,0,0,0,0,0,0,0,0,0,0,0.1910839,0,0,0,0,1.687479,3.034958,0.1910839,0,0.1910839,4.580407,76.33997,0.1324889,0,0.1528671,0,3.226042
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2827485,41.08522,36.04096,0.2820141,0.2820141,0,0,0,0.2820141,100.2604,0,0,0,0.2827485,0.2968569,0.2820141,0,0,1.496395,3.206934,0,0.01410847,-0.01410847,4.565536,76.09211,0.1324889,0.3102155,0.2261988,0,3.489682
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2731444,42.47236,37.55673,0.1132217,0.1132217,0,0,0,0.1132217,241.2474,0,0,0,0.2731444,0.1191807,0.1132217,0,0,1.512071,3.192825,0.1539637,0,0.1539637,4.711598,78.52648,0.1324699,0.1245439,0.2185155,0,3.46597
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1233142,41.26808,39.06561,1.082511,1.082511,0,0,0,1.082511,11.3915,0,2.220446E-16,0,0.1233142,1.139485,1.082511,0,0,1.358107,3.331393,0,1.016171,-1.016171,3.64046,60.67422,0.1324699,1.190762,0.09865134,0,3.454707
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06644637,40.98752,39.80283,0.3771422,0.3771422,0,-1,0,0.3771422,17.61839,0,5.551115E-17,0,0.06644637,0.3969918,0.3771422,0,0,2.487186,2.315222,0,0.3305454,-0.3305454,3.292035,54.86714,0.1324699,0.4148564,0.0531571,0,2.381668
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2054906,43.80087,40.07154,0.6354147,0.6354147,0,0,0,0.6354147,32.33961,0,0,0,0.2054906,0.6688576,0.6354147,0,0,2.854458,1.984676,0,0.4633669,-0.4633669,2.803603,46.72663,0.1324699,0.6989561,0.1643925,0,2.190167
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1449736,42.99929,40.38158,0.3322211,0.3322211,0,0,0,0.3322211,43.63767,0,5.551115E-17,0,0.1449736,0.3497064,0.3322211,0,0,3.36931,1.52131,0,0.2047329,-0.2047329,2.587796,43.12985,0.1324699,0.3654432,0.1159788,0,1.666283
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04921968,40.79646,39.91996,1.191198,1.191198,0.425,0,0.172125,1.191198,4.131948,1.110223E-16,0,0,0.04921968,0.8065242,0.766198,0,0,3.596792,1.316577,0,0.7573045,-0.7573045,1.789527,29.82539,0.1324699,1.310318,0.03937574,1.7,1.365796
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04724316,39.41741,38.58332,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.59017,0,0,0,0.04724316,0,0,1.44587,1.373577,4.438241,0.5592722,1.42082,0,1.42082,3.137435,52.29048,0.1326549,0.2795427,0.03779453,1.7,0.6065153
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,37.35693,37.35693,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.017421,1.83801,0,0.8818382,-0.8818382,2.207896,36.79819,0.1326549,0.9215209,0,0,1.83801
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,36.25454,36.25454,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,3.997241,0.9561719,0,0.794257,-0.794257,1.370676,22.84455,0.1326549,0.8299986,0,0,0.9561719
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.13149,35.13149,1.057673,0.1538192,0,-1,0,0.1538192,0,0,0.9038542,1.009622,0,0.1619149,0.1538192,0,0,4.879749,0.1619149,0,0.1619149,-0.1619149,1.200002,20,0.1326549,1.163441,0,0,0.1619149
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,33.46414,33.46414,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.98185,32.98185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,32.43755,32.43755,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.05172,32.05172,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,31.70033,31.70033,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,31.36962,31.36962,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326549,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.04579,31.04579,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327777,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007451775,31.03299,30.908,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.880478,2.220446E-16,0,0,0.007451775,0,0,1.452632,1.38,3.679654,1.242,1.387452,0,1.387452,3.825438,63.75717,0.1329319,0.1393926,0.00596142,1.7,1.249452
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03868226,31.32373,30.67374,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.9706,2.220446E-16,0,0,0.03868226,0,0,1.452632,1.38,2.292203,2.490707,1.418682,0,1.418682,5.171318,86.18846,0.1330742,0.1091861,0.03094581,1.7,2.529389
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1166229,33.2976,31.3145,0.8486425,0.8486425,0,0,0,0.8486425,13.74229,0,0,0,0.1166229,0.8933079,0.8486425,0,0,0.8735203,3.767521,0,0.7766849,-0.7766849,4.35262,72.54352,0.1330742,0.9335067,0.09329833,0,3.884144
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2031416,36.22268,32.70626,0.7961076,0.7961076,0,-1,0,0.7961076,25.51685,0,1.110223E-16,0,0.2031416,0.838008,0.7961076,0,0,1.736504,2.990836,0,0.6348664,-0.6348664,3.683412,61.39008,0.1330742,0.8757183,0.1625133,0,3.193977
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.0560993,35.42263,34.45628,0.130699,0.130699,0,0,0,0.130699,42.92252,0,0,0,0.0560993,0.1375779,0.130699,0,0,2.441911,2.355969,0,0.08147858,-0.08147858,3.597526,59.95865,0.1330742,0.1437689,0.04487944,0,2.412069
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1081268,38.05098,36.15808,0.1330646,0.1330646,0,0,0,0.1330646,81.2589,0,0,0,0.1081268,0.140068,0.1330646,0,0,2.532443,2.274491,0,0.03194116,-0.03194116,3.563857,59.3975,0.1330742,0.146371,0.08650144,0,2.382617
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3060319,43.22127,37.68764,0.5891503,0.5891503,0,0,0,0.5891503,51.94463,0,1.110223E-16,0,0.3060319,0.6201583,0.5891503,0,0,2.567933,2.24255,0,0.3141263,-0.3141263,3.232739,53.87888,0.1330742,0.6480654,0.2448256,0,2.548582
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3493568,45.63913,39.22408,0.4403265,0.4403265,0,0,0,0.4403265,79.34041,5.551115E-17,0,0,0.3493568,0.4635016,0.4403265,0,0,2.916962,1.928423,0,0.1141447,-0.1141447,3.11242,51.87356,0.1330742,0.4843592,0.2794855,0,2.27778
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.373912,46.87508,39.95441,1.054992,1.054992,0,-1,0,1.054992,35.44215,0,0,0,0.373912,1.110518,1.054992,0,0,3.043789,1.814278,0,0.7366061,-0.7366061,2.335969,38.93274,0.1330742,1.160491,0.2991296,0,2.18819
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3336284,46.38565,40.23,0.6268072,0.6268072,0,0,0,0.6268072,53.22664,0,0,0,0.3336284,0.659797,0.6268072,0,0,3.862241,1.077672,0,0.3261686,-0.3261686,1.992157,33.20255,0.1330742,0.6894879,0.2669027,0,1.411301
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1389251,43.04934,40.54005,0.6417713,0.6417713,0,0,0,0.6417713,21.64713,0,0,0,0.1389251,0.6755487,0.6417713,0,0,4.22465,0.7515038,0,0.5366237,-0.5366237,1.426506,23.77505,0.1330742,0.7059484,0.11114,0,0.8904288
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.180788,43.30787,40.03709,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,29.58682,0,0,0,0.180788,0.1958341,0.1860424,0,0,4.820899,0.2148801,0,0.01504605,-0.01504605,1.410646,23.51072,0.1330742,0.6721466,0.1446304,1.7,0.3956681
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04014077,39.40911,38.70045,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.10395,2.220446E-16,0,0,0.04014077,0,0,1.452632,1.38,4.837616,0.199834,1.420141,0,1.420141,2.75791,45.96507,0.1332282,0.1571126,0.03211261,1.7,0.2399748
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,37.4396,37.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.417476,1.477961,0,0,0,2.75791,45.96507,0.1332282,0,0,0,1.477961
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,36.33033,36.33033,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.417476,1.477961,0,1.113896,-1.113896,1.58376,26.39595,0.1332282,1.164021,0,0,1.477961
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.18661,35.18661,0.6448442,0.3458616,0,-1,0,0.3458616,0,0,0.2989827,0.3634671,0,0.3640648,0.3458616,0,0,4.655138,0.3640648,0,0.3640648,-0.3640648,1.200002,20,0.1332282,0.7093286,0,0,0.3640648
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,33.50548,33.50548,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.02319,33.02319,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,32.45822,32.45822,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.08617,32.08617,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,31.74167,31.74167,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.39029,31.39029,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332282,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.08024,31.08024,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333812,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02061655,31.2957,30.94934,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02061655,0,0,1.452632,1.38,3.679654,1.242,1.400617,0,1.400617,3.837927,63.96532,0.1334967,0,0.01649324,1.7,1.262617
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3017175,35.94981,30.73575,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,125.1479,0,0,0,0.3017175,0,0,1.452632,1.38,2.279038,2.502555,1.681718,0,1.681718,5.433344,90.55556,0.1336448,0.2651976,0.241374,1.7,2.804272
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6953607,44.00578,31.36962,0.9081045,0.9081045,0,0,0,0.9081045,76.57277,0,0,0,0.6953607,0.9558994,0.9081045,0,0,0.5973203,4.0161,0,0.2605387,-0.2605387,5.158712,85.97836,0.1336448,0.9989149,0.5562886,0,4.711462
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8888856,49.52646,32.78893,0.2438123,0.2438123,0,-1,0,0.2438123,364.5778,0,0,0,0.8888856,0.2566446,0.2438123,0,0,0.8868078,3.755562,0.632241,0,0.632241,5.758509,95.97495,0.1335668,0.2681936,0.7111084,0,4.644447
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.908551,51.93297,34.55274,0.07949593,0.07949593,0,0,0,0.07949593,1142.89,0.5703043,0,0,0.908551,0.08367992,0.07949593,0,0,0.2545668,4.324579,0.2545668,0,0.2545668,6.000012,100,0.1335354,0.08744552,0.7268408,0,5.23313
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9047719,53.79871,36.27521,0.620641,0.620641,0,0,0,0.620641,145.7802,0.2514656,0,0,0.9047719,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1335354,0.6827051,0.7238175,0,5.458461
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8971227,55.38638,37.82544,0,0,0,0,0,0,0,0.8971227,0,0,0.8971227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335354,0,0.7176982,0,5.450812
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6330597,51.40219,39.33432,0,0,0,0,0,0,0,0.6330597,0,0,0.6330597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335354,0,0.5064477,0,5.186749
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5900037,51.3566,40.11288,0.225535,0.225535,0,-1,0,0.225535,261.6018,0.3525983,0,0,0.5900037,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1335354,0.2480885,0.4720029,0,5.143692
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.649834,52.8918,40.38158,0.8163846,0.8163846,0,0,0,0.8163846,79.59901,0,0,0,0.649834,0.8593522,0.8163846,0,0,0,4.553689,0,0.2095181,-0.2095181,5.77916,96.31915,0.1335354,0.898023,0.5198672,0,5.203523
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.445058,49.04576,40.69163,0.6995206,0.6995206,0,0,0,0.6995206,63.62329,0,1.110223E-16,0,0.445058,0.7363374,0.6995206,0,0,0.232798,4.344171,0,0.2912794,-0.2912794,5.472125,91.2019,0.1335354,0.7694727,0.3560464,0,4.789229
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1589115,43.01703,40.14733,0.5159593,0.5159593,0,0,0,0.5159593,30.79924,1.110223E-16,0,0,0.1589115,0.543115,0.5159593,0,0,0.5564417,4.052891,0,0.3842035,-0.3842035,5.067139,84.45215,0.1335354,0.5675552,0.1271292,0,4.211803
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03214902,39.34358,38.77624,0,0,0,0,0,0,0,0,0,0,0.03214902,0,0,0,0,0.9833345,3.668688,0.03214902,0,0.03214902,5.097638,84.96046,0.1335315,0,0.02571921,0,3.700837
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.51539,37.51539,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9511855,3.697622,0,0.600307,-0.600307,4.464859,74.41417,0.1335315,0.6273209,0,0,3.697622
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,36.37167,36.37167,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.618193,3.097315,0,1.452632,-1.452632,2.933651,48.89408,0.1335315,1.822762,0,0,3.097315
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,35.22795,35.22795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232229,1.644683,0,0,0,2.933651,48.89408,0.1335315,0,0,0,1.644683
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,34.20136,34.20136,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.232229,1.644683,0,0.01134341,-0.01134341,2.921694,48.6948,0.1335315,0.01185386,0,0,1.644683
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,33.53993,33.53993,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.244832,1.63334,0,0.02101169,-0.02101169,2.899546,48.32566,0.1335315,0.02195722,0,0,1.63334
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.05764,33.05764,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.268178,1.612328,0,0.2448831,-0.2448831,2.641416,44.02351,0.1335315,0.2559028,0,0,1.612328
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,32.49956,32.49956,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.540271,1.367445,0,0.07198277,-0.07198277,2.56554,42.75891,0.1335315,0.07522199,0,0,1.367445
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.12751,32.12751,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.620252,1.295462,0,0.1486806,-0.1486806,2.408817,40.14686,0.1335315,0.1553712,0,0,1.295462
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.79679,31.79679,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.785452,1.146782,0,0.05642289,-0.05642289,2.349342,39.15561,0.1335315,0.05896192,0,0,1.146782
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,31.4523,31.4523,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.848145,1.090359,0,0.1646802,-0.1646802,2.175753,36.26249,0.1335315,0.1720908,0,0,1.090359
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.12158,31.12158,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.031123,0.9256787,0,0.1811642,-0.1811642,1.98479,33.07976,0.1335315,0.1893166,0,0,0.9256787
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01642436,31.25966,30.98379,0.1550492,0.1550492,0,0,0,0.1550492,10.593,0,0,0,0.01642436,0.1632097,0.1550492,0,0,4.232416,0.7445145,0,0.1467853,-0.1467853,1.830064,30.50101,0.1335315,0.1705541,0.01313949,0,0.7609388
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2245678,34.59845,30.74953,0,0,0,0,0,0,0,0,0,0,0.2245678,0,0,0,0,4.395511,0.5977292,0.2245678,0,0.2245678,2.043108,34.05173,0.1335038,0,0.1796542,0,0.8222969
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6367339,42.90099,31.41096,0.6731214,0.6731214,0,0,0,0.6731214,94.59422,1.110223E-16,0,0,0.6367339,0.7085488,0.6731214,0,0,4.170943,0.7998402,0,0.07181489,-0.07181489,1.967408,32.79007,0.1335038,0.7404335,0.5093872,0,1.436574
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5368131,42.52891,32.86472,0.6264434,0.6264434,0,-1,0,0.6264434,85.6922,0,0,0,0.5368131,0.6594141,0.6264434,0,0,4.250737,0.7280253,0,0.122601,-0.122601,1.838176,30.6362,0.1335038,0.6890877,0.4294505,0,1.264838
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.832606,50.41875,34.6492,1.650122,1.650122,0.425,0,0.172125,1.650122,50.45723,0,0,0,0.832606,1.289602,1.225122,0,0,4.386961,0.6054243,0,0.4569963,-0.4569963,1.356459,22.60761,0.1335038,1.815134,0.6660848,1.7,1.43803
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.214613,61.09029,36.37167,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.214613,0,0,1.452632,1.38,4.894734,0.148428,2.594613,0,2.594613,3.817926,63.63197,0.1334719,0,0.9716907,1.7,1.363041
