Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3038034,46.90126,41.27726,0,0,0,0,0,0,0,0.3038034,0,0,0.3038034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334578,0,0.2430427,0,4.857492
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02942263,40.32524,39.80283,0,0,0,0,0,0,0,0.02942263,0,0,0.02942263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334578,0,0.02353811,0,4.583112
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1334578,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1334578,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1334578,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1334578,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1334578,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1334578,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1334578,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1334578,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1334578,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1334578,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1334578,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0210588,31.57243,31.21804,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.521204,0,0,0,0.0210588,0,0,1.377072,1.308218,4.939812,0.107858,1.329277,0,1.329277,2.574758,42.91254,0.1336446,0.3552209,0.01684704,1.7,0.1289168
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2976316,36.13302,30.98379,1.226462,1.226462,1.7,0,0.5202,1.226462,24.2675,0,0,0,0.2976316,0,0,0.4735383,0.4498613,3.610535,1.304207,0.747493,0,0.747493,3.283892,54.73142,0.1337601,1.349108,0.2381053,1.7,1.601839
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7568421,45.66185,31.76234,1.041432,1.041432,1.7,0,0.5202,1.041432,72.67323,0,0,0,0.7568421,0,0,0.6585683,0.6256399,2.863042,1.976951,1.382482,0,1.382482,4.595429,76.59033,0.1339399,1.145575,0.6054736,1.7,2.733793
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.084543,54.69153,33.5606,0.5307065,0.5307065,0,-1,0,0.5307065,204.3583,0,0,0,1.084543,0.5586385,0.5307065,0,0,1.48056,3.221185,0.5259042,0,0.5259042,5.094346,84.90559,0.1338772,0.5837772,0.8676342,0,4.305727
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.316154,62.70023,35.61378,1.076679,1.076679,0,0,0,1.076679,122.242,0,0,0,1.316154,1.133346,1.076679,0,0,0.9546559,3.694499,0.1828078,0,0.1828078,5.267773,87.79604,0.1338554,1.184347,1.052923,0,5.010653
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.510218,70.30602,37.49472,0.7505615,0.7505615,0,0,0,0.7505615,201.2117,0,0,0,1.510218,0.7900648,0.7505615,0,0,0.7718481,3.859026,0.7201532,0,0.7201532,5.95097,99.18263,0.1337696,0.8256177,1.208174,0,5.369244
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.554854,73.77389,39.12074,0.4634584,0.4634584,0,0,0,0.4634584,335.4894,1.015308,0,0,1.554854,0.4878509,0.4634584,0,0,0.05169496,4.507164,0.05169496,0,0.05169496,6.000012,100,0.1337635,0.5098042,1.243883,0,6.062017
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.354702,70.12725,40.73296,1.009123,1.009123,0,0,0,1.009123,134.2456,0.2924682,0,0,1.354702,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1337635,1.110035,1.083762,0,5.908391
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.006893,62.24324,41.58731,0.6506761,0.6506761,0,-1,0,0.6506761,154.7456,0.3219703,0,0,1.006893,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1337635,0.7157438,0.805514,0,5.560582
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6763348,55.02135,41.81468,0.141328,0.141328,0,0,0,0.141328,478.5567,0.5275685,0,0,0.6763348,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1337635,0.1554608,0.5410678,0,5.230024
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.512852,51.89871,42.09027,1.154853,1.154853,0,0,0,1.154853,44.40841,0,0,0,0.512852,1.215635,1.154853,0,0,0,4.553689,0,0.7027832,-0.7027832,5.259213,87.65338,0.1337635,1.270339,0.4102816,0,5.066541
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2480063,45.99319,41.42884,1.0691,1.0691,0,0,0,1.0691,23.19767,0,2.220446E-16,0,0.2480063,1.125368,1.0691,0,0,0.7808702,3.850906,0,0.877362,-0.877362,4.334393,72.23974,0.1337635,1.17601,0.198405,0,4.098912
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02720755,40.43783,39.95441,0.34856,0.34856,0,0,0,0.34856,7.8057,0,0,0,0.02720755,0.3669052,0.34856,0,0,1.755717,2.973544,0,0.3396977,-0.3396977,3.97632,66.27187,0.1337635,0.383416,0.02176604,0,3.000751
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,38.46619,38.46619,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.133159,2.633846,0,0.826161,-0.826161,3.10547,51.75772,0.1337635,0.8633382,0,0,2.633846
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.08822,37.08822,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.051115,1.807685,0,0.1079706,-0.1079706,2.991659,49.86088,0.1337635,0.1128292,0,0,1.807685
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.86871,35.86871,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.171083,1.699715,0,0.03083883,-0.03083883,2.959152,49.3191,0.1337635,0.03222658,0,0,1.699715
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.74566,34.74566,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.205348,1.668876,0,0.157217,-0.157217,2.793431,46.55708,0.1337635,0.1642917,0,0,1.668876
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.06356,34.06356,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.380033,1.511659,0,0.2787125,-0.2787125,2.499642,41.66061,0.1337635,0.2912546,0,0,1.511659
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,33.50548,33.50548,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.689714,1.232946,0,0.1300462,-0.1300462,2.362561,39.37594,0.1337635,0.1358983,0,0,1.232946
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.83421,1.1029,0,0,0,2.362561,39.37594,0.1337635,0,0,0,1.1029
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.47889,32.47889,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.83421,1.1029,0,0.1346968,-0.1346968,2.220578,37.00956,0.1337635,0.1407581,0,0,1.1029
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.08617,32.08617,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.983873,0.9682033,0,0.2153207,-0.2153207,1.99361,33.22677,0.1337635,0.2250102,0,0,0.9682033
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,31.70033,31.70033,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.223118,0.7528825,0,0.1640958,-0.1640958,1.820638,30.34391,0.1337635,0.1714801,0,0,0.7528825
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.405447,0.5887868,0,0,0,1.820638,30.34391,0.1337635,0,0,0,0.5887868
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009595459,31.37933,31.21804,0.1805823,0.1805823,0,0,0,0.1805823,5.313622,0,2.775558E-17,0,0.009595459,0.1900866,0.1805823,0,0,4.405447,0.5887868,0,0.1804911,-0.1804911,1.630384,27.17301,0.1337635,0.1986405,0.007676368,0,0.5983822
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1246,33.12094,31.00446,0,0,0,0,0,0,0,0,0,0,0.1246,0,0,0,0,4.605993,0.4082956,0.1246,0,0.1246,1.74859,29.1431,0.1337487,0,0.09967998,0,0.5328956
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1123849,33.6987,31.78301,0.2302134,0.2302134,0,0,0,0.2302134,48.81769,0,2.775558E-17,0,0.1123849,0.2423299,0.2302134,0,0,4.481392,0.5204356,0,0.129945,-0.129945,1.611616,26.86021,0.1337487,0.2532347,0.08990789,0,0.6328205
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3672515,40.14997,33.63639,0.5724223,0.5724223,0,-1,0,0.5724223,64.15745,0,0,0.1889207,0.3672515,0.6025497,0.5724223,0,0,4.625776,0.3904906,0,0.2352982,-0.2352982,1.36359,22.72645,0.1337487,0.6296645,0.2938012,0,0.7577421
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.186907,39.02271,35.73091,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.79957,2.775558E-17,0,0,0.186907,0.1914203,0.1818493,0,0,4.887218,0.1551923,0,0.004513313,-0.004513313,1.358832,22.64716,0.1337487,0.6675342,0.1495256,1.7,0.3420993
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1008025,39.41215,37.63252,1.283478,1.283478,1.7,0,0.5202,1.283478,7.853855,0,0,0,0.1008025,0,0,0.4165221,0.395696,4.892233,0.150679,0.4964985,0,0.4964985,1.829852,30.49747,0.1338278,1.411826,0.08064198,1.7,0.2514815
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1250056,41.49438,39.25853,1.107295,1.107295,1.7,0,0.5202,1.107295,11.28928,0,0,0,0.1250056,0,0,0.5927054,0.5630701,4.395735,0.5975277,0.6880757,0,0.6880757,2.482618,41.37688,0.1339377,1.218024,0.1000045,1.7,0.7225333
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1354612,43.33571,40.88454,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.4363,0,0,0,0.1354612,0,0,1.037154,0.9852964,3.707659,1.216796,1.120758,0,1.120758,3.545862,59.09758,0.1341183,0.7291304,0.108369,1.7,1.352257
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1368673,44.2716,41.78023,1.151322,1.151322,0,-1,0,1.151322,11.88784,0,0,0,0.1368673,1.211917,1.151322,0,0,2.586901,2.225478,0,1.07505,-1.07505,2.41266,40.21091,0.1341183,1.266454,0.1094938,0,2.362345
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2260132,46.13656,41.97314,0.4239607,0.4239607,0,0,0,0.4239607,53.30993,0,5.551115E-17,0,0.2260132,0.4462744,0.4239607,0,0,3.781401,1.150428,0,0.2202612,-0.2202612,2.180484,36.34132,0.1341183,0.4663568,0.1808105,0,1.376441
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07123681,43.53249,42.24185,0.5636874,0.5636874,0,0,0,0.5636874,12.63765,0,1.110223E-16,0,0.07123681,0.5933551,0.5636874,0,0,4.026136,0.9301664,0,0.5221183,-0.5221183,1.630123,27.16866,0.1341183,0.6200562,0.05698945,0,1.001403
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03917934,42.2916,41.58731,1.184468,1.184468,0.7596021,0,0.2634714,1.184468,3.307758,0,0,0,0.03917934,0.4472274,0.424866,0,0,4.606267,0.408048,0,0.408048,-0.408048,1.200002,20,0.1341183,1.302915,0.03134347,1.7,0.4472274
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.0189797,40.40871,40.07154,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0189797,0,0,1.452632,1.38,5.059654,0,1.39898,0,1.39898,2.527191,42.11977,0.1342283,0,0.01518376,1.7,0.0189797
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,38.5971,38.5971,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660675,1.259082,0,0.5793675,-0.5793675,1.916484,31.94134,0.1342283,0.6054391,0,0,1.259082
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.16401,37.16401,0.7246155,0.6457285,0,-1,0,0.6457285,0,0,0.07888694,0.1513485,0,0.6797142,0.6457285,0,0,4.304416,0.6797142,0,0.6797142,-0.6797142,1.200002,20,0.1342283,0.797077,0,0,0.6797142
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.92383,35.92383,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.78011,34.78011,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,33.53993,33.53993,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.91984,32.91984,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.49956,32.49956,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.10684,32.10684,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,31.721,31.721,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342283,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,31.39029,31.39029,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1344118,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01363589,31.46804,31.23871,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01363589,0,0,1.452632,1.38,3.72246,1.203475,1.393636,0,1.393636,3.790696,63.17814,0.1345218,0,0.01090871,1.7,1.217111
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1192593,33.05002,31.02513,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.20955,0,0,0,0.1192593,0,0,1.317876,1.251982,2.328824,2.457748,1.371241,0,1.371241,5.091569,84.85932,0.1347005,0.4203369,0.09540746,1.7,2.577007
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3071186,37.18599,31.83813,0,0,0,0,0,0,0,0,0,0,0.3071186,0,0,0,0,0.9575826,3.691865,0.3071186,0,0.3071186,5.382927,89.71528,0.1346639,0,0.2456949,0,3.998983
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4154851,41.1553,33.73974,0.2820489,0.2820489,0,-1,0,0.2820489,147.3096,0,0,0,0.4154851,0.2968936,0.2820489,0,0,0.650464,3.968271,0.1185915,0,0.1185915,5.495433,91.59037,0.1346498,0.3102538,0.332388,0,4.383756
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5191832,45.3648,35.84804,0.302381,0.302381,0,0,0,0.302381,171.6984,0,0,0,0.5191832,0.3182957,0.302381,0,0,0.5318726,4.075004,0.2008875,0,0.2008875,5.686012,94.76668,0.134626,0.3326191,0.4153466,0,4.594187
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1314224,40.10051,37.77032,0.3607701,0.3607701,0,0,0,0.3607701,36.42831,0,5.551115E-17,0,0.1314224,0.379758,0.3607701,0,0,0.3309851,4.255802,0,0.2483356,-0.2483356,5.424243,90.40388,0.134626,0.3968471,0.105138,0,4.387225
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1841631,42.73682,39.417,0.3666577,0.3666577,0,0,0,0.3666577,50.22753,0,0,0,0.1841631,0.3859555,0.3666577,0,0,0.6069135,4.007467,0,0.2017924,-0.2017924,5.211535,86.85875,0.134626,0.4033235,0.1473305,0,4.19163
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3304533,47.21404,41.08435,1.552602,1.552602,0.425,0,0.172125,1.552602,21.28384,0,2.220446E-16,0,0.3304533,1.18695,1.127602,0,0,0.8311273,3.805674,0,0.8564965,-0.8564965,4.308709,71.81167,0.134626,1.707862,0.2643627,1.7,4.136127
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.304093,47.55034,41.89735,0.3678956,0.3678956,0,-1,0,0.3678956,82.65742,0,0,0,0.304093,0.3872586,0.3678956,0,0,1.78279,2.949178,0,0.08316554,-0.08316554,4.221045,70.3506,0.134626,0.4046852,0.2432744,0,3.253271
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2202832,46.18382,42.12472,0.2786884,0.2786884,0,0,0,0.2786884,79.04282,0,0,0,0.2202832,0.2933562,0.2786884,0,0,1.875196,2.866012,0,0.07307304,-0.07307304,4.144019,69.06684,0.134626,0.3065573,0.1762266,0,3.086296
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2156825,46.37964,42.40031,0.7862193,0.7862193,0,0,0,0.7862193,27.43287,0,1.110223E-16,0,0.2156825,0.8275993,0.7862193,0,0,1.956388,2.792939,0,0.6119168,-0.6119168,3.499002,58.31659,0.134626,0.8648413,0.172546,0,3.008622
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1289234,44.04088,41.69755,0.2055884,0.2055884,0,0,0,0.2055884,62.70949,0,2.775558E-17,0,0.1289234,0.2164089,0.2055884,0,0,2.636296,2.181023,0,0.08748542,-0.08748542,3.406784,56.77962,0.134626,0.2261473,0.1031388,0,2.309946
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01453399,40.48832,40.23,0.4945096,0.4945096,0,0,0,0.4945096,2.939071,0,5.551115E-17,0,0.01453399,0.5205364,0.4945096,0,0,2.733502,2.093537,0,0.5060024,-0.5060024,2.873411,47.89009,0.134626,0.5439606,0.01162719,0,2.108071
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.71423,38.71423,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.295727,1.587535,0,0.5174626,-0.5174626,2.327957,38.79921,0.134626,0.5407485,0,0,1.587535
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.28114,37.28114,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.870685,1.070072,0,0.4480615,-0.4480615,1.855659,30.92759,0.134626,0.4682243,0,0,1.070072
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.00651,36.00651,1.258002,0.5909101,0,-1,0,0.5909101,0,0,0.6670921,0.7928923,0,0.6220106,0.5909101,0,0,4.368532,0.6220106,0,0.6220106,-0.6220106,1.200002,20,0.134626,1.383802,0,0,0.6220106
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,34.84212,34.84212,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.12557,34.12557,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.5606,33.5606,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.94051,32.94051,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,32.53401,32.53401,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.14817,32.14817,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,31.76234,31.76234,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134626,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,31.43163,31.43163,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1348102,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02950098,31.7702,31.27316,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.77599,2.220446E-16,0,0,0.02950098,0,0,1.452632,1.38,3.738754,1.188811,1.409501,0,1.409501,3.790289,63.17136,0.1349479,0.1258965,0.02360079,1.7,1.218312
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1885571,34.28514,31.05958,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.49139,2.220446E-16,0,0,0.1885571,0,0,1.36622,1.297909,2.329253,2.457361,1.486466,0,1.486466,5.200474,86.6744,0.1351116,0.3671583,0.1508457,1.7,2.645919
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5693821,42.10247,31.87947,0.2365168,0.2365168,0,0,0,0.2365168,240.7365,0,0,0,0.5693821,0.2489651,0.2365168,0,0,0.8427868,3.795181,0.3204171,0,0.3204171,5.504448,91.74062,0.1350736,0.2601685,0.4555057,0,4.364563
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7811025,48.41777,33.81553,0.3621391,0.3621391,0,-1,0,0.3621391,215.6913,0,0,0,0.7811025,0.3811991,0.3621391,0,0,0.5223697,4.083556,0.3999034,0,0.3999034,5.883831,98.06364,0.1350261,0.398353,0.624882,0,4.864659
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9134327,53.63741,35.96517,0,0,0,0,0,0,0,0.7909665,0,0,0.9134327,0,0,0,0,0.1224662,4.44347,0.1224662,0,0.1224662,6.000012,100,0.1350116,0,0.7307462,0,5.356902
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.044331,58.82593,37.90123,0.504086,0.504086,0,0,0,0.504086,207.1732,0.5137143,0,0,1.044331,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1350116,0.5544946,0.835465,0,5.59802
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.241736,65.66148,39.56858,0,0,0,0,0,0,0,1.241736,0,0,1.241736,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350116,0,0.9933886,0,5.795424
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.135574,64.98382,41.23593,0,0,0,0,0,0,0,1.135574,0,0,1.135574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350116,0,0.9084588,0,5.689262
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.046365,63.78924,42.09027,0,0,0,-1,0,0,0,1.046365,0,0,1.046365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350116,0,0.8370922,0,5.600054
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5671013,53.22486,42.28319,0.5953336,0.5953336,0,0,0,0.5953336,95.25774,1.110223E-16,0,0,0.5671013,0.6266669,0.5953336,0,0,0,4.553689,0,0.05956559,-0.05956559,5.937224,98.95354,0.1350116,0.6548669,0.4536811,0,5.12079
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.455878,51.23249,42.55189,0.4969462,0.4969462,0,0,0,0.4969462,91.73589,0,0,0,0.455878,0.5231013,0.4969462,0,0,0.06618398,4.494123,0,0.06722328,-0.06722328,5.866365,97.77255,0.1350116,0.5466408,0.3647024,0,4.950001
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3498254,48.39482,41.85601,0.9871678,0.9871678,0,0,0,0.9871678,35.43727,0,0,0,0.3498254,1.039124,0.9871678,0,0,0.1408765,4.4269,0,0.6892986,-0.6892986,5.13978,85.66283,0.1350116,1.085885,0.2798603,0,4.776725
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02072093,40.71594,40.34713,0,0,0,0,0,0,0,0,0,0,0.02072093,0,0,0,0,0.9067639,3.737602,0.02072093,0,0.02072093,5.159438,85.99046,0.1350091,0,0.01657675,0,3.758322
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,38.83136,38.83136,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.886043,3.75625,0,0.1273525,-0.1273525,5.025197,83.75311,0.1350091,0.1330834,0,0,3.75625
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,37.35693,37.35693,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.027546,3.628898,0,0.6872545,-0.6872545,4.300766,71.6793,0.1350091,0.718181,0,0,3.628898
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.08229,36.08229,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.791162,2.941643,0,1.256269,-1.256269,2.976542,49.60894,0.1350091,1.312801,0,0,2.941643
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.89724,34.89724,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.187017,1.685374,0,0.1624513,-0.1624513,2.805304,46.75497,0.1350091,0.1697616,0,0,1.685374
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.16002,34.16002,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.367518,1.522923,0,0.1780887,-0.1780887,2.617582,43.62627,0.1350091,0.1861027,0,0,1.522923
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,33.60194,33.60194,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.565395,1.344834,0,0.1767005,-0.1767005,2.431323,40.52197,0.1350091,0.184652,0,0,1.344834
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.96118,32.96118,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.761728,1.168133,0,0.1888565,-0.1888565,2.232251,37.20411,0.1350091,0.197355,0,0,1.168133
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,32.55468,32.55468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.971569,0.9792769,0,0,0,2.232251,37.20411,0.1350091,0,0,0,0.9792769
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.16885,32.16885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.971569,0.9792769,0,0,0,2.232251,37.20411,0.1350091,0,0,0,0.9792769
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,31.76234,31.76234,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.971569,0.9792769,0,0.05575363,-0.05575363,2.173481,36.22462,0.1350091,0.05826255,0,0,0.9792769
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,31.43163,31.43163,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.033517,0.9235232,0,0.214426,-0.214426,1.947456,32.45754,0.1350091,0.2240752,0,0,0.9235232
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01421417,31.51228,31.27316,0.06617169,0.06617169,0,0,0,0.06617169,21.48074,0,0,0,0.01421417,0.06965441,0.06617169,0,0,4.271769,0.7090973,0,0.05544025,-0.05544025,1.889017,31.48356,0.1350091,0.07278886,0.01137133,0,0.7233114
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2977899,36.21411,31.05958,0.381901,0.381901,0,0,0,0.381901,77.9757,0,0,0,0.2977899,0.402001,0.381901,0,0,4.333369,0.653657,0,0.1042111,-0.1042111,1.779169,29.65276,0.1350091,0.4200911,0.2382319,0,0.951447
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4858783,40.53137,31.89325,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.5924,0,0,0,0.4858783,0,0,1.001823,0.9517315,4.449159,0.5494459,1.43761,0,1.43761,3.143006,52.38332,0.1351782,0.7679951,0.3887027,1.7,1.035324
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3835588,40.73993,33.91198,0,0,0,-1,0,0,0,0,0,0,0.3835588,0,0,0,0,3.011549,1.843295,0.3835588,0,0.3835588,3.506881,58.44791,0.1351327,0,0.306847,0,2.226854
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7371128,50.02822,36.10297,0.5402619,0.5402619,0,0,0,0.5402619,136.4362,0,0,0,0.7371128,0.5686968,0.5402619,0,0,2.62799,2.188498,0.168416,0,0.168416,3.666655,61.11079,0.1351127,0.5942881,0.5896903,0,2.925611
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8204654,53.96834,38.05969,0,0,0,0,0,0,0,0,0,0,0.8204654,0,0,0,0,2.459574,2.340072,0.8204654,0,0.8204654,4.445017,74.08347,0.1350156,0,0.6563723,0,3.160537
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8504248,56.49917,39.72704,0.267332,0.267332,0,0,0,0.267332,318.1155,0,0,0,0.8504248,0.2814022,0.267332,0,0,1.639109,3.078491,0.5690227,0,0.5690227,4.984839,83.08048,0.1349482,0.2940653,0.6803398,0,3.928916
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7057483,55.18354,41.3875,0.4080067,0.4080067,0,0,0,0.4080067,172.9747,0,0,0,0.7057483,0.4294807,0.4080067,0,0,1.070086,3.590611,0.2762676,0,0.2762676,5.24693,87.44865,0.1349156,0.4488074,0.5645986,0,4.29636
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3061938,47.94857,42.24185,0.6375322,0.6375322,0,-1,0,0.6375322,48.02797,0,0,0,0.3061938,0.6710865,0.6375322,0,0,0.7938186,3.839252,0,0.3648927,-0.3648927,4.862299,81.03815,0.1349156,0.7012854,0.244955,0,4.145446
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2827536,47.73881,42.4761,0.2711267,0.2711267,0,0,0,0.2711267,104.2883,0,5.551115E-17,0,0.2827536,0.2853966,0.2711267,0,0,1.199255,3.47436,0,0.00264298,-0.00264298,4.859513,80.99172,0.1349156,0.2982394,0.2262029,0,3.757113
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.347538,49.24231,42.71036,0.8847255,0.8847255,0,0,0,0.8847255,39.28201,0,0,0,0.347538,0.93129,0.8847255,0,0,1.202192,3.471716,0,0.583752,-0.583752,4.244184,70.73627,0.1349156,0.973198,0.2780304,0,3.819254
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07972109,43.41643,41.97314,0.8859897,0.8859897,0,0,0,0.8859897,8.997971,0,1.110223E-16,0,0.07972109,0.9326207,0.8859897,0,0,1.850805,2.887964,0,0.8528996,-0.8528996,3.345149,55.75237,0.1349156,0.9745886,0.06377687,0,2.967686
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,40.49871,40.49871,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.798471,2.035065,0,0.1429218,-0.1429218,3.194496,53.2415,0.1349156,0.1493533,0,0,2.035065
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.96915,38.96915,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.957273,1.892143,0,0.3988392,-0.3988392,2.774083,46.23462,0.1349156,0.4167869,0,0,1.892143
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.47405,37.47405,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.400428,1.493304,0,0.3067535,-0.3067535,2.450736,40.84552,0.1349156,0.3205574,0,0,1.493304
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,36.17875,36.17875,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.741265,1.18655,0,0.5476257,-0.5476257,1.873488,31.22474,0.1349156,0.5722689,0,0,1.18655
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.97992,34.97992,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.349738,0.6389247,0,0.1536101,-0.1536101,1.711569,28.52609,0.1349156,0.1605226,0,0,0.6389247
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,34.2427,34.2427,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.520416,0.4853145,0,0.1919653,-0.1919653,1.50922,25.15361,0.1349156,0.2006038,0,0,0.4853145
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.65706,33.65706,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.733711,0.2933492,0,0.1480941,-0.1480941,1.353115,22.55187,0.1349156,0.1547583,0,0,0.2933492
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.02319,33.02319,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.89826,0.1452551,0,0.05088201,-0.05088201,1.29948,21.65796,0.1349156,0.0531717,0,0,0.1452551
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.954795,0.09437308,0,0,0,1.29948,21.65796,0.1349156,0,0,0,0.09437308
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.2033,32.2033,0.1446998,0.08965443,0,-1,0,0.08965443,0,0,0.05504541,0.0695154,0,0.09437308,0.08965443,0,0,4.954795,0.09437308,0,0.09437308,-0.09437308,1.200002,20,0.1349156,0.1591698,0,0,0.09437308
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.78301,31.78301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349156,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.47297,31.47297,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350605,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04096764,31.98496,31.29383,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,59.14755,0,0,0,0.04096764,0,0,1.452632,1.38,3.679654,1.242,1.420968,0,1.420968,3.857234,64.2871,0.1351835,0.07618981,0.03277411,1.7,1.282968
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.422028,38.46673,31.05958,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,111.257,0,0,0,0.422028,0,0,1.320673,1.254639,2.258687,2.520871,1.676667,0,1.676667,5.44786,90.79748,0.1353232,0.4172599,0.3376224,1.7,2.942899
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8764171,48.28378,31.91392,0,0,0,0,0,0,0,0.2943975,0,0,0.8764171,0,0,0,0,0.5820196,4.029871,0.5820196,0,0.5820196,6.000012,100,0.1352545,0,0.7011337,0,4.906289
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.039987,54.18164,33.98777,0.5565289,0.5565289,0,-1,0,0.5565289,186.8703,0.4541675,0,0,1.039987,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.6121818,0.8319899,0,5.593677
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.312431,63.37059,36.23388,0.8643349,0.8643349,0,0,0,0.8643349,151.8428,0.4026046,0,0,1.312431,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.9507684,1.049945,0,5.86612
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.47403,70.21519,38.21127,0.8045238,0.8045238,0,0,0,0.8045238,183.2178,0.6271634,0,0,1.47403,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.8849761,1.179224,0,6.027719
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.463721,72.09969,39.87862,0.4683661,0.4683661,0,0,0,0.4683661,312.5164,0.9707041,0,0,1.463721,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.5152026,1.170977,0,6.01741
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.339464,70.7395,41.54597,0,0,0,0,0,0,0,1.339464,0,0,1.339464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0,1.071571,0,5.893153
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.075688,64.92018,42.43476,0.6078361,0.6078361,0,-1,0,0.6078361,176.9701,0.4358606,0,0,1.075688,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.6686198,0.8605505,0,5.629377
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9739776,62.67558,42.63457,0.5303001,0.5303001,0,0,0,0.5303001,183.6654,0.415767,0,0,0.9739776,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.5833301,0.7791821,0,5.527667
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.62632,55.0983,42.86194,0.1931971,0.1931971,0,0,0,0.1931971,324.1871,0.4229546,0,0,0.62632,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.2125168,0.501056,0,5.180009
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.217247,46.1264,42.12472,0.07002433,0.07002433,0,0,0,0.07002433,310.2451,0.1435372,0,0,0.217247,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0.07702675,0.1737976,0,4.770936
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,40.61584,40.61584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352545,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.08628,39.08628,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1352545,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,37.57051,37.57051,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1352545,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,36.25454,36.25454,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1352545,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.03503,35.03503,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1352545,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,34.29782,34.29782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1352545,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,33.6984,33.6984,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1352545,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.05764,33.05764,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1352545,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,32.63047,32.63047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1352545,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,32.22396,32.22396,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1352545,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.79679,31.79679,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1352545,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.47297,31.47297,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1352545,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05158663,32.16505,31.29383,0.2071942,0.2071942,0,0,0,0.2071942,24.89772,0,2.775558E-17,0,0.05158663,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1665125,-0.1665125,2.55668,42.61125,0.1352545,0.2279136,0.0412693,0,1.505157
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.37055,37.52549,31.05958,0.1082933,0.1082933,0,0,0,0.1082933,342.1726,0,0,0,0.37055,0.113993,0.1082933,0,0,3.62959,1.287058,0.2565571,0,0.2565571,2.800072,46.66777,0.1352243,0.1191226,0.29644,0,1.657608
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6314846,43.36329,31.93459,0.530005,0.530005,0,0,0,0.530005,119.1469,0,0,0,0.6314846,0.5579,0.530005,0,0,3.373033,1.517959,0.07358453,0,0.07358453,2.86988,47.83124,0.1352156,0.5830055,0.5051876,0,2.149444
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.838134,49.88215,34.06356,0.9222107,0.9222107,0,-1,0,0.9222107,90.88313,0,0,0,0.838134,0.9707481,0.9222107,0,0,3.299449,1.584185,0,0.1326141,-0.1326141,2.730093,45.50145,0.1352156,1.014432,0.6705072,0,2.422319
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.017824,56.41289,36.351,0.4792523,0.4792523,0,0,0,0.4792523,212.3775,0,0,0,1.017824,0.5044761,0.4792523,0,0,3.446798,1.451571,0.513348,0,0.513348,3.217097,53.61818,0.1351551,0.5271775,0.8142593,0,2.469395
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.07039,59.96396,38.34907,0.5042053,0.5042053,0,0,0,0.5042053,212.2925,0,0,0,1.07039,0.5307424,0.5042053,0,0,2.93345,1.913584,0.5396477,0,0.5396477,3.729052,62.15074,0.1350916,0.5546258,0.8563121,0,2.983974
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.221176,65.70607,40.03709,0.1876162,0.1876162,0,0,0,0.1876162,650.8903,0,0,0,1.221176,0.1974907,0.1876162,0,0,2.393802,2.399267,1.023685,0,1.023685,4.700205,78.33659,0.1349712,0.2063778,0.9769405,0,3.620443
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.16042,66.16995,41.69755,0.2575965,0.2575965,0,0,0,0.2575965,450.4796,0,0,0,1.16042,0.2711542,0.2575965,0,0,1.370117,3.320584,0.8892656,0,0.8892656,5.543836,92.39709,0.1348668,0.2833561,0.9283358,0,4.481003
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.177881,67.70831,42.59323,0.6894497,0.6894497,0,-1,0,0.6894497,170.8436,0,0,0,1.177881,0.7257366,0.6894497,0,0,0.4808516,4.120923,0.4521443,0,0.4521443,5.972778,99.5461,0.1348138,0.7583947,0.9423047,0,5.298803
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9813859,63.02959,42.78615,1.097531,1.097531,0,0,0,1.097531,89.41764,0,2.220446E-16,0,0.9813859,1.155295,1.097531,0,0,0.02870728,4.527853,0,0.1739094,-0.1739094,5.789461,96.49083,0.1348138,1.207284,0.7851087,0,5.509238
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5737605,54.11506,42.97906,0,0,0,0,0,0,0,0.3518206,0,0,0.5737605,0,0,0,0,0.22194,4.353943,0.22194,0,0.22194,6.000012,100,0.1347878,0,0.4590084,0,4.927703
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3055133,47.93541,42.24185,0.6419572,0.6419572,0,0,0,0.6419572,47.59091,0,0,0,0.3055133,0.6757445,0.6419572,0,0,0,4.553689,0,0.3702312,-0.3702312,5.609754,93.49571,0.1347878,0.706153,0.2444106,0,4.859202
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.73296,40.73296,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.411368,4.183458,0,0.7653057,-0.7653057,4.803051,80.05069,0.1347878,0.7997445,0,0,4.183458
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.18274,39.18274,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.261708,3.418152,0,0.3557444,-0.3557444,4.428063,73.80091,0.1347878,0.3717529,0,0,3.418152
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.65319,37.65319,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.656979,3.062408,0,0.4810398,-0.4810398,3.921003,65.34992,0.1347878,0.5026866,0,0,3.062408
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,36.33033,36.33033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.191468,2.581368,0,0,0,3.921003,65.34992,0.1347878,0,0,0,2.581368
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.09015,35.09015,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.191468,2.581368,0,0.06337942,-0.06337942,3.854195,64.23646,0.1347878,0.0662315,0,0,2.581368
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.33916,34.33916,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.261889,2.517988,0,0.1253226,-0.1253226,3.722094,62.03477,0.1347878,0.1309621,0,0,2.517988
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401137,2.392666,0,0,0,3.722094,62.03477,0.1347878,0,0,0,2.392666
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.09898,33.09898,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.401137,2.392666,0,0.1094816,-0.1094816,3.60669,60.11138,0.1347878,0.1144083,0,0,2.392666
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,32.65114,32.65114,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.522783,2.283184,0,0.04408876,-0.04408876,3.560216,59.33682,0.1347878,0.04607275,0,0,2.283184
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,32.24463,32.24463,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.57177,2.239096,0,0.03701957,-0.03701957,3.521194,58.68645,0.1347878,0.03868545,0,0,2.239096
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.81746,31.81746,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.612903,2.202076,0,0.114701,-0.114701,3.400289,56.67137,0.1347878,0.1198626,0,0,2.202076
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.48675,31.48675,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.740349,2.087375,0,0.0959888,-0.0959888,3.299108,54.98502,0.1347878,0.1003083,0,0,2.087375
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03678748,31.93492,31.3145,0.09063905,0.09063905,0,0,0,0.09063905,40.58679,0,0,0,0.03678748,0.09540953,0.09063905,0,0,2.847003,1.991386,0,0.05862204,-0.05862204,3.237315,53.95514,0.1347878,0.09970295,0.02942999,0,2.028174
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1002399,32.77943,31.08024,0.6943603,0.6943603,0,0,0,0.6943603,14.43629,0,1.110223E-16,0,0.1002399,0.7309055,0.6943603,0,0,2.912139,1.932764,0,0.6306657,-0.6306657,2.572535,42.87549,0.1347878,0.7637963,0.0801919,0,2.033004
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2719938,36.67667,31.95526,0.2469468,0.2469468,0,0,0,0.2469468,110.1427,0,0,0,0.2719938,0.259944,0.2469468,0,0,3.612878,1.302099,0.01204986,0,0.01204986,2.583966,43.06602,0.1347864,0.2716414,0.2175951,0,1.574092
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.178849,37.27605,34.16002,0.6144925,0.6144925,0,-1,0,0.6144925,29.10516,0,0,0,0.178849,0.6468342,0.6144925,0,0,3.600828,1.312943,0,0.4679852,-0.4679852,2.090667,34.84437,0.1347864,0.6759418,0.1430792,0,1.491792
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3890696,43.51641,36.46813,1.10821,1.10821,0.425,0,0.172125,1.10821,35.10792,0,2.220446E-16,0,0.3890696,0.7191687,0.6832103,0,0,4.120812,0.8449582,0,0.3300992,-0.3300992,1.742712,29.04513,0.1347864,1.219031,0.3112557,1.7,1.234028
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4582975,46.98945,38.50064,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,63.99974,0,0,0,0.4582975,0,0,0.9839073,0.9347119,4.487589,0.5148591,1.393009,0,1.393009,3.064236,51.0705,0.1349591,0.787702,0.366638,1.7,0.9731565
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.135319,63.72105,40.18866,0.242007,0.242007,1.694638,0,0.5187363,0.242007,469.1267,2.220446E-16,0,0,1.135319,0,0,1.452632,1.38,3.094579,1.768568,2.515319,0,2.515319,5.450478,90.84111,0.1349987,0.2662077,0.9082553,1.7,2.903887
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.958643,61.45623,41.89735,1.254391,1.254391,0,0,0,1.254391,76.423,0,0,0,0.958643,1.320411,1.254391,0,0,0.5792601,4.032355,0,0.3617682,-0.3617682,5.06914,84.4855,0.1349987,1.37983,0.7669144,0,4.990998
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6060809,54.54169,42.74481,0.6893823,0.6893823,0,-1,0,0.6893823,87.91652,0,0,0,0.6060809,0.7256655,0.6893823,0,0,0.9812248,3.670587,0,0.1195846,-0.1195846,4.943087,82.38462,0.1349987,0.7583205,0.4848647,0,4.276668
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3792521,50.10606,42.93773,0.2966328,0.2966328,0,0,0,0.2966328,127.8524,0,0,0,0.3792521,0.312245,0.2966328,0,0,1.114097,3.551002,0.0670071,0,0.0670071,5.006656,83.44409,0.1349909,0.3262961,0.3034017,0,3.930254
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4356067,51.44367,43.13753,0.9316095,0.9316095,0,0,0,0.9316095,46.75851,0,0,0,0.4356067,0.9806415,0.9316095,0,0,1.04709,3.611308,0,0.5450348,-0.5450348,4.432138,73.86883,0.1349909,1.02477,0.3484854,0,4.046915
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2793252,47.59435,42.40031,0.7012454,0.7012454,0,0,0,0.7012454,39.83273,0,0,0,0.2793252,0.7381531,0.7012454,0,0,1.652684,3.066273,0,0.4588279,-0.4588279,3.948491,65.80806,0.1349909,0.77137,0.2234602,0,3.345599
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.88454,40.88454,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.162493,2.607446,0,0.760704,-0.760704,3.146639,52.44388,0.1349909,0.7949358,0,0,2.607446
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.29987,39.29987,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.007719,1.846742,0,0.5265949,-0.5265949,2.591559,43.19257,0.1349909,0.5502917,0,0,1.846742
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.77032,37.77032,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.592825,1.320147,0,0.3291163,-0.3291163,2.24464,37.41059,0.1349909,0.3439266,0,0,1.320147
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,36.44746,36.44746,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.95851,0.9910303,0,0.161118,-0.161118,2.074807,34.58004,0.1349909,0.1683683,0,0,0.9910303
