Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4344392,38.57966,30.94934,1.019758,1.019758,1.7,0,0.5202,1.019758,42.60218,0,0,0,0.4344392,0,0,0.6802419,0.6462299,2.226461,2.549874,1.080669,0,1.080669,4.913019,81.88348,0.1361936,1.121734,0.3475514,1.7,2.984313
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7842379,46.53533,32.05172,0.7169708,0.7169708,0,0,0,0.7169708,109.3821,0,0,0,0.7842379,0.7547061,0.7169708,0,0,1.145792,3.522476,0.02953177,0,0.02953177,4.941035,82.35042,0.1361902,0.7886679,0.6273903,0,4.306714
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9098797,52.21865,34.78011,1.007457,1.007457,0,-1,0,1.007457,90.31453,0,0,0,0.9098797,1.060481,1.007457,0,0,1.11626,3.549055,0,0.150601,-0.150601,4.782288,79.70464,0.1361902,1.108202,0.7279037,0,4.458935
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.000943,57.39713,37.53606,0.8087259,0.8087259,0,0,0,0.8087259,123.7679,0,0,0,1.000943,0.8512904,0.8087259,0,0,1.283594,3.398454,0.1496524,0,0.1496524,4.92426,82.07084,0.1361731,0.8895985,0.8007542,0,4.399397
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.194381,64.60332,39.69259,1.074576,1.074576,0,0,0,1.074576,111.1491,0,0,0,1.194381,1.131132,1.074576,0,0,1.133942,3.533141,0.06324915,0,0.06324915,4.984263,83.07089,0.1361659,1.182033,0.9555051,0,4.727522
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.251779,68.26858,41.47018,0.8982279,0.8982279,0,0,0,0.8982279,139.361,0,0,0,1.251779,0.9455031,0.8982279,0,0,1.070693,3.590065,0.3062763,0,0.3062763,5.274823,87.91354,0.136131,0.9880507,1.001423,0,4.841845
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.300837,71.82567,43.24777,0.2791929,0.2791929,0,0,0,0.2791929,465.9277,0.2425331,0,0,1.300837,0.2938872,0.2791929,0,0,0.7644166,3.865714,0.7644166,0,0.7644166,6.000012,100,0.1360439,0.3071121,1.04067,0,5.166551
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.152089,68.92454,44.14346,0.8893645,0.8893645,0,-1,0,0.8893645,129.5406,0.2159154,0,0,1.152089,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1360439,0.978301,0.9216709,0,5.705778
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9082282,63.02939,44.29503,0.2393493,0.2393493,0,0,0,0.2393493,379.4572,0.6562816,0,0,0.9082282,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1360439,0.2632843,0.7265826,0,5.461917
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5601293,55.45758,44.48795,0.6929141,0.6929141,0,0,0,0.6929141,80.83675,0,0,0,0.5601293,0.7293833,0.6929141,0,0,0,4.553689,0,0.169254,-0.169254,5.821603,97.02651,0.1360439,0.7622055,0.4481034,0,5.113818
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2727459,48.75034,43.64049,0.9894905,0.9894905,0,0,0,0.9894905,27.56428,0,1.110223E-16,0,0.2727459,1.041569,0.9894905,0,0,0.18806,4.384435,0,0.768823,-0.768823,5.011192,83.5197,0.1360439,1.08844,0.2181967,0,4.657181
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,42.0076,42.0076,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.042308,3.615612,0,1.337448,-1.337448,3.601398,60.02318,0.1360439,1.865133,0,1.7,3.615612
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.34713,40.34713,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.528361,2.278164,0,0.4334193,-0.4334193,3.144534,52.40879,0.1360439,0.4529231,0,0,2.278164
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,38.65911,38.65911,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.009938,1.844744,0,0.1092552,-0.1092552,3.029369,50.48938,0.1360439,0.1141717,0,0,1.844744
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.131333,1.735489,0,0,0,3.029369,50.48938,0.1360439,0,0,0,1.735489
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,35.79292,35.79292,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.131333,1.735489,0,0.03413615,-0.03413615,2.993386,49.88967,0.1360439,0.03567228,0,0,1.735489
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.93858,34.93858,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.169262,1.701353,0,0.2305921,-0.2305921,2.75032,45.83858,0.1360439,0.2409688,0,0,1.701353
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,34.22203,34.22203,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.425476,1.470761,0,0.007213458,-0.007213458,2.742717,45.71186,0.1360439,0.007538064,0,0,1.470761
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,33.46414,33.46414,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.433491,1.463547,0,0.1111863,-0.1111863,2.625516,43.75852,0.1360439,0.1161896,0,0,1.463547
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.86472,32.86472,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.557031,1.352361,0,0.1055673,-0.1055673,2.514239,41.90389,0.1360439,0.1103178,0,0,1.352361
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,32.38243,32.38243,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.674328,1.246794,0,0.07149263,-0.07149263,2.438879,40.6479,0.1360439,0.0747098,0,0,1.246794
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.87947,31.87947,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.753764,1.175301,0,0.03297625,-0.03297625,2.404119,40.06857,0.1360439,0.03446018,0,0,1.175301
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,31.4523,31.4523,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.790404,1.142325,0,0.04388295,-0.04388295,2.357862,39.29762,0.1360439,0.04585769,0,0,1.142325
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04372116,31.93473,31.19737,0.03944871,0.03944871,0,0,0,0.03944871,110.8304,0,0,0,0.04372116,0.04152495,0.03944871,0,0,3.839163,1.098442,0.002196205,0,0.002196205,2.359946,39.33235,0.1360437,0.04339358,0.03497693,0,1.142163
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.415413,38.18641,30.908,0.8051004,0.8051004,0,0,0,0.8051004,51.59766,0,0,0,0.415413,0.8474741,0.8051004,0,0,3.836967,1.100419,0,0.4320611,-0.4320611,1.904513,31.74182,0.1360437,0.8856104,0.3323304,0,1.515832
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7775458,46.39917,32.05172,0.4512161,0.4512161,0,0,0,0.4512161,172.3223,0,0,0,0.7775458,0.4749643,0.4512161,0,0,4.317035,0.6683576,0.3025815,0,0.3025815,2.191567,36.52605,0.1360092,0.4963377,0.6220366,0,1.445903
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.093248,56.38688,34.84212,0.3943109,0.3943109,0,-1,0,0.3943109,277.2555,0,0,0,1.093248,0.4150641,0.3943109,0,0,4.014453,0.9406809,0.6781844,0,0.6781844,2.834949,47.24906,0.1359321,0.433742,0.8745988,0,2.033929
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.019574,57.96174,37.65319,0.1590871,0.1590871,0,0,0,0.1590871,640.8903,0,0,0,1.019574,0.1674601,0.1590871,0,0,3.336269,1.551047,0.8521136,0,0.8521136,3.643335,60.72213,0.1358353,0.1749958,0.8156589,0,2.570621
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.164917,64.03676,39.83728,0.5411656,0.5411656,0,0,0,0.5411656,215.2607,0,0,0,1.164917,0.569648,0.5411656,0,0,2.484155,2.317949,0.5952689,0,0.5952689,4.208057,70.13414,0.1357678,0.5952822,0.9319336,0,3.482866
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.434489,73.49083,41.58731,0.1869677,0.1869677,0,0,0,0.1869677,767.2389,0,0,0,1.434489,0.1968081,0.1869677,0,0,1.888886,2.853691,1.237681,0,1.237681,5.382224,89.70356,0.1356276,0.2056645,1.147591,0,4.28818
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.043208,65.2172,43.3649,0.8447171,0.8447171,0,0,0,0.8447171,123.4979,0,0,0,1.043208,0.8891759,0.8447171,0,0,0.6512054,3.967604,0.1540317,0,0.1540317,5.528352,92.13901,0.1356102,0.9291888,0.8345661,0,5.010812
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.156531,69.18389,44.26058,1.297942,1.297942,0,-1,0,1.297942,89.10501,0,2.220446E-16,0.04773593,1.156531,1.366254,1.297942,0,0,0.4971738,4.106233,0,0.2097233,-0.2097233,5.307284,88.45455,0.1356102,1.427736,0.925225,0,5.262764
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8959429,62.92037,44.4535,0.3802092,0.3802092,0,0,0,0.3802092,235.6447,0,0,0,0.8959429,0.4002202,0.3802092,0,0,0.7301996,3.896509,0.4957227,0,0.4957227,5.777567,96.2926,0.1355541,0.4182302,0.7167544,0,4.792452
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6044031,56.52743,44.60508,0.4304055,0.4304055,0,0,0,0.4304055,140.4265,0,0,0,0.6044031,0.4530584,0.4304055,0,0,0.234477,4.342659,0.1513447,0,0.1513447,5.921146,98.68557,0.135537,0.473446,0.4835225,0,4.947063
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2329344,48.10332,43.75762,0.4228191,0.4228191,0,0,0,0.4228191,55.09079,0,0,0,0.2329344,0.4450728,0.4228191,0,0,0.08313225,4.47887,0,0.2121384,-0.2121384,5.697532,94.95868,0.135537,0.4651011,0.1863475,0,4.711804
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,42.12472,42.12472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3188415,4.266732,0,0,0,5.697532,94.95868,0.135537,0,0,0,4.266732
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,40.45737,40.45737,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.3188415,4.266732,0,0.245713,-0.245713,5.438528,90.64195,0.135537,0.2567701,0,0,4.266732
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,38.7349,38.7349,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.591856,4.021019,0,1.334353,-1.334353,4.031996,67.1998,0.135537,1.394399,0,0,4.021019
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.28114,37.28114,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.074471,2.686665,0,0.5813116,-0.5813116,3.41924,56.98722,0.135537,0.6074706,0,0,2.686665
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.720373,2.105354,0,0,0,3.41924,56.98722,0.135537,0,0,0,2.105354
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.720373,2.105354,0,0,0,3.41924,56.98722,0.135537,0,0,0,2.105354
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,34.2427,34.2427,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.720373,2.105354,0,0.2294382,-0.2294382,3.177391,52.95641,0.135537,0.2397629,0,0,2.105354
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.975304,1.875915,0,0.06631761,-0.06631761,3.107486,51.79133,0.135537,0.0693019,0,0,1.875915
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.04899,1.809598,0,0.08241704,-0.08241704,3.020611,50.34341,0.135537,0.08612581,0,0,1.809598
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.140565,1.727181,0,0.1901231,-0.1901231,2.820203,47.0033,0.135537,0.1986786,0,0,1.727181
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.351813,1.537058,0,0.02051301,-0.02051301,2.798581,46.64292,0.135537,0.0214361,0,0,1.537058
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.374605,1.516545,0,0.14656,-0.14656,2.644093,44.06813,0.135537,0.1531552,0,0,1.516545
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.0878763,32.63052,31.14225,0.2930408,0.2930408,0,0,0,0.2930408,29.98774,0,0,0,0.0878763,0.308464,0.2930408,0,0,3.537449,1.369985,0,0.2205877,-0.2205877,2.411573,40.1928,0.135537,0.3223449,0.07030104,0,1.457861
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4238797,38.2769,30.84599,0.805893,0.805893,0,0,0,0.805893,52.59751,0,1.110223E-16,0,0.4238797,0.8483084,0.805893,0,0,3.782547,1.149397,0,0.4244288,-0.4244288,1.964186,32.73637,0.135537,0.8864823,0.3391037,0,1.573277
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8199982,47.22153,32.01038,0.4319316,0.4319316,0,0,0,0.4319316,189.8445,0,0,0,0.8199982,0.4546648,0.4319316,0,0,4.254134,0.7249681,0.3653334,0,0.3653334,2.310771,38.51278,0.1354957,0.4751247,0.6559986,0,1.544966
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9567702,53.36001,34.88346,0.7619374,0.7619374,0,-1,0,0.7619374,125.5707,0,0,0,0.9567702,0.8020393,0.7619374,0,0,3.888801,1.053768,0.1547309,0,0.1547309,2.457562,40.95929,0.1354783,0.8381311,0.7654162,0,2.010538
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9555302,56.58492,37.72898,0,0,0,0,0,0,0,0,0,0,0.9555302,0,0,0,0,3.73407,1.193026,0.9555302,0,0.9555302,3.364058,56.06752,0.1353705,0,0.7644241,0,2.148556
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8241136,56.13305,39.91996,0,0,0,0,0,0,0,0,0,0,0.8241136,0,0,0,0,2.77854,2.053003,0.8241136,0,0.8241136,4.145881,69.09787,0.1352776,0,0.6592909,0,2.877117
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.027852,62.87683,41.69755,0.2418135,0.2418135,0,0,0,0.2418135,425.0598,0,0,0,1.027852,0.2545405,0.2418135,0,0,1.954426,2.794705,0.7733114,0,0.7733114,4.879508,81.32497,0.1351907,0.2659948,0.8222815,0,3.822557
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.043133,65.35392,43.48203,1.401488,1.401488,1.532571,0,0.4744918,1.401488,74.43038,0,0,0,1.043133,0,0,0.1310828,0.1245287,1.181115,3.490686,1.167662,0,1.167662,5.987249,99.78728,0.1353386,1.541637,0.8345063,1.7,4.533819
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.012788,65.69994,44.41216,0.4464823,0.4464823,0,-1,0,0.4464823,226.8372,0.5293534,0,0,1.012788,0.4699814,0.4464823,0,0,0.01345324,4.541581,0.01345324,0,0.01345324,6.000012,100,0.1353371,0.4911305,0.8102304,0,5.554369
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.796396,60.73875,44.57063,0.08985986,0.08985986,0,0,0,0.08985986,886.2644,0.7018067,0,0,0.796396,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1353371,0.09884585,0.6371168,0,5.350085
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5394951,55.27477,44.72221,0.7562687,0.7562687,0,0,0,0.7562687,71.33644,0,0,0,0.5394951,0.7960723,0.7562687,0,0,0,4.553689,0,0.2565772,-0.2565772,5.729556,95.49241,0.1353371,0.8318955,0.4315961,0,5.093184
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1839445,47.28844,43.87475,0.537777,0.537777,0,0,0,0.537777,34.20461,0,0,0,0.1839445,0.566081,0.537777,0,0,0.2850857,4.297112,0,0.3821365,-0.3821365,5.326749,88.77897,0.1353371,0.5915547,0.1471556,0,4.481056
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7096819,3.914975,0,0.3297987,-0.3297987,4.97911,82.98501,0.1353371,0.3446397,0,0,3.914975
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.076125,3.585176,0,0.6462353,-0.6462353,4.297918,71.63183,0.1353371,0.6753159,0,0,3.585176
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1353371,0,0,0,2.938941
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1353371,0,0,0,2.938941
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794164,2.938941,0,0,0,4.297918,71.63183,0.1353371,0,0,0,2.938941
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.794164,2.938941,0,0.1711774,-0.1711774,4.117482,68.62456,0.1353371,0.1788803,0,0,2.938941
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.984361,2.767764,0,0.1297804,-0.1297804,3.980681,66.34455,0.1353371,0.1356205,0,0,2.767764
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.128561,2.637984,0,0.1104673,-0.1104673,3.864239,64.40385,0.1353371,0.1154383,0,0,2.637984
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.251303,2.527516,0,0,0,3.864239,64.40385,0.1353371,0,0,0,2.527516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.251303,2.527516,0,0.1706555,-0.1706555,3.684352,61.40574,0.1353371,0.178335,0,0,2.527516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.44092,2.356861,0,0.2986204,-0.2986204,3.369578,56.15952,0.1353371,0.3120583,0,0,2.356861
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.772721,2.05824,0,0,0,3.369578,56.15952,0.1353371,0,0,0,2.05824
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05577837,32.04223,31.10091,0.01856448,0.01856448,0,0,0,0.01856448,300.4576,0,0,0,0.05577837,0.01954155,0.01856448,0,0,2.772721,2.05824,0.03623682,0,0.03623682,3.403955,56.73248,0.135333,0.02042092,0.0446227,0,2.114019
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3629892,37.1301,30.81154,0.2731199,0.2731199,0,0,0,0.2731199,132.9047,0,0,0,0.3629892,0.2874946,0.2731199,0,0,2.736484,2.090853,0.07549466,0,0.07549466,3.475576,57.92615,0.1353246,0.3004318,0.2903914,0,2.453843
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7098227,44.95295,31.97593,0,0,0,0,0,0,0,0,0,0,0.7098227,0,0,0,0,2.660989,2.158799,0.7098227,0,0.7098227,4.148973,69.14941,0.1352448,0,0.5678581,0,2.868621
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9758973,53.79823,34.89724,0.634733,0.634733,0,-1,0,0.634733,153.7493,0,0,0,0.9758973,0.6681399,0.634733,0,0,1.951167,2.797639,0.3077573,0,0.3077573,4.440937,74.01547,0.1352103,0.6982062,0.7807178,0,3.773536
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.090175,59.79337,37.80477,0,0,0,0,0,0,0,0,0,0,1.090175,0,0,0,0,1.643409,3.074621,1.090175,0,1.090175,5.475168,91.25261,0.135088,0,0.8721397,0,4.164795
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.43751,71.55486,40.03709,0.1352802,0.1352802,0,0,0,0.1352802,1062.617,0.741875,0,0,1.43751,0.1424002,0.1352802,0,0,0.5532346,4.055778,0.5532346,0,0.5532346,6.000012,100,0.1350261,0.1488082,1.150008,0,5.493288
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.481439,75.17932,41.81468,0,0,0,0,0,0,0,1.481439,0,0,1.481439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350261,0,1.185151,0,6.035128
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.436635,76.25957,43.64049,0.9975058,0.9975058,0,0,0,0.9975058,144.0227,0.3866288,0,0,1.436635,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1350261,1.097256,1.149308,0,5.990324
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.24651,71.93586,44.52929,0,0,0,-1,0,0,0,1.24651,0,0,1.24651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350261,0,0.9972084,0,5.8002
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.044432,66.81563,44.68776,0.5525957,0.5525957,0,0,0,0.5525957,189.0048,0.4627527,0,0,1.044432,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1350261,0.6078553,0.8355459,0,5.598121
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6650577,58.14421,44.88067,0.5903041,0.5903041,0,0,0,0.5903041,112.6636,0.04368496,0,0,0.6650577,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1350261,0.6493344,0.5320461,0,5.218747
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2658463,48.97279,43.98499,0.08458395,0.08458395,0,0,0,0.08458395,314.2987,0.1768105,0,0,0.2658463,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1350261,0.09304235,0.212677,0,4.819535
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1350261,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1350261,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1350261,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1350261,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1350261,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1350261,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1350261,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1350261,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1350261,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1350261,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1350261,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1350261,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01991535,31.39436,31.05958,0.1855711,0.1855711,0,0,0,0.1855711,10.73193,0,0,0,0.01991535,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1754226,-0.1754226,3.415382,56.92292,0.1350261,0.2041282,0.01593228,0,2.297032
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3184204,36.28421,30.7702,0.7222613,0.7222613,0,0,0,0.7222613,44.0866,0,0,0,0.3184204,0.760275,0.7222613,0,0,2.724439,2.101694,0,0.4418546,-0.4418546,2.949626,49.16034,0.1350261,0.7944874,0.2547363,0,2.420114
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6713325,44.18972,31.97593,0,0,0,0,0,0,0,0,0,0,0.6713325,0,0,0,0,3.215389,1.659839,0.6713325,0,0.6713325,3.586508,59.77502,0.134951,0,0.537066,0,2.331172
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.112406,56.96785,34.95924,0,0,0,-1,0,0,0,0,0,0,1.112406,0,0,0,0,2.544056,2.264038,1.112406,0,1.112406,4.641829,77.36367,0.1348267,0,0.8899248,0,3.376444
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.070777,59.44733,37.90123,0.4786741,0.4786741,0,0,0,0.4786741,223.6965,0,0,0,1.070777,0.5038674,0.4786741,0,0,1.43165,3.265204,0.5669097,0,0.5669097,5.179647,86.32728,0.1347635,0.5265415,0.8566217,0,4.335981
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.38974,70.35098,40.14733,0.6646158,0.6646158,0,0,0,0.6646158,209.1043,0,0,0,1.38974,0.6995955,0.6646158,0,0,0.8647406,3.775422,0.6901447,0,0.6901447,5.834376,97.2394,0.1346866,0.7310773,1.111792,0,5.165163
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.404008,73.0574,41.9318,0.7760049,0.7760049,0,0,0,0.7760049,180.9277,0.4125649,0,0,1.404008,0.8168472,0.7760049,0,0,0.1745959,4.396553,0.1745959,0,0.1745959,6.000012,100,0.1346672,0.8536053,1.123206,0,5.80056
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.184533,69.25642,43.71628,0.4450492,0.4450492,0,0,0,0.4450492,266.1577,0.7160598,0,0,1.184533,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1346672,0.4895541,0.9476261,0,5.738222
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8809946,62.78845,44.64642,0,0,0,-1,0,0,0,0.8809946,0,0,0.8809946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346672,0,0.7047957,0,5.434683
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6958134,58.73816,44.80488,0.9741681,0.9741681,0,0,0,0.9741681,71.42641,0,1.110223E-16,0,0.6958134,1.02544,0.9741681,0,0,0,4.553689,0,0.3296267,-0.3296267,5.652555,94.20906,0.1346672,1.071585,0.5566507,0,5.249502
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2976054,50.5998,44.95646,0,0,0,0,0,0,0,0,0,0,0.2976054,0,0,0,0,0.3662519,4.224062,0.2976054,0,0.2976054,5.934888,98.9146,0.1346341,0,0.2380843,0,4.521667
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.212573,48.03165,44.06767,0.4833294,0.4833294,0,0,0,0.4833294,43.98097,0,0,0,0.212573,0.5087678,0.4833294,0,0,0.06864654,4.491907,0,0.2961948,-0.2961948,5.622672,93.71101,0.1346341,0.5316623,0.1700584,0,4.70448
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3977519,4.195712,0,1.241977,-1.241977,4.313513,71.89174,0.1346341,1.297866,0,0,4.195712
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.777726,2.953735,0,1.02814,-1.02814,3.229758,53.8292,0.1346341,1.074406,0,0,2.953735
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.920104,1.925596,0,1.163397,-1.163397,2.00343,33.39044,0.1346341,1.21575,0,0,1.925596
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,0.9208012,0.7240887,0,-1,0,0.7240887,0,0,0.1967125,0.2887927,0,0.7621986,0.7240887,0,0,4.212767,0.7621986,0,0.7621986,-0.7621986,1.200002,20,0.1346341,1.012881,0,0,0.7621986
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346341,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347505,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02850852,31.48395,31.00446,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.63293,0,0,0,0.02850852,0,0,1.452632,1.38,3.679654,1.242,1.408509,0,1.408509,3.845414,64.0901,0.1348856,0.151987,0.02280681,1.7,1.270509
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1851805,33.85393,30.69441,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.30924,0,0,0,0.1851805,0,0,1.108544,1.053116,2.271146,2.509658,1.238297,0,1.238297,5.020165,83.66926,0.1350666,0.6506021,0.1481444,1.7,2.694838
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5320362,41.42582,31.91392,0.5508182,0.5508182,0,0,0,0.5508182,96.59016,0,1.110223E-16,0,0.5320362,0.5798087,0.5508182,0,0,1.032849,3.624125,0,0.04777241,-0.04777241,4.969809,82.82998,0.1350666,0.6059,0.425629,0,4.156161
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.122277,57.22211,34.97992,0.4344673,0.4344673,0,-1,0,0.4344673,258.311,0,0,0,1.122277,0.457334,0.4344673,0,0,1.085929,3.576352,0.664943,0,0.664943,5.600629,93.34364,0.1349927,0.4779141,0.8978217,0,4.698629
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.026277,58.47728,37.96323,0.6048128,0.6048128,0,0,0,0.6048128,169.6851,0,0,0,1.026277,0.636645,0.6048128,0,0,0.4209864,4.174801,0.3896324,0,0.3896324,5.970267,99.50425,0.1349494,0.6652941,0.821022,0,5.201078
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.135003,63.76272,40.23,0.534978,0.534978,0,0,0,0.534978,212.1589,0.5405145,0,0,1.135003,0.5631347,0.534978,0,0,0.03135397,4.52547,0.03135397,0,0.03135397,6.000012,100,0.1349459,0.5884758,0.9080026,0,5.660473
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.180731,67.1187,42.04893,0.4765639,0.4765639,0,0,0,0.4765639,247.7591,0.6790843,0,0,1.180731,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1349459,0.5242203,0.9445844,0,5.734419
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.333412,73.4884,43.83341,0.2901636,0.2901636,0,0,0,0.2901636,459.538,1.027977,0,0,1.333412,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1349459,0.3191799,1.066729,0,5.887101
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.700563,58.75191,44.72221,0.5499987,0.5499987,0,-1,0,0.5499987,127.3754,0.121617,0,0,0.700563,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1349459,0.6049986,0.5604504,0,5.254252
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7095705,59.12731,44.88067,0.2175288,0.2175288,0,0,0,0.2175288,326.1961,0.4805928,0,0,0.7095705,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1349459,0.2392817,0.5676564,0,5.263259
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.309484,50.91291,45.03225,0.3007623,0.3007623,0,0,0,0.3007623,102.8999,0,0,0,0.309484,0.3165919,0.3007623,0,0,0,4.553689,0,0.007107885,-0.007107885,5.99252,99.87513,0.1349459,0.3308386,0.2475872,0,4.863173
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1515861,46.9505,44.14346,0,0,0,0,0,0,0,0.1436884,0,0,0.1515861,0,0,0,0,0.00789765,4.546581,0.00789765,0,0.00789765,6.000012,100,0.134945,0,0.1212689,0,4.698167
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.134945,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.134945,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.134945,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.134945,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.134945,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.134945,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.134945,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.134945,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.134945,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.134945,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.134945,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.134945,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04281515,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0,0.04281515,0,0,0,0,2.706863,2.117512,0.04281515,0,0.04281515,3.472674,57.87779,0.1349403,0,0.03425212,0,2.160327
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2683908,35.23657,30.61862,0.618488,0.618488,0,0,0,0.618488,43.39467,0,0,0,0.2683908,0.65104,0.618488,0,0,2.664048,2.156046,0,0.3826492,-0.3826492,3.069327,51.15535,0.1349403,0.6803368,0.2147126,0,2.424437
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.435781,39.55942,31.8588,0,0,0,0,0,0,0,0,0,0,0.435781,0,0,0,0,3.089213,1.773397,0.435781,0,0.435781,3.482745,58.04563,0.1348919,0,0.3486248,0,2.209178
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9275689,52.82955,34.97992,1.159623,1.159623,0,-1,0,1.159623,79.98884,0,0,0,0.9275689,1.220656,1.159623,0,0,2.653432,2.1656,0,0.2930868,-0.2930868,3.173804,52.89663,0.1348919,1.275585,0.7420551,0,3.093168
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.043945,58.95361,38.01835,0.3006704,0.3006704,0,0,0,0.3006704,347.2059,0,0,0,1.043945,0.3164952,0.3006704,0,0,2.979084,1.872513,0.7274503,0,0.7274503,3.863924,64.39861,0.1348112,0.3307375,0.8351563,0,2.916458
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4880158,49.49302,40.30579,1.040393,1.040393,0,0,0,1.040393,46.90689,0,0,0,0.4880158,1.09515,1.040393,0,0,2.251634,2.527218,0,0.6071342,-0.6071342,3.223948,53.73237,0.1348112,1.144432,0.3904127,0,3.015234
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9089823,60.55515,42.12472,1.517385,1.517385,0.425,0,0.172125,1.517385,59.90451,0,0,0,0.9089823,1.149879,1.092385,0,0,2.926228,1.920084,0,0.2408971,-0.2408971,2.970021,49.50024,0.1348112,1.669124,0.7271858,1.7,2.829066
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9863164,64.5079,43.95054,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,132.6032,0,0,0,0.9863164,0,0,0.9561895,0.90838,3.193891,1.679187,1.894696,0,1.894696,4.767488,79.45797,0.134919,0.8181916,0.7890531,1.7,2.665503
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6375883,57.54461,44.88067,0.8892797,0.8892797,0,-1,0,0.8892797,71.69717,0,0,0,0.6375883,0.9360839,0.8892797,0,0,1.299195,3.384413,0,0.2984956,-0.2984956,4.452846,74.21394,0.134919,0.9782076,0.5100706,0,4.022002
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5231934,55.22831,44.9978,0.5141419,0.5141419,0,0,0,0.5141419,101.7605,0,0,0,0.5231934,0.5412019,0.5141419,0,0,1.630857,3.085918,0,0.01800857,-0.01800857,4.433863,73.89757,0.134919,0.565556,0.4185547,0,3.609111
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5212026,55.34924,45.14938,0.7733766,0.7733766,0,0,0,0.7733766,67.39312,0,0,0,0.5212026,0.8140807,0.7733766,0,0,1.650866,3.067909,0,0.292878,-0.292878,4.125142,68.75224,0.134919,0.8507143,0.4169621,0,3.589112
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.280565,49.50136,44.21924,0,0,0,0,0,0,0,0,0,0,0.280565,0,0,0,0,1.976286,2.775031,0.280565,0,0.280565,4.39131,73.18835,0.134888,0,0.224452,0,3.055596
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.695721,3.02754,0,0.7106707,-0.7106707,3.642197,60.70316,0.134888,0.7426508,0,0,3.02754
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.485355,2.316869,0,0.6479268,-0.6479268,2.959222,49.32027,0.134888,0.6770835,0,0,2.316869
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.205274,1.668942,0,0.6186588,-0.6186588,2.307098,38.45156,0.134888,0.6464985,0,0,1.668942
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0.09023677,0,1.041154,0.9890965,0,0,3.892673,1.050284,0,1.041154,-1.041154,1.209626,20.16039,0.134888,1.088006,0,0,1.050284
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,0.07748906,0.008672886,0,-1,0,0.008672886,0,0,0.06881618,0.07656508,0,0.009129353,0.008672886,0,0,5.04951,0.009129353,0,0.009129353,-0.009129353,1.200002,20,0.134888,0.08523796,0,0,0.009129353
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134888,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1015836,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0,0.1015836,0,0,0,0,5.059654,0,0.1015836,0,0.1015836,1.296373,21.60617,0.1348767,0,0.08126689,0,0.1015836
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4340159,38.1597,30.55661,0,0,0,0,0,0,0,0,0,0,0.4340159,0,0,0,0,4.958071,0.09142525,0.4340159,0,0.4340159,1.708117,28.46856,0.1348287,0,0.3472127,0,0.5254412
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6695725,43.96085,31.79679,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,103.7394,0,0,0,0.6695725,0,0,1.054563,1.001835,4.524055,0.4820395,1.671407,0,1.671407,3.293753,54.89577,0.1349609,0.7099809,0.535658,1.7,1.151612
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.060333,55.79242,34.97992,0.7507489,0.7507489,0,-1,0,0.7507489,141.2367,0,0,0,1.060333,0.790262,0.7507489,0,0,2.852648,1.986306,0.2700713,0,0.2700713,3.549965,59.16596,0.1349311,0.8258238,0.8482667,0,3.046639
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8266489,54.12575,38.08036,1.046994,1.046994,0,0,0,1.046994,78.95448,0,0,0,0.8266489,1.102099,1.046994,0,0,2.582576,2.22937,0,0.2754504,-0.2754504,3.259615,54.3268,0.1349311,1.151694,0.6613191,0,3.056019
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9752982,60.09385,40.38158,1.021853,1.021853,0,0,0,1.021853,95.44404,0,0,0,0.9752982,1.075635,1.021853,0,0,2.888633,1.95392,0,0.100337,-0.100337,3.15385,52.56406,0.1349311,1.124039,0.7802386,0,2.929218
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.231833,68.69419,42.24185,0.6223574,0.6223574,0,0,0,0.6223574,197.9301,0,0,0,1.231833,0.655113,0.6223574,0,0,3.000118,1.853583,0.5767195,0,0.5767195,3.700974,61.68278,0.1348674,0.6845931,0.985466,0,3.085415
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.153525,68.86987,44.06767,0.6863282,0.6863282,0,0,0,0.6863282,168.072,0,0,0,1.153525,0.7224507,0.6863282,0,0,2.423398,2.37263,0.4310747,0,0.4310747,4.109928,68.49866,0.1348198,0.754961,0.9228204,0,3.526156
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.238642,72.25377,44.95646,0.3025156,0.3025156,0,-1,0,0.3025156,409.4475,0,0,0,1.238642,0.3184374,0.3025156,0,0,1.992324,2.760598,0.9202051,0,0.9202051,4.982911,83.04835,0.1347183,0.3327671,0.990914,0,3.99924
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.018307,66.61749,45.07359,0,0,0,0,0,0,0,0,0,0,1.018307,0,0,0,0,1.072119,3.588782,1.018307,0,1.018307,5.948962,99.14917,0.1346062,0,0.8146458,0,4.60709
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6868019,59.00292,45.22517,0.8752858,0.8752858,0,0,0,0.8752858,78.46601,0,1.110223E-16,0,0.6868019,0.9213535,0.8752858,0,0,0.0538114,4.505259,0,0.2345516,-0.2345516,5.701723,95.02853,0.1346062,0.9628144,0.5494415,0,5.19206
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2950217,49.86243,44.29503,0.4800315,0.4800315,0,0,0,0.4800315,61.45881,0,0,0,0.2950217,0.5052963,0.4800315,0,0,0.3144243,4.270707,0,0.2102747,-0.2102747,5.480074,91.33438,0.1346062,0.5280347,0.2360173,0,4.565729
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5480629,4.060432,0,0,0,5.480074,91.33438,0.1346062,0,0,0,4.060432
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,40.85009,40.85009,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.5480629,4.060432,0,0.1794879,-0.1794879,5.290877,88.18111,0.1346062,0.1875649,0,0,4.060432
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,39.06561,39.06561,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.7474939,3.880944,0,0.2363289,-0.2363289,5.041765,84.02924,0.1346062,0.2469637,0,0,3.880944
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,37.53606,37.53606,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.010082,3.644616,0,0.8845352,-0.8845352,4.109383,68.48957,0.1346062,0.9243393,0,0,3.644616
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.00651,36.00651,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.992898,2.76008,0,0.2311623,-0.2311623,3.865716,64.42847,0.1346062,0.2415646,0,0,2.76008
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.01437,35.01437,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.249745,2.528918,0,0.1176079,-0.1176079,3.741746,62.36232,0.1346062,0.1229002,0,0,2.528918
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.2427,34.2427,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.380421,2.41131,0,0.1522922,-0.1522922,3.581216,59.68682,0.1346062,0.1591454,0,0,2.41131
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.44347,33.44347,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.549634,2.259018,0,0.1132881,-0.1132881,3.4618,57.69656,0.1346062,0.118386,0,0,2.259018
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,32.76826,32.76826,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.67551,2.14573,0,0.02988607,-0.02988607,3.430298,57.17151,0.1346062,0.03123094,0,0,2.14573
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.22396,32.22396,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.708717,2.115844,0,0.08050623,-0.08050623,3.345437,55.75716,0.1346062,0.08412901,0,0,2.115844
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.64521,31.64521,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.798168,2.035337,0,0.08563748,-0.08563748,3.255167,54.25267,0.1346062,0.08949117,0,0,2.035337
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.12158,31.12158,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.893321,1.9497,0,0.08176748,-0.08176748,3.168976,52.81617,0.1346062,0.08544702,0,0,1.9497
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.0291957,31.30206,30.81154,0.05247307,0.05247307,0,0,0,0.05247307,55.63939,0,0,0,0.0291957,0.05523481,0.05247307,0,0,2.984174,1.867933,0,0.02603912,-0.02603912,3.141529,52.3587,0.1346062,0.05772038,0.02335656,0,1.897128
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2556902,34.84919,30.46016,0.1214868,0.1214868,0,0,0,0.1214868,210.4675,0,0,0,0.2556902,0.1278808,0.1214868,0,0,3.013106,1.841893,0.1278093,0,0.1278093,3.262779,54.37954,0.1345922,0.1336355,0.2045521,0,2.097584
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6573942,43.68419,31.76234,0.9231111,0.9231111,0,0,0,0.9231111,71.21507,0,0,0,0.6573942,0.9716959,0.9231111,0,0,2.885297,1.956922,0,0.3143017,-0.3143017,2.931476,48.85784,0.1345922,1.015422,0.5259153,0,2.614316
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.010615,54.66727,34.97992,0.5974646,0.5974646,0,-1,0,0.5974646,169.1507,0,0,0,1.010615,0.6289101,0.5974646,0,0,3.234521,1.64262,0.3817051,0,0.3817051,3.293593,54.89311,0.1345502,0.6572111,0.8084922,0,2.653235
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.168485,62.05423,38.11481,0.7595764,0.7595764,0,0,0,0.7595764,153.8337,0,0,0,1.168485,0.7995542,0.7595764,0,0,2.852816,1.986155,0.3689307,0,0.3689307,3.643592,60.72641,0.1345097,0.8355341,0.9347879,0,3.15464
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.332844,69.17926,40.45737,0.2773331,0.2773331,0,0,0,0.2773331,480.5931,0,0,0,1.332844,0.2919295,0.2773331,0,0,2.483885,2.318192,1.040914,0,1.040914,4.63109,77.18467,0.1343955,0.3050664,1.066275,0,3.651036
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.275386,69.96525,42.32453,0.2815336,0.2815336,0,0,0,0.2815336,453.0138,0,0,0,1.275386,0.2963512,0.2815336,0,0,1.442971,3.255015,0.9790348,0,0.9790348,5.559884,92.66454,0.1342882,0.309687,1.020309,0,4.530401
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.05349,66.39665,44.14346,0,0,0,0,0,0,0,0.5895535,0,0,1.05349,0,0,0,0,0.4639361,4.136147,0.4639361,0,0.4639361,6.000012,100,0.1342375,0,0.8427917,0,5.189636
