Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.91392,31.91392,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311063,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.98379,30.98379,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311063,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.17078,30.17078,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311063,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,29.45423,29.45423,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311063,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.71702,28.71702,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311063,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.95913,27.95913,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312372,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.0737274,28.6409,27.42172,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,93.38424,2.220446E-16,0,0,0.0737274,0,0,1.452632,1.38,3.679654,1.242,1.453727,0,1.453727,3.888312,64.80508,0.1313468,0.08684564,0.05898192,1.7,1.315727
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4091495,33.88003,26.89809,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.6031,0,0,0,0.4091495,0,0,1.19239,1.13277,2.225927,2.550355,1.54192,0,1.54192,5.351106,89.18492,0.1314859,0.5583711,0.3273196,1.7,2.959504
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8284523,43.53376,28.5241,0,0,0,0,0,0,0,0.1444452,0,0,0.8284523,0,0,0,0,0.6840071,3.938082,0.6840071,0,0.6840071,6.000012,100,0.131418,0,0.6627619,0,4.766535
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.122822,54.11267,32.32042,0.1440679,0.1440679,0,-1,0,0.1440679,779.3696,0.9711713,0,0,1.122822,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.1584747,0.8982574,0,5.676511
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.39508,65.39787,36.13742,0.5182149,0.5182149,0,0,0,0.5182149,269.2089,0.849591,0,0,1.39508,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.5700364,1.116064,0,5.948769
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.228336,64.65198,39.02428,0.06525469,0.06525469,0,0,0,0.06525469,1882.372,1.159647,0,0,1.228336,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.07178016,0.9826689,0,5.782025
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.083441,63.54876,41.1188,0.0576078,0.0576078,0,0,0,0.0576078,1880.72,1.022802,0,0,1.083441,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.06336858,0.8667532,0,5.63713
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.198885,68.78145,43.0204,0.5553495,0.5553495,0,0,0,0.5553495,215.8794,0.6143069,0,0,1.198885,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.6108845,0.9591083,0,5.752574
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.325999,73.47141,43.98499,1.070602,1.070602,0,-1,0,1.070602,123.8555,0.1990498,0,0,1.325999,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,1.177662,1.060799,0,5.879688
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.092108,67.32434,44.10212,0.8202401,0.8202401,0,0,0,0.8202401,133.1449,0.228697,0,0,1.092108,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.9022641,0.8736861,0,5.645797
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6572701,57.24783,44.21924,0.6617945,0.6617945,0,0,0,0.6617945,99.31635,0,0,0,0.6572701,0.6966258,0.6617945,0,0,0,4.553689,0,0.03935566,-0.03935566,5.958528,99.30859,0.131418,0.727974,0.5258161,0,5.210959
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2988183,48.81395,43.21332,0.6718979,0.6718979,0,0,0,0.6718979,44.47377,0,0,0,0.2988183,0.707261,0.6718979,0,0,0.04372851,4.514333,0,0.4084427,-0.4084427,5.527991,92.133,0.131418,0.7390878,0.2390547,0,4.813152
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,40.96722,40.96722,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4975537,4.105891,0,0.2592562,-0.2592562,5.254711,87.57835,0.131418,0.2709227,0,0,4.105891
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.94849,38.94849,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7856161,3.846634,0,0.7446099,-0.7446099,4.469823,74.49691,0.131418,0.7781174,0,0,3.846634
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,37.12956,37.12956,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.61296,3.102025,0,0.7174303,-0.7174303,3.713585,61.89297,0.131418,0.7497146,0,0,3.102025
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,35.51733,35.51733,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.410105,2.384594,0,1.296211,-1.296211,2.347259,39.1209,0.131418,1.354541,0,0,2.384594
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.91198,33.91198,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.85034,1.088383,0,0.04925244,-0.04925244,2.295342,38.25563,0.131418,0.0514688,0,0,1.088383
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,32.69247,32.69247,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.905065,1.039131,0,0.05845874,-0.05845874,2.233721,37.22861,0.131418,0.06108938,0,0,1.039131
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.78301,31.78301,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.970019,0.9806719,0,0.0537447,-0.0537447,2.177069,36.28442,0.131418,0.05616321,0,0,0.9806719
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.84599,30.84599,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.029735,0.9269271,0,0.2993802,-0.2993802,1.861495,31.02485,0.131418,0.3128523,0,0,0.9269271
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.99853,29.99853,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.36238,0.627547,0,0.06810224,-0.06810224,1.789709,29.82842,0.131418,0.07116684,0,0,0.627547
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.28198,29.28198,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.438049,0.5594448,0,0.02402286,-0.02402286,1.764387,29.40639,0.131418,0.02510389,0,0,0.5594448
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,28.54477,28.54477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.464741,0.5354219,0,0,0,1.764387,29.40639,0.131418,0,0,0,0.5354219
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.78688,27.78688,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.464741,0.5354219,0,0.0462872,-0.0462872,1.715596,28.5932,0.131418,0.04837012,0,0,0.5354219
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2671299,31.72837,27.2288,0.06832983,0.06832983,0,0,0,0.06832983,390.9419,0,0,0,0.2671299,0.07192614,0.06832983,0,0,4.516171,0.4891347,0.1952038,0,0.1952038,1.900782,31.67964,0.1313987,0.07516281,0.213704,0,0.7562646
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4852151,35.044,26.70517,0,0,0,0,0,0,0,0,0,0,0.4852151,0,0,0,0,4.320968,0.6648181,0.4852151,0,0.4852151,2.361098,39.35155,0.1313505,0,0.3881721,0,1.150033
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9684944,46.17652,28.33118,0,0,0,0,0,0,0,0,0,0,0.9684944,0,0,0,0,3.835752,1.101512,0.9684944,0,0.9684944,3.279892,54.66476,0.1312546,0,0.7747955,0,2.070006
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.249149,56.84098,32.14817,0.1509048,0.1509048,0,-1,0,0.1509048,827.773,0,0,0,1.249149,0.1588472,0.1509048,0,0,2.867258,1.973157,1.090302,0,1.090302,4.314243,71.90392,0.1311468,0.1659953,0.9993194,0,3.222306
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.489429,67.75429,35.98584,0.2126056,0.2126056,0,0,0,0.2126056,700.5594,0,0,0,1.489429,0.2237954,0.2126056,0,0,1.776956,2.954428,1.265633,0,1.265633,5.514929,91.91529,0.1310219,0.2338662,1.191543,0,4.443857
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.495486,71.72264,38.89337,1.25203,1.25203,0,0,0,1.25203,119.4449,0,0,0,1.495486,1.317926,1.25203,0,0,0.5113228,4.093498,0.1775598,0,0.1775598,5.683377,94.72276,0.1310044,1.377232,1.196388,0,5.588984
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.518602,75.21155,41.00167,0,0,0,0,0,0,0,1.184839,0,0,1.518602,0,0,0,0,0.333763,4.253302,0.333763,0,0.333763,6.000012,100,0.1309715,0,1.214882,0,5.771904
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.504357,77.34,42.90327,0.05607587,0.05607587,0,0,0,0.05607587,2682.717,1.44533,0,0,1.504357,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,0.06168346,1.203485,0,6.058046
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.26353,71.58387,43.87475,1.171609,1.171609,0,-1,0,1.171609,107.8458,0.03025791,0,0,1.26353,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,1.28877,1.010824,0,5.817219
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.073245,66.70543,43.98499,0.06344184,0.06344184,0,0,0,0.06344184,1691.699,1.006464,0,0,1.073245,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,0.06978603,0.8585961,0,5.626934
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7531591,59.23509,44.10212,0.665012,0.665012,0,0,0,0.665012,113.255,0.05314643,0,0,0.7531591,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,0.7315132,0.6025273,0,5.306848
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3175298,49.05694,43.09619,0.1802348,0.1802348,0,0,0,0.1802348,176.1756,0.1278089,0,0,0.3175298,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,0.1982583,0.2540238,0,4.871219
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,40.85009,40.85009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309715,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.97109,36.97109,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1309715,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,35.38642,35.38642,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1309715,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,33.77419,33.77419,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1309715,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,32.55468,32.55468,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1309715,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1309715,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,30.67374,30.67374,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1309715,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.8194,29.8194,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1309715,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.12352,29.12352,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1309715,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,28.37252,28.37252,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1309715,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.6353,27.6353,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1309715,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2326817,30.95073,27.04967,0.1504989,0.1504989,0,0,0,0.1504989,154.6069,0,0,0,0.2326817,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07426185,0,0.07426185,3.294507,54.90834,0.1309642,0.1655488,0.1861454,0,2.152868
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4135473,33.56976,26.52604,0.666287,0.666287,0,0,0,0.666287,62.06744,0,1.110223E-16,0,0.4135473,0.7013547,0.666287,0,0,2.851853,1.987022,0,0.2878075,-0.2878075,2.991131,49.85209,0.1309642,0.7329157,0.3308378,0,2.400569
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6857052,40.33467,28.15894,0,0,0,0,0,0,0,0,0,0,0.6857052,0,0,0,0,3.171639,1.699214,0.6857052,0,0.6857052,3.641649,60.69402,0.1308966,0,0.5485642,0,2.384919
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.105647,53.32212,31.97593,0.5317743,0.5317743,0,-1,0,0.5317743,207.9167,0,0,0,1.105647,0.5597624,0.5317743,0,0,2.485933,2.316349,0.5458849,0,0.5458849,4.15952,69.3252,0.1308429,0.5849517,0.8845178,0,3.421996
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.320732,63.0803,35.82737,0.05451822,0.05451822,0,0,0,0.05451822,2422.551,0,0,0,1.320732,0.0573876,0.05451822,0,0,1.940048,2.807645,1.263344,0,1.263344,5.358034,89.30039,0.1307188,0.05997004,1.056586,0,4.128377
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.070471,60.41933,38.7349,0.02707043,0.02707043,0,0,0,0.02707043,3954.393,0.3652717,0,0,1.070471,0.02849519,0.02707043,0,0,0.6767042,3.944655,0.6767042,0,0.6767042,6.000012,100,0.1306524,0.02977747,0.8563769,0,5.015126
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.495196,74.30566,40.85009,0.02954424,0.02954424,0,0,0,0.02954424,5060.873,1.464097,0,0,1.495196,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1306524,0.03249867,1.196157,0,6.048885
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.251269,69.88924,42.78615,0,0,0,0,0,0,0,1.251269,0,0,1.251269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306524,0,1.001015,0,5.804958
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.269771,71.60867,43.75762,0.8809924,0.8809924,0,-1,0,0.8809924,144.1296,0.3424107,0,0,1.269771,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1306524,0.9690916,1.015817,0,5.82346
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.007265,64.93159,43.87475,0.9510739,0.9510739,0,0,0,0.9510739,105.9082,0.006134563,0,0,1.007265,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1306524,1.046181,0.8058121,0,5.560954
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6719775,57.3108,43.98499,0.2295993,0.2295993,0,0,0,0.2295993,292.674,0.430294,0,0,0.6719775,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1306524,0.2525593,0.537582,0,5.225667
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1615966,45.95234,42.97906,0.9016052,0.9016052,0,0,0,0.9016052,17.92321,0,1.110223E-16,0,0.1615966,0.9490581,0.9016052,0,0,0,4.553689,0,0.7874615,-0.7874615,5.169955,86.16574,0.1306524,0.9917657,0.1292773,0,4.715285
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.69163,40.69163,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8749573,3.766227,0,0.6509938,-0.6509938,4.483747,74.72897,0.1306524,0.6802885,0,0,3.766227
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,38.65911,38.65911,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.598284,3.115234,0,0.8427429,-0.8427429,3.595418,59.92351,0.1306524,0.8806664,0,0,3.115234
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,36.84018,36.84018,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.534665,2.272491,0,0.6011226,-0.6011226,2.961779,49.36288,0.1306524,0.6281731,0,0,2.272491
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,35.22795,35.22795,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.202579,1.671368,0,1.305721,-1.305721,1.585428,26.42375,0.1306524,1.364479,0,0,1.671368
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.62261,33.62261,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.65338,0.3656467,0,0.07822984,-0.07822984,1.502966,25.04939,0.1306524,0.08175018,0,0,0.3656467
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,32.39621,32.39621,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.740302,0.2874169,0,0.008100507,-0.008100507,1.494428,24.90708,0.1306524,0.00846503,0,0,0.2874169
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,31.47297,31.47297,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.749303,0.2793164,0,0.1887697,-0.1887697,1.295447,21.59074,0.1306524,0.1972643,0,0,0.2793164
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,30.52216,30.52216,0.1138007,0.08601939,0,-1,0,0.08601939,0,0,0.02778135,0.03916143,0,0.09054673,0.08601939,0,0,4.959047,0.09054673,0,0.09054673,-0.09054673,1.200002,20,0.1306524,0.1251808,0,0,0.09054673
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,29.68849,29.68849,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306524,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.97194,28.97194,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306524,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.21405,28.21405,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306524,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,27.45617,27.45617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306524,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2558849,31.17323,26.87742,0.02603843,0.02603843,0,0,0,0.02603843,982.7202,0,0,0,0.2558849,0.02740888,0.02603843,0,0,5.059654,0,0.2284761,0,0.2284761,1.416754,23.61252,0.13063,0.02864228,0.204708,0,0.2558849
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3893123,32.93878,26.33312,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,90.65305,0,0,0,0.3893123,0,0,1.270547,1.20702,4.831178,0.2056285,1.596332,0,1.596332,2.931167,48.85269,0.1307636,0.4723984,0.3114499,1.7,0.5949408
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3828577,34.53933,27.9798,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.47289,0,0,0,0.3828577,0,0,0.9101611,0.8646531,3.234846,1.642327,1.247511,0,1.247511,4.11466,68.57753,0.1309308,0.8688228,0.3062862,1.7,2.025185
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6390324,43.362,31.79679,0.1431053,0.1431053,0,-1,0,0.1431053,446.547,0,0,0,0.6390324,0.1506372,0.1431053,0,0,1.987336,2.765087,0.4883952,0,0.4883952,4.577992,76.29972,0.1308829,0.1574159,0.5112259,0,3.404119
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9997054,55.22335,35.67579,0.03016169,0.03016169,0,0,0,0.03016169,3314.488,0,0,0,0.9997054,0.03174914,0.03016169,0,0,1.49894,3.204643,0.9679562,0,0.9679562,5.496276,91.60442,0.1307881,0.03317785,0.7997643,0,4.204348
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6798365,51.5711,38.5971,0.4403492,0.4403492,0,0,0,0.4403492,154.3858,0,0,0,0.6798365,0.4635255,0.4403492,0,0,0.5309841,4.075803,0.2163111,0,0.2163111,5.701487,95.02459,0.130767,0.4843841,0.5438692,0,4.75564
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.042267,62.09211,40.73296,0.3217895,0.3217895,0,0,0,0.3217895,323.8971,0.3888679,0,0,1.042267,0.3387258,0.3217895,0,0,0.3146731,4.270483,0.3146731,0,0.3146731,6.000012,100,0.1307362,0.3539685,0.8338134,0,5.31275
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.014051,63.64167,42.63457,0.8284095,0.8284095,0,0,0,0.8284095,122.4094,0.1420414,0,0,1.014051,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1307362,0.9112505,0.8112411,0,5.56774
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.230799,70.34789,43.59916,0.05761217,0.05761217,0,-1,0,0.05761217,2136.353,1.170155,0,0,1.230799,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1307362,0.06337339,0.9846395,0,5.784488
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7231883,58.18444,43.75762,0.5949938,0.5949938,0,0,0,0.5949938,121.5455,0.09687899,0,0,0.7231883,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1307362,0.6544932,0.5785506,0,5.276877
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4580489,52.68049,43.87475,0.1089457,0.1089457,0,0,0,0.1089457,420.4378,0.3433692,0,0,0.4580489,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1307362,0.1198403,0.3664391,0,5.011738
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3177662,48.78201,42.82749,0,0,0,0,0,0,0,0.3177662,0,0,0.3177662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307362,0,0.2542129,0,4.871455
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,40.5745,40.5745,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1307362,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,38.50064,38.50064,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1307362,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,36.68172,36.68172,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1307362,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.07637,35.07637,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1307362,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.46414,33.46414,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1307362,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,32.24463,32.24463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1307362,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.3145,31.3145,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1307362,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.3637,30.3637,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1307362,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,29.50935,29.50935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1307362,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.77902,28.77902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1307362,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.02114,28.02114,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1307362,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.26325,27.26325,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1307362,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2176096,30.31911,26.6845,0.16648,0.16648,0,0,0,0.16648,130.7122,0,0,0,0.2176096,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04236752,0,0.04236752,1.882802,31.37996,0.1307321,0.183128,0.1740877,0,0.827239
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.334735,31.80168,26.16087,0.5006545,0.5006545,0,0,0,0.5006545,66.85947,0,1.110223E-16,0,0.334735,0.5270048,0.5006545,0,0,4.339921,0.6477603,0,0.1922698,-0.1922698,1.680131,28.00214,0.1307321,0.55072,0.267788,0,0.9824952
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5805581,37.94351,27.78688,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,86.11857,0,0,0,0.5805581,0,0,1.025862,0.9745688,4.553554,0.4554904,1.555127,0,1.555127,3.155454,52.5908,0.1308691,0.7415519,0.4644465,1.7,1.036049
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7317927,45.00792,31.62454,0.5716298,0.5716298,0,-1,0,0.5716298,128.0187,0,0,0,0.7317927,0.6017156,0.5716298,0,0,2.998427,1.855105,0.1300772,0,0.1300772,3.278857,54.6475,0.1308564,0.6287928,0.5854342,0,2.586897
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.289061,61.87317,35.49666,1.363248,1.363248,1.7,0,0.5202,1.363248,94.55812,0,0,0,1.289061,0,0,0.3367523,0.3199147,2.86835,1.972174,1.608976,0,1.608976,4.805265,80.08759,0.1309878,1.499573,1.031249,1.7,3.261235
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.42643,69.18553,38.44553,1.103563,1.103563,0,0,0,1.103563,129.2568,0,0,0,1.42643,1.161645,1.103563,0,0,1.259374,3.420253,0.2647846,0,0.2647846,5.056462,84.2742,0.1309619,1.213919,1.141144,0,4.846683
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.504297,74.20964,40.5745,1.066089,1.066089,0,0,0,1.066089,141.1042,0,0,0,1.504297,1.122199,1.066089,0,0,0.994589,3.658559,0.3820974,0,0.3820974,5.418952,90.31567,0.1309246,1.172698,1.203437,0,5.162856
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.44665,75.01791,42.4761,0.4528453,0.4528453,0,0,0,0.4528453,319.4578,0.3574786,0,0,1.44665,0.4766793,0.4528453,0,0,0.6124917,4.002447,0.6124917,0,0.6124917,6.000012,100,0.1308649,0.4981298,1.15732,0,5.449096
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8968727,61.82788,43.48203,0.09864416,0.09864416,0,-1,0,0.09864416,909.2,0.7930368,0,0,0.8968727,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1308649,0.1085086,0.7174982,0,5.450562
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8368868,60.56946,43.59916,0.895849,0.895849,0,0,0,0.895849,93.41828,0,0,0,0.8368868,0.942999,0.895849,0,0,0,4.553689,0,0.1061122,-0.1061122,5.88816,98.1358,0.1308649,0.9854339,0.6695094,0,5.390576
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6075283,55.62781,43.71628,0.3415879,0.3415879,0,0,0,0.3415879,177.8542,0.1300596,0,0,0.6075283,0.3595662,0.3415879,0,0,0.1179025,4.447577,0.1179025,0,0.1179025,6.000012,100,0.1308534,0.3757467,0.4860227,0,5.055105
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.221755,46.81315,42.71036,0.7258678,0.7258678,0,0,0,0.7258678,30.55032,0,0,0,0.221755,0.7640714,0.7258678,0,0,0,4.553689,0,0.5423164,-0.5423164,5.42836,90.47249,0.1308534,0.7984546,0.177404,0,4.775444
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,40.42292,40.42292,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6025738,4.011373,0,1.173977,-1.173977,4.19088,69.84786,0.1308534,1.226806,0,0,4.011373
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,38.34907,38.34907,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.906992,2.837396,0,0.2579286,-0.2579286,3.919,65.31653,0.1308534,0.2695354,0,0,2.837396
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,36.53014,36.53014,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.19358,2.579467,0,0.7948957,-0.7948957,3.081106,51.35167,0.1308534,0.830666,0,0,2.579467
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.91791,34.91791,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.076797,1.784572,0,0.3800014,-0.3800014,2.680549,44.67574,0.1308534,0.3971014,0,0,1.784572
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,33.33323,33.33323,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.499021,1.40457,0,0.1939247,-0.1939247,2.476135,41.26883,0.1308534,0.2026513,0,0,1.40457
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.08617,32.08617,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.714493,1.210646,0,0.06826219,-0.06826219,2.40418,40.06959,0.1308534,0.07133399,0,0,1.210646
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.15603,31.15603,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.790339,1.142383,0,0.1342227,-0.1342227,2.262697,37.71154,0.1308534,0.1402627,0,0,1.142383
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.19145,30.19145,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.939476,1.008161,0,0.0990956,-0.0990956,2.158241,35.97062,0.1308534,0.1035549,0,0,1.008161
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.049582,0.9090651,0,0,0,2.158241,35.97062,0.1308534,0,0,0,0.9090651
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,28.59989,28.59989,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.049582,0.9090651,0,0.09429615,-0.09429615,2.058844,34.314,0.1308534,0.09853947,0,0,0.9090651
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154356,0.814769,0,0,0,2.058844,34.314,0.1308534,0,0,0,0.814769
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.07034,27.07034,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.154356,0.814769,0,0.07398194,-0.07398194,1.98086,33.01427,0.1308534,0.07731113,0,0,0.814769
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03598309,27.08115,26.49158,0.08453096,0.08453096,0,0,0,0.08453096,42.56794,0,1.387779E-17,0,0.03598309,0.08897997,0.08453096,0,0,4.236557,0.740787,0,0.05299687,-0.05299687,1.924997,32.08322,0.1308534,0.09298407,0.02878647,0,0.7767701
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2340114,29.84479,25.94728,0.227529,0.227529,0,0,0,0.227529,102.849,0,0,0,0.2340114,0.2395043,0.227529,0,0,4.295443,0.6877902,0,0.005492825,-0.005492825,1.919207,31.98672,0.1308534,0.250282,0.1872091,0,0.9218016
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4358616,35.10822,27.61464,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,59.38544,-1.110223E-16,0,0,0.4358616,0,0,0.9660463,0.917744,4.301546,0.6822973,1.353606,0,1.353606,3.20335,53.38906,0.1310094,0.807349,0.3486893,1.7,1.118159
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7976603,46.14709,31.4523,0.4409741,0.4409741,0,-1,0,0.4409741,180.886,0,0,0,0.7976603,0.4641833,0.4409741,0,0,2.947941,1.900542,0.333477,0,0.333477,3.519714,58.66178,0.1309769,0.4850715,0.6381282,0,2.698203
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.292998,61.78614,35.34508,0.4409958,0.4409958,0,0,0,0.4409958,293.1996,0,0,0,1.292998,0.4642061,0.4409958,0,0,2.614464,2.200672,0.8287916,0,0.8287916,4.305975,71.76611,0.1308962,0.4850954,1.034398,0,3.493669
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.500707,71.07513,38.28706,0.1981658,0.1981658,0,0,0,0.1981658,757.2987,0,0,0,1.500707,0.2085956,0.1981658,0,0,1.785672,2.946584,1.292112,0,1.292112,5.53178,92.19614,0.1307705,0.2179824,1.200566,0,4.447291
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.075551,62.53174,40.42292,0.1427971,0.1427971,0,0,0,0.1427971,753.2022,0.4316777,0,0,1.075551,0.1503127,0.1427971,0,0,0.4935603,4.109485,0.4935603,0,0.4935603,6.000012,100,0.1307226,0.1570768,0.8604406,0,5.185035
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8227172,58.84553,42.35897,0.3954725,0.3954725,0,0,0,0.3954725,208.034,0.4064304,0,0,0.8227172,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1307226,0.4350197,0.6581738,0,5.376406
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9562797,63.1002,43.3649,0,0,0,-1,0,0,0,0.9562797,0,0,0.9562797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307226,0,0.7650237,0,5.509969
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8045808,59.69983,43.48203,0.776927,0.776927,0,0,0,0.776927,103.5594,0,0,0,0.8045808,0.8178179,0.776927,0,0,0,4.553689,0,0.01323705,-0.01323705,5.986059,99.76745,0.1307226,0.8546197,0.6436647,0,5.35827
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.479613,52.87254,43.64049,0.9295157,0.9295157,0,0,0,0.9295157,51.59816,0,0,0,0.479613,0.9784376,0.9295157,0,0,0.01470783,4.540452,0,0.4988246,-0.4988246,5.460252,91.00401,0.1307226,1.022467,0.3836904,0,5.020065
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1290696,44.95289,42.59323,0.2213286,0.2213286,0,0,0,0.2213286,58.31581,0,0,0,0.1290696,0.2329775,0.2213286,0,0,0.5689574,4.041627,0,0.1039079,-0.1039079,5.350723,89.17854,0.1307226,0.2434615,0.1032557,0,4.170697
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.30579,40.30579,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6844106,3.937719,0,0.5449845,-0.5449845,4.776259,79.60416,0.1307226,0.5695088,0,0,3.937719
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,38.21127,38.21127,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.289949,3.392735,0,0.6571141,-0.6571141,4.0836,68.05986,0.1307226,0.6866843,0,0,3.392735
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,36.39234,36.39234,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.020076,2.735621,0,1.349094,-1.349094,2.66153,44.35875,0.1307226,1.409803,0,0,2.735621
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,34.78011,34.78011,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.519069,1.386527,0,0.7521687,-0.7521687,1.868675,31.14452,0.1307226,0.7860162,0,0,1.386527
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.19544,33.19544,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.354812,0.6343582,0,0.2075702,-0.2075702,1.649876,27.49789,0.1307226,0.2169109,0,0,0.6343582
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.93459,31.93459,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.585445,0.426788,0,0.05274338,-0.05274338,1.59428,26.57128,0.1307226,0.05511684,0,0,0.426788
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.00446,31.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.644049,0.3740446,0,0,0,1.59428,26.57128,0.1307226,0,0,0,0.3740446
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.644049,0.3740446,0,0,0,1.59428,26.57128,0.1307226,0,0,0,0.3740446
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.16486,29.16486,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.644049,0.3740446,0,0.08786663,-0.08786663,1.50166,25.02762,0.1307226,0.09182062,0,0,0.3740446
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,28.44831,28.44831,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.741679,0.286178,0,0.08462186,-0.08462186,1.412461,23.54097,0.1307226,0.08842985,0,0,0.286178
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.66975,27.66975,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.835703,0.2015561,0,0.08710452,-0.08710452,1.320645,22.01071,0.1307226,0.09102422,0,0,0.2015561
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.89809,26.89809,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.932486,0.1144516,1.38,0,1.38,2.629828,43.83038,0.1308493,0.143367,0,1.7,0.1144516
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04927192,27.11993,26.31245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04927192,0,0,1.452632,1.38,3.552486,1.356452,1.429272,0,1.429272,3.985754,66.42911,0.1309417,0,0.03941754,1.7,1.405724
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2144335,29.33565,25.77504,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,93.36302,2.220446E-16,0,0,0.2144335,0,0,1.452632,1.38,2.123214,2.642796,1.594434,0,1.594434,5.498367,91.63926,0.1310695,0.2526449,0.1715468,1.7,2.85723
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5371644,36.75032,27.42172,0.2012849,0.2012849,0,0,0,0.2012849,266.8678,0,0,0,0.5371644,0.2118788,0.2012849,0,0,0.5287805,4.077786,0.3252857,0,0.3252857,5.80696,96.78247,0.131038,0.2214134,0.4297316,0,4.614951
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3179443,36.79626,31.27316,0.503997,0.503997,0,-1,0,0.503997,63.08456,0,0,0,0.3179443,0.5305231,0.503997,0,0,0.2034948,4.370543,0,0.2125788,-0.2125788,5.582882,93.04785,0.131038,0.5543967,0.2543554,0,4.688488
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.236003,39.3516,35.18661,0.1697191,0.1697191,0,0,0,0.1697191,139.055,0,0,0,0.236003,0.1786517,0.1697191,0,0,0.4396935,4.157965,0.0573513,0,0.0573513,5.63729,93.95465,0.1310324,0.1866911,0.1888024,0,4.393968
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2077268,41.88058,38.15615,1.278717,1.278717,0.425,0,0.172125,1.278717,16.24494,0,0,0,0.2077268,0.8986493,0.8537168,0,0,0.3823422,4.209581,0,0.6909225,-0.6909225,4.908994,81.81641,0.1310324,1.406588,0.1661814,1.7,4.417308
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3724498,47.17124,40.26445,0.2367316,0.2367316,0,0,0,0.2367316,157.33,0,0,0,0.3724498,0.2491911,0.2367316,0,0,1.150034,3.518658,0.1232586,0,0.1232586,5.025928,83.76529,0.1310205,0.2604047,0.2979598,0,3.891108
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6892992,55.73161,42.2074,0.5753846,0.5753846,0,0,0,0.5753846,119.798,0,0,0,0.6892992,0.6056679,0.5753846,0,0,1.026775,3.629591,0.08363126,0,0.08363126,5.105267,85.08762,0.1310124,0.6329231,0.5514394,0,4.318891
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2767411,48.38575,43.21332,0.1244146,0.1244146,0,-1,0,0.1244146,222.4345,0,0,0,0.2767411,0.1309628,0.1244146,0,0,0.943144,3.704859,0.1457783,0,0.1457783,5.243565,87.39256,0.1309982,0.1368561,0.2213929,0,3.9816
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.0455658,44.19392,43.3649,0.09616156,0.09616156,0,0,0,0.09616156,47.38462,0,1.387779E-17,0,0.0455658,0.1012227,0.09616156,0,0,0.7973657,3.83606,0,0.0556569,-0.0556569,5.184897,86.41478,0.1309982,0.1057777,0.03645264,0,3.881626
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01848763,43.81758,43.48203,0.7655631,0.7655631,0,0,0,0.7655631,2.414907,0,1.110223E-16,0,0.01848763,0.8058559,0.7655631,0,0,0.8592067,3.780403,0,0.7873683,-0.7873683,4.354938,72.58215,0.1309982,0.8421195,0.01479011,0,3.798891
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06105377,43.5826,42.4761,0,0,0,0,0,0,0,0,0,0,0.06105377,0,0,0,0,1.73406,2.993035,0.06105377,0,0.06105377,4.412858,73.54749,0.1309923,0,0.04884301,0,3.054088
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,40.14733,40.14733,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.673007,3.047983,0,1.452632,-1.452632,2.88165,48.02741,0.1309923,2.273173,0,1.7,3.047983
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.05969,38.05969,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.287042,1.595351,0,0.08240356,-0.08240356,2.79479,46.57973,0.1309923,0.08611172,0,0,1.595351
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,36.23388,36.23388,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.378601,1.512948,0,0.01620418,-0.01620418,2.777709,46.29506,0.1309923,0.01693337,0,0,1.512948
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.6492,34.6492,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.396606,1.496744,0,0.3872736,-0.3872736,2.369487,39.49136,0.1309923,0.4047009,0,0,1.496744
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.05764,33.05764,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.82691,1.10947,0,0.2658983,-0.2658983,2.089205,34.82002,0.1309923,0.2778637,0,0,1.10947
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.81746,31.81746,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.122352,0.8435718,0,0.3515207,-0.3515207,1.71867,28.64444,0.1309923,0.3673392,0,0,0.8435718
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512931,0.4920511,0,0,0,1.71867,28.64444,0.1309923,0,0,0,0.4920511
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.90207,29.90207,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.512931,0.4920511,0,0.1482407,-0.1482407,1.56241,26.04012,0.1309923,0.1549116,0,0,0.4920511
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.02706,29.02706,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.677643,0.3438104,0,0.06250583,-0.06250583,1.496523,24.94201,0.1309923,0.06531859,0,0,0.3438104
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.28984,28.28984,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.747094,0.2813046,0,0.00154599,-0.00154599,1.494894,24.91485,0.1309923,0.00161556,0,0,0.2813046
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,27.51818,27.51818,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.748812,0.2797586,0,0.1115832,-0.1115832,1.377275,22.95453,0.1309923,0.1166044,0,0,0.2797586
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.73962,26.73962,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.872793,0.1681754,0,0.06772159,-0.06772159,1.30589,21.76479,0.1309923,0.07076906,0,0,0.1681754
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08812451,27.60925,26.16087,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.94458,2.220446E-16,0,0,0.08812451,0,0,1.452632,1.38,4.948039,0.1004538,1.468125,0,1.468125,2.698675,44.97783,0.1311255,0.2205891,0.07049961,1.7,0.1885783
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2856192,30.3891,25.61657,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.39916,2.220446E-16,0,0,0.2856192,0,0,1.121814,1.065723,3.479914,1.421766,1.351342,0,1.351342,3.980671,66.34438,0.1312802,0.6360049,0.2284953,1.7,1.707385
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6715972,39.09685,27.26325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6715972,0,0,1.452632,1.38,2.128572,2.637974,2.051597,0,2.051597,5.926987,98.78292,0.1313115,0,0.5372778,1.7,3.309571
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6887885,43.58418,31.10091,0.8615725,0.8615725,0,-1,0,0.8615725,79.9455,0,0,0,0.6887885,0.9069184,0.8615725,0,0,0.07697504,4.484411,0,0.2181299,-0.2181299,5.697058,94.95078,0.1313115,0.9477298,0.5510308,0,5.1732
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9269043,52.85412,35.01437,0.1843183,0.1843183,0,0,0,0.1843183,502.8823,0.4135434,0,0,0.9269043,0.1940193,0.1843183,0,0,0.3193416,4.266282,0.3193416,0,0.3193416,6.000012,100,0.1312806,0.2027502,0.7415234,0,5.193186
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.049929,59.05357,37.9839,1.147462,1.147462,0,0,0,1.147462,91.50011,0,0,0,1.049929,1.207855,1.147462,0,0,0,4.553689,0,0.1579258,-0.1579258,5.833544,97.22553,0.1312806,1.262209,0.8399436,0,5.603619
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.853968,57.0136,40.11288,0.8765135,0.8765135,0,0,0,0.8765135,97.42783,0,0,0,0.853968,0.9226457,0.8765135,0,0,0.1754731,4.395763,0,0.06867775,-0.06867775,5.761151,96.01899,0.1312806,0.9641649,0.6831744,0,5.249731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6722428,55.19062,42.04893,0.2571534,0.2571534,0,0,0,0.2571534,261.417,0.1497733,0,0,0.6722428,0.2706878,0.2571534,0,0,0.2517817,4.327085,0.2517817,0,0.2517817,6.000012,100,0.1312562,0.2828688,0.5377942,0,4.999328
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3266793,49.19279,43.05486,0.4331483,0.4331483,0,-1,0,0.4331483,75.41972,0,0,0,0.3266793,0.4559456,0.4331483,0,0,0,4.553689,0,0.1292663,-0.1292663,5.863753,97.72903,0.1312562,0.4764632,0.2613434,0,4.880368
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2918564,48.67866,43.21332,1.082977,1.082977,0,0,0,1.082977,26.94945,0,2.220446E-16,0,0.2918564,1.139976,1.082977,0,0,0.1436293,4.424423,0,0.8481197,-0.8481197,4.969757,82.82911,0.1312562,1.191275,0.2334852,0,4.716279
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3335823,49.6513,43.3649,0.3093186,0.3093186,0,0,0,0.3093186,107.8442,0,0,0,0.3335823,0.3255986,0.3093186,0,0,1.085984,3.576303,0.007983766,0,0.007983766,4.977331,82.95535,0.1312554,0.3402505,0.2668659,0,3.909885
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1483587,45.07337,42.35897,0.8346673,0.8346673,0,0,0,0.8346673,17.7746,0,1.110223E-16,0,0.1483587,0.8785971,0.8346673,0,0,1.078001,3.583488,0,0.7302384,-0.7302384,4.207592,70.12639,0.1312554,0.918134,0.118687,0,3.731847
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,40.03709,40.03709,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.889377,2.85325,0,0.3889063,-0.3889063,3.797649,63.29402,0.1312554,0.4064071,0,0,2.85325
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,37.88055,37.88055,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.321495,2.464344,0,0.864243,-0.864243,2.886657,48.11084,0.1312554,0.903134,0,0,2.464344
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281765,1.600101,0,0,0,2.886657,48.11084,0.1312554,0,0,0,1.600101
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281765,1.600101,0,0,0,2.886657,48.11084,0.1312554,0,0,0,1.600101
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.90606,32.90606,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.281765,1.600101,0,0.01112012,-0.01112012,2.874935,47.91549,0.1312554,0.01162053,0,0,1.600101
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.66588,31.66588,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.294121,1.58898,0,0.1329011,-0.1329011,2.734845,45.58065,0.1312554,0.1388816,0,0,1.58898
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.71508,30.71508,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.441788,1.456079,0,0.0774406,-0.0774406,2.653215,44.22017,0.1312554,0.08092543,0,0,1.456079
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.527833,1.378639,0,0,0,2.653215,44.22017,0.1312554,0,0,0,1.378639
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.527833,1.378639,0,0,0,2.653215,44.22017,0.1312554,0,0,0,1.378639
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.13827,28.13827,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.527833,1.378639,0,0.1753668,-0.1753668,2.468362,41.13929,0.1312554,0.1832583,0,0,1.378639
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.722686,1.203272,0,0,0,2.468362,41.13929,0.1312554,0,0,0,1.203272
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,26.58804,26.58804,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.722686,1.203272,0,0.03188894,-0.03188894,2.434748,40.57906,0.1312554,0.03332394,0,0,1.203272
