Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4894241,51.12761,41.81468,0.6778464,0.6778464,0,-1,0,0.6778464,72.20281,0,0,0,0.4894241,0.7135225,0.6778464,0,0,1.803494,2.930544,0,0.2240984,-0.2240984,4.052846,67.54731,0.1298003,0.745631,0.3915393,0,3.419968
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1465789,44.68274,42.0076,1.081303,1.081303,0,0,0,1.081303,13.55577,0,2.220446E-16,0,0.1465789,1.138213,1.081303,0,0,2.052493,2.706446,0,0.9916343,-0.9916343,3.007572,50.1261,0.1298003,1.189433,0.1172631,0,2.853024
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1451091,44.89374,42.24185,0,0,0,0,0,0,0,0,0,0,0.1451091,0,0,0,0,3.154309,1.714811,0.1451091,0,0.1451091,3.145235,52.42048,0.1297868,0,0.1160873,0,1.85992
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03200828,41.76807,41.19459,0.1963951,0.1963951,0,0,0,0.1963951,16.2979,0,2.775558E-17,0,0.03200828,0.2067317,0.1963951,0,0,3.009199,1.84541,0,0.1747234,-0.1747234,2.96106,49.3509,0.1297868,0.2160346,0.02560662,0,1.877418
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,38.79691,38.79691,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.203336,1.670686,0,0.443705,-0.443705,2.493354,41.55582,0.1297868,0.4636717,0,0,1.670686
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,36.54392,36.54392,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.696342,1.226981,0,0.3511212,-0.3511212,2.12324,35.38726,0.1297868,0.3669216,0,0,1.226981
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.086477,0.8758599,0,0,0,2.12324,35.38726,0.1297868,0,0,0,0.8758599
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.11965,33.11965,1.361336,0.8320669,0,-1,0,0.8320669,0,0,0.5292696,0.6654032,0,0.8758599,0.8320669,0,0,4.086477,0.8758599,0,0.8758599,-0.8758599,1.200002,20,0.1297868,1.49747,0,0,0.8758599
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,31.50742,31.50742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.24657,30.24657,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.26132,29.26132,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.25539,28.25539,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,26.58804,26.58804,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.75437,25.75437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297868,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.03782,25.03782,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1299403,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.4384,24.4384,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1300583,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2520169,27.98332,23.83209,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.56029,0,0,0,0.2520169,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9656109,0,0.9656109,4.689173,78.15273,0.1301836,1.043733,0.2016136,1.7,2.693085
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4522324,33.16242,25.47877,0,0,0.978435,0,0.3232127,0,0,-1.110223E-16,0,0,0.4522324,0,0,0.978435,0.9295132,1.381746,3.310118,1.381746,0,1.381746,6.000012,100,0.130175,0,0.3617859,1.7,3.76235
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7647606,43.1374,29.31643,0.5691692,0.5691692,0,-1,0,0.5691692,134.3644,0.1656352,0,0,0.7647606,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,0.6260861,0.6118085,0,5.318449
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.071507,54.06026,33.27122,0,0,0,0,0,0,0,1.071507,0,0,1.071507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,0,0.8572056,0,5.625196
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.109849,58.52159,36.33033,0,0,0,0,0,0,0,1.109849,0,0,1.109849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,0,0.8878793,0,5.663538
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.133602,61.71149,38.54198,0,0,0,0,0,0,0,1.133602,0,0,1.133602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,0,0.9068817,0,5.687291
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.144045,64.40145,40.5745,0.1058355,0.1058355,0,0,0,0.1058355,1080.964,1.032639,0,0,1.144045,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,0.1164191,0.9152356,0,5.697733
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.169418,66.35837,41.6631,0.9264047,0.9264047,0,-1,0,0.9264047,126.2319,0.1942556,0,0,1.169418,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,1.019045,0.9355348,0,5.723107
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9335008,60.86554,41.89735,0.411066,0.411066,0,0,0,0.411066,227.0927,0.5007998,0,0,0.9335008,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.130175,0.4521726,0.7468007,0,5.48719
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4449177,50.52275,42.09027,0.5124406,0.5124406,0,0,0,0.5124406,86.82327,0,0,0,0.4449177,0.5394112,0.5124406,0,0,0,4.553689,0,0.09449347,-0.09449347,5.900407,98.33992,0.130175,0.5636847,0.3559342,0,4.998607
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2118354,44.95724,41.08435,1.067549,1.067549,0,0,0,1.067549,19.84315,0,0,0,0.2118354,1.123736,1.067549,0,0,0.1049927,4.459196,0,0.9119009,-0.9119009,4.939179,82.31949,0.130175,1.174304,0.1694683,0,4.671031
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,38.65911,38.65911,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.118216,3.547295,0,0.892031,-0.892031,3.998896,66.64813,0.130175,1.399672,0,1.7,3.547295
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.41301,36.41301,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.109361,2.655264,0,0.3236367,-0.3236367,3.657753,60.96243,0.130175,0.3382004,0,0,2.655264
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,34.57341,34.57341,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.468958,2.331627,0,0.3960503,-0.3960503,3.240279,54.00454,0.130175,0.4138726,0,0,2.331627
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.96118,32.96118,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.909014,1.935577,0,0.3397278,-0.3397278,2.882175,48.03615,0.130175,0.3550155,0,0,1.935577
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,31.36962,31.36962,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.286489,1.595849,0,0.07209742,-0.07209742,2.806177,46.76953,0.130175,0.0753418,0,0,1.595849
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.11566,30.11566,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.366597,1.523751,0,0.1642714,-0.1642714,2.63302,43.88358,0.130175,0.1716636,0,0,1.523751
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.12352,29.12352,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.549121,1.35948,0,0.2817652,-0.2817652,2.336013,38.93348,0.130175,0.2944447,0,0,1.35948
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.09693,28.09693,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.862194,1.077715,0,0.1362672,-0.1362672,2.192375,36.53951,0.130175,0.1423992,0,0,1.077715
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.2288,27.2288,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.013602,0.9414475,0,0.1185225,-0.1185225,2.067441,34.45729,0.130175,0.123856,0,0,0.9414475
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.45024,26.45024,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.145293,0.822925,0,0.07259986,-0.07259986,1.990915,33.18184,0.130175,0.07586685,0,0,0.822925
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22596,0.7503251,0,0,0,1.990915,33.18184,0.130175,0,0,0,0.7503251
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.90002,24.90002,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.22596,0.7503251,0,0.03500396,-0.03500396,1.954017,32.56689,0.130175,0.03657914,0,0,0.7503251
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.3006,24.3006,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.264853,0.7153212,0,0.03870863,-0.03870863,1.913215,31.88685,0.130175,0.04045051,0,0,0.7153212
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2197969,27.30724,23.70118,0,0,0,0,0,0,0,0,0,0,0.2197969,0,0,0,0,4.307863,0.6766126,0.2197969,0,0.2197969,2.121732,35.36214,0.1301545,0,0.1758375,0,0.8964095
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3275295,30.81395,25.32719,0.5981541,0.5981541,0,0,0,0.5981541,54.75671,0,1.110223E-16,0,0.3275295,0.6296359,0.5981541,0,0,4.088066,0.8744298,0,0.3021064,-0.3021064,1.803284,30.05468,0.1301545,0.6579695,0.2620236,0,1.201959
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4285418,36.60022,29.16486,0.5866904,0.5866904,0,-1,0,0.5866904,73.04394,1.110223E-16,0,0.02022928,0.4285418,0.6175689,0.5866904,0,0,4.423739,0.5723234,0,0.1890271,-0.1890271,1.604032,26.73382,0.1301545,0.6453595,0.3428334,0,1.000865
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2100642,36.7681,33.11965,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,49.62234,0,0,0,0.2100642,0,0,1.276674,1.21284,4.63377,0.3832963,1.422905,0,1.422905,2.953918,49.23187,0.1302987,0.4656584,0.1680514,1.7,0.5933605
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8405021,52.27271,36.15808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8405021,0,0,1.452632,1.38,3.210865,1.663911,2.220502,0,2.220502,5.060472,84.34102,0.1303147,0,0.6724017,1.7,2.504413
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5715786,49.12497,38.3904,0.6589291,0.6589291,0,0,0,0.6589291,86.74356,0,0,0,0.5715786,0.6936095,0.6589291,0,0,0.9903628,3.662362,0,0.122031,-0.122031,4.931839,82.19716,0.1303147,0.724822,0.4572628,0,4.233941
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4394939,48.65148,40.42292,0.8917994,0.8917994,0,0,0,0.8917994,49.2817,0,0,0,0.4394939,0.9387362,0.8917994,0,0,1.125953,3.540331,0,0.4992423,-0.4992423,4.405592,73.42638,0.1303147,0.9809793,0.3515951,0,3.979825
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7912868,57.18282,41.50463,0,0,0,-1,0,0,0,0,0,0,0.7912868,0,0,0,0,1.680666,3.041089,0.7912868,0,0.7912868,5.156272,85.9377,0.1302411,0,0.6330295,0,3.832376
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6409034,54.18375,41.73889,1.184808,1.184808,0,0,0,1.184808,54.09343,0,0,0,0.6409034,1.247166,1.184808,0,0,0.8893796,3.753247,0,0.6062631,-0.6062631,4.517215,75.28677,0.1302411,1.303289,0.5127227,0,4.394151
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3266512,48.06577,41.97314,0.9737518,0.9737518,0,0,0,0.9737518,33.54563,0,2.220446E-16,0,0.3266512,1.025002,0.9737518,0,0,1.563005,3.146984,0,0.6983507,-0.6983507,3.781089,63.01802,0.1302411,1.071127,0.2613209,0,3.473635
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07911029,42.34848,40.92588,0.5420873,0.5420873,0,0,0,0.5420873,14.59364,0,1.110223E-16,0,0.07911029,0.5706183,0.5420873,0,0,2.338951,2.448633,0,0.4915079,-0.4915079,3.262994,54.38312,0.1302411,0.5962961,0.06328823,0,2.527744
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,38.50064,38.50064,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,2.885071,1.957126,0,0.7953416,-0.7953416,2.42463,40.41042,0.1302411,0.8311319,0,0,1.957126
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,36.25454,36.25454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.768783,1.161784,0,0,0,2.42463,40.41042,0.1302411,0,0,0,1.161784
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,34.43562,34.43562,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.768783,1.161784,0,0.418896,-0.418896,1.983075,33.05119,0.1302411,0.4377463,0,0,1.161784
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.82338,32.82338,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,4.234223,0.742888,0,0.5830636,-0.5830636,1.368472,22.80782,0.1302411,0.6093014,0,0,0.742888
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,31.25938,31.25938,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,4.882072,0.1598244,0,0.05280008,-0.05280008,1.312816,21.88022,0.1302411,0.05517608,0,0,0.1598244
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.97786,29.97786,0.1710411,0.1016731,0,-1,0,0.1016731,0,0,0.069368,0.08647211,0,0.1070243,0.1016731,0,0,4.940739,0.1070243,0,0.1070243,-0.1070243,1.200002,20,0.1302411,0.1881452,0,0,0.1070243
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.98572,28.98572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302411,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.95913,27.95913,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302411,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.091,27.091,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302411,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.29867,26.29867,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302411,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,25.46499,25.46499,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302411,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.74845,24.74845,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303427,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.14214,24.14214,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.130472,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2137719,27.0445,23.54272,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2276.8,2.220446E-16,0,0,0.2137719,0,0,1.452632,1.38,2.299654,2.484,1.593772,0,1.593772,5.330353,88.83904,0.1305479,0.01032806,0.1710175,1.7,2.697772
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4416516,32.64937,25.16873,0.3180588,0.3180588,0,0,0,0.3180588,138.8585,0,0,0,0.4416516,0.3347988,0.3180588,0,0,0.7058824,3.918395,0.1068529,0,0.1068529,5.431723,90.52853,0.1305379,0.3498647,0.3533213,0,4.360046
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.377301,35.48755,28.98572,0.5267444,0.5267444,0,-1,0,0.5267444,71.62885,0,0,0,0.377301,0.5544678,0.5267444,0,0,0.5990295,4.014562,0,0.1771668,-0.1771668,5.244973,87.41603,0.1305379,0.5794188,0.3018408,0,4.391863
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6484297,44.75988,32.91984,0.03934303,0.03934303,0,0,0,0.03934303,1648.144,0,0,0,0.6484297,0.04141372,0.03934303,0,0,0.7958816,3.837395,0.607016,0,0.607016,5.820838,97.01378,0.1304816,0.04327734,0.5187438,0,4.485825
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9378126,54.17415,35.96517,0.3885017,0.3885017,0,0,0,0.3885017,241.3921,0.3399979,0,0,0.9378126,0.4089492,0.3885017,0,0,0.1888656,4.38371,0.1888656,0,0.1888656,6.000012,100,0.1304641,0.4273519,0.7502501,0,5.321523
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.17968,62.42122,38.1906,0.8127252,0.8127252,0,0,0,0.8127252,145.1512,0.3241803,0,0,1.17968,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1304641,0.8939977,0.9437444,0,5.733369
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.001093,60.52365,40.23,0.7840955,0.7840955,0,0,0,0.7840955,127.6749,0.1757296,0,0,1.001093,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1304641,0.8625051,0.8008747,0,5.554782
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7452385,56.0014,41.35305,0.5885199,0.5885199,0,-1,0,0.5885199,126.6293,0.1257439,0,0,0.7452385,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1304641,0.6473719,0.5961908,0,5.298927
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7765155,56.9484,41.58731,0.3401332,0.3401332,0,0,0,0.3401332,228.2975,0.4184806,0,0,0.7765155,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1304641,0.3741465,0.6212124,0,5.330204
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2738016,46.84706,41.78023,0,0,0,0,0,0,0,0.2738016,0,0,0.2738016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304641,0,0.2190413,0,4.82749
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1587743,43.6882,40.80875,0,0,0,0,0,0,0,0.1587743,0,0,0.1587743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304641,0,0.1270194,0,4.712463
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,38.36974,38.36974,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1304641,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.10297,36.10297,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1304641,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.27715,34.27715,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1304641,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.67181,32.67181,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1304641,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.10091,31.10091,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1304641,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.8194,29.8194,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1304641,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.83414,28.83414,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1304641,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.80755,27.80755,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1304641,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.91876,26.91876,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1304641,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.1402,26.1402,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1304641,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.28586,25.28586,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1304641,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.58998,24.58998,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1304641,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.96989,23.96989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1304641,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5157939,32.07681,23.37047,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.61336,0,0,0,0.5157939,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06878279,-0.06878279,1.864617,31.07689,0.1304641,1.078383,0.4126351,1.7,1.215086
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9537849,42.12353,24.99648,1.209611,1.209611,1.7,0,0.5202,1.209611,78.85056,0,0,0,0.9537849,0,0,0.4903892,0.4658698,4.359089,0.6305091,1.419655,0,1.419655,3.21142,53.52356,0.1306072,1.330572,0.7630279,1.7,1.584294
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.241661,52.68433,28.81347,0.7968369,0.7968369,0,-1,0,0.7968369,155.8237,0,0,0,1.241661,0.8387756,0.7968369,0,0,2.939434,1.908198,0.4028854,0,0.4028854,3.593631,59.89372,0.1305698,0.8765205,0.9933288,0,3.149859
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.306257,58.91579,32.72692,0.5193482,0.5193482,0,0,0,0.5193482,251.5185,0,0,0,1.306257,0.5466823,0.5193482,0,0,2.536549,2.270795,0.7595745,0,0.7595745,4.314226,71.90363,0.1304995,0.571283,1.045005,0,3.577052
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.122691,58.16589,35.77225,0.7546934,0.7546934,0,0,0,0.7546934,148.7613,0,0,0,1.122691,0.7944142,0.7546934,0,0,1.776974,2.954412,0.3282773,0,0.3282773,4.625658,77.09414,0.1304691,0.8301628,0.8981531,0,4.077104
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.127196,60.90842,37.99768,0.9974049,0.9974049,0,0,0,0.9974049,113.0128,0,0,0,1.127196,1.0499,0.9974049,0,0,1.448697,3.249862,0.07729572,0,0.07729572,4.698987,78.31628,0.1304619,1.097145,0.9017565,0,4.377057
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.177258,64.58803,40.03709,0.2111287,0.2111287,0,0,0,0.2111287,557.6021,0,0,0,1.177258,0.2222407,0.2111287,0,0,1.371401,3.319428,0.9550171,0,0.9550171,5.604995,93.4164,0.1303736,0.2322415,0.9418063,0,4.496686
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8818139,58.82893,41.16014,0.7866691,0.7866691,0,-1,0,0.7866691,112.0946,0,0,0,0.8818139,0.8280728,0.7866691,0,0,0.4163841,4.178943,0.05374112,0,0.05374112,5.655979,94.26612,0.1303686,0.8653361,0.7054511,0,5.060757
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8350804,58.02879,41.3875,0,0,0,0,0,0,0,0.4724375,0,0,0.8350804,0,0,0,0,0.362643,4.22731,0.362643,0,0.362643,6.000012,100,0.1303351,0,0.6680644,0,5.062391
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4996513,51.12941,41.62176,0.2937155,0.2937155,0,0,0,0.2937155,170.114,0.190477,0,0,0.4996513,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1303351,0.323087,0.399721,0,5.05334
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2954739,46.09882,40.65718,0.7404251,0.7404251,0,0,0,0.7404251,39.90599,0,0,0,0.2954739,0.7793947,0.7404251,0,0,0,4.553689,0,0.4839208,-0.4839208,5.489914,91.4984,0.1303351,0.8144675,0.2363791,0,4.849163
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5376899,4.069768,0,0.696716,-0.696716,4.755511,79.25836,0.1303351,0.7280682,0,0,4.069768
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.311819,3.373052,0,0.7133499,-0.7133499,4.003575,66.72611,0.1303351,0.7454506,0,0,3.373052
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.10443,2.659702,0,0.4655256,-0.4655256,3.512868,58.54768,0.1303351,0.4864742,0,0,2.659702
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.62168,2.194177,0,0.7105778,-0.7105778,2.763853,46.06412,0.1303351,0.7425538,0,0,2.194177
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.411211,1.483599,0,0.2489947,-0.2489947,2.50139,41.68974,0.1303351,0.2601994,0,0,1.483599
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.687872,1.234604,0,0.1860863,-0.1860863,2.305237,38.42054,0.1303351,0.1944602,0,0,1.234604
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894634,1.048518,0,0,0,2.305237,38.42054,0.1303351,0,0,0,1.048518
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.894634,1.048518,0,0.3145336,-0.3145336,1.97369,32.89476,0.1303351,0.3286876,0,0,1.048518
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244116,0.7339842,0,0,0,1.97369,32.89476,0.1303351,0,0,0,0.7339842
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.244116,0.7339842,0,0.1539517,-0.1539517,1.81141,30.19011,0.1303351,0.1608795,0,0,0.7339842
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.415174,0.5800326,0,0.2081963,-0.2081963,1.591952,26.53248,0.1303351,0.2175651,0,0,0.5800326
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.646503,0.3718363,0,0.09247597,-0.09247597,1.494474,24.90785,0.1303351,0.09663738,0,0,0.3718363
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.749254,0.2793604,0,0,0,1.494474,24.90785,0.1303351,0,0,0,0.2793604
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4668574,31.02908,23.19822,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.99103,0,-1.110223E-16,0,0.4668574,0.5356656,0.5088823,0,0,4.749254,0.2793604,0,0.0688082,-0.0688082,1.421944,23.69902,0.1303351,1.027271,0.373486,1.7,0.7462178
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9971881,42.8082,24.82423,1.67495,1.67495,1.7,0,0.5202,1.67495,59.5354,0,0,0,0.9971881,0,0,0.02505022,0.0237977,4.825707,0.2105521,1.020986,0,1.020986,2.390536,39.84219,0.1304497,1.842445,0.7977505,1.7,1.20774
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.242893,52.4833,28.62056,0.3667895,0.3667895,0,-1,0,0.3667895,338.8574,0,0,0,1.242893,0.3860942,0.3667895,0,0,3.804722,1.129439,0.856799,0,0.856799,3.203367,53.38934,0.1303706,0.4034685,0.9943146,0,2.372333
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.305614,58.69033,32.55468,0.4440758,0.4440758,0,0,0,0.4440758,294.007,0,0,0,1.305614,0.4674482,0.4440758,0,0,2.947923,1.900558,0.8381659,0,0.8381659,3.998521,66.64188,0.1302933,0.4884834,1.044491,0,3.206172
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.479322,66.95139,35.57933,0.2344097,0.2344097,0,0,0,0.2344097,631.0839,0,0,0,1.479322,0.246747,0.2344097,0,0,2.109757,2.654908,1.232575,0,1.232575,5.167844,86.13056,0.1301798,0.2578506,1.183457,0,4.13423
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.56228,72.22785,37.80477,1.129401,1.129401,0,0,0,1.129401,138.3282,0,0,0,1.56228,1.188843,1.129401,0,0,0.8771822,3.764225,0.3734364,0,0.3734364,5.522117,92.0351,0.1301455,1.242341,1.249824,0,5.326505
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.506812,73.30258,39.83728,0.2987883,0.2987883,0,0,0,0.2987883,504.3075,0.6885518,0,0,1.506812,0.314514,0.2987883,0,0,0.5037458,4.100318,0.5037458,0,0.5037458,6.000012,100,0.1300991,0.3286671,1.205449,0,5.607129
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.316604,69.42387,41.00167,0.3030404,0.3030404,0,-1,0,0.3030404,434.4649,0.9976143,0,0,1.316604,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1300991,0.3333444,1.053283,0,5.870293
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.065473,63.24737,41.23593,0.5646172,0.5646172,0,0,0,0.5646172,188.7071,0.4711391,0,0,1.065473,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1300991,0.6210789,0.8523784,0,5.619162
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6897231,54.93005,41.47018,0.337879,0.337879,0,0,0,0.337879,204.1331,0.3340609,0,0,0.6897231,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1300991,0.3716669,0.5517785,0,5.243412
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2803687,45.64724,40.49871,0.5400775,0.5400775,0,0,0,0.5400775,51.91268,0,0,0,0.2803687,0.5685027,0.5400775,0,0,0,4.553689,0,0.2881339,-0.2881339,5.696292,94.93801,0.1300991,0.5940853,0.224295,0,4.834058
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3201488,4.265555,0,0.1352787,-0.1352787,5.553696,92.56142,0.1300991,0.1413662,0,0,4.265555
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4704585,4.130276,0,0.5567634,-0.5567634,4.966816,82.7801,0.1300991,0.5818177,0,0,4.130276
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.089085,3.573513,0,0.3154772,-0.3154772,4.634274,77.23774,0.1300991,0.3296737,0,0,3.573513
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.439615,3.258036,0,1.043724,-1.043724,3.534092,58.90142,0.1300991,1.090691,0,0,3.258036
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.599308,2.214312,0,0.2421957,-0.2421957,3.278795,54.64648,0.1300991,0.2530945,0,0,2.214312
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.868414,1.972116,0,0.1313584,-0.1313584,3.140332,52.33876,0.1300991,0.1372695,0,0,1.972116
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.014368,1.840758,0,0.2285318,-0.2285318,2.899438,48.32387,0.1300991,0.2388157,0,0,1.840758
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.268292,1.612226,0,0.2526581,-0.2526581,2.633113,43.88513,0.1300991,0.2640277,0,0,1.612226
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549023,1.359568,0,0,0,2.633113,43.88513,0.1300991,0,0,0,1.359568
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.549023,1.359568,0,0.2596665,-0.2596665,2.3594,39.32326,0.1300991,0.2713515,0,0,1.359568
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.837542,1.099901,0,0,0,2.3594,39.32326,0.1300991,0,0,0,1.099901
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.837542,1.099901,0,0.08638054,-0.08638054,2.268347,37.80571,0.1300991,0.09026767,0,0,1.099901
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.93352,1.013521,0,0.08575373,-0.08575373,2.177955,36.29918,0.1300991,0.08961265,0,0,1.013521
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5842265,32.9755,23.06042,0.04125345,0.04125345,0,0,0,0.04125345,1416.188,0,0,0,0.5842265,0.04342468,0.04125345,0,0,4.028802,0.9277672,0.5408018,0,0.5408018,2.691005,44.84999,0.1300495,0.04537879,0.4673812,0,1.511994
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.036937,43.41829,24.6451,0.9254533,0.9254533,0,0,0,0.9254533,112.0464,0,0,0,1.036937,0.9741614,0.9254533,0,0,3.488,1.414489,0.06277613,0,0.06277613,2.750559,45.84256,0.1300437,1.017999,0.82955,0,2.451426
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.316087,53.96667,28.44831,0.7789015,0.7789015,0,-1,0,0.7789015,168.9671,0,0,0,1.316087,0.8198963,0.7789015,0,0,3.425224,1.470987,0.4961909,0,0.4961909,3.221287,53.68801,0.1299982,0.8567917,1.05287,0,2.787075
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.518451,63.86803,32.36176,0.606334,0.606334,0,0,0,0.606334,250.4315,0,0,0,1.518451,0.6382464,0.606334,0,0,2.929033,1.917559,0.8802049,0,0.8802049,4.056323,67.60525,0.1299174,0.6669675,1.214761,0,3.43601
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.568129,69.17832,35.38642,0.1503526,0.1503526,0,0,0,0.1503526,1042.968,0,0,0,1.568129,0.1582659,0.1503526,0,0,2.048828,2.709743,1.409863,0,1.409863,5.393836,89.89709,0.1297884,0.1653879,1.254503,0,4.277873
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.486983,69.82664,37.63252,0.6728895,0.6728895,0,0,0,0.6728895,220.9847,0.1397128,0,0,1.486983,0.7083048,0.6728895,0,0,0.6389651,3.97862,0.6389651,0,0.6389651,6.000012,100,0.12973,0.7401785,1.189586,0,5.465603
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.367738,69.16296,39.69259,0.9753312,0.9753312,0,0,0,0.9753312,140.2332,0.3410739,0,0,1.367738,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.12973,1.072864,1.094191,0,5.921427
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.206676,66.27586,40.80875,0,0,0,-1,0,0,0,1.206676,0,0,1.206676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12973,0,0.9653412,0,5.760365
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9329798,59.91857,41.08435,0.7912539,0.7912539,0,0,0,0.7912539,117.9116,0.1000809,0,0,0.9329798,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.12973,0.8703793,0.7463838,0,5.486669
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5069129,50.94592,41.31171,0.6739177,0.6739177,0,0,0,0.6739177,75.21882,0,0,0,0.5069129,0.7093869,0.6739177,0,0,0,4.553689,0,0.2024741,-0.2024741,5.786585,96.4429,0.12973,0.7413094,0.4055303,0,5.060602
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2340126,44.61618,40.34713,0.8030589,0.8030589,0,0,0,0.8030589,29.14016,0,0,0,0.2340126,0.8453251,0.8030589,0,0,0.2249712,4.351215,0,0.6113125,-0.6113125,5.142206,85.70325,0.12973,0.8833648,0.1872101,0,4.585227
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.9042073,3.739902,0,1.452632,-1.452632,3.610997,60.18317,0.12973,2.334877,0,1.7,3.739902
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.518242,2.287271,0,0.1916083,-0.1916083,3.409024,56.81696,0.12973,0.2002307,0,0,2.287271
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.731141,2.095662,0,0.5150815,-0.5150815,2.866081,47.76792,0.12973,0.5382602,0,0,2.095662
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.303453,1.580581,0,0.3721202,-0.3721202,2.473832,41.23045,0.12973,0.3888656,0,0,1.580581
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.71692,1.208461,0,0.1243941,-0.1243941,2.342709,39.04507,0.12973,0.1299918,0,0,1.208461
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.855136,1.084067,0,0.09715067,-0.09715067,2.240303,37.33831,0.12973,0.1015224,0,0,1.084067
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.963081,0.9869159,0,0.1060695,-0.1060695,2.128496,35.47486,0.12973,0.1108427,0,0,0.9869159
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.080936,0.8808464,0,0.226153,-0.226153,1.89011,31.50177,0.12973,0.2363299,0,0,0.8808464
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.332217,0.6546934,0,0.1052659,-0.1052659,1.77915,29.65244,0.12973,0.1100029,0,0,0.6546934
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.449179,0.5494276,0,0.06273812,-0.06273812,1.713018,28.55025,0.12973,0.06556134,0,0,0.5494276
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518888,0.4866894,0,0,0,1.713018,28.55025,0.12973,0,0,0,0.4866894
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.518888,0.4866894,0,0.1509925,-0.1509925,1.553858,25.89758,0.12973,0.1577871,0,0,0.4866894
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.686658,0.335697,0,0.1625429,-0.1625429,1.382523,23.042,0.12973,0.1698573,0,0,0.335697
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4473709,30.39835,22.92263,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,122.1212,0,0,0,0.4473709,0,0,1.333666,1.266983,4.867261,0.1731541,1.714354,0,1.714354,3.008902,50.14827,0.1298456,0.4029669,0.3578967,1.7,0.620525
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7121573,36.91499,24.53486,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,95.13039,0,0,0,0.7121573,0,0,0.9513882,0.9038188,3.152907,1.716073,1.615976,0,1.615976,4.541951,75.69904,0.1299699,0.823473,0.5697259,1.7,2.42823
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.00588,46.91193,28.28984,0.1898091,0.1898091,0,-1,0,0.1898091,529.9431,0,0,0,1.00588,0.1997991,0.1898091,0,0,1.536931,3.170451,0.8060812,0,0.8060812,5.306667,88.44427,0.1298963,0.20879,0.8047042,0,4.176332
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.360244,59.60336,32.2033,0.7435495,0.7435495,0,0,0,0.7435495,182.9393,0,0,0,1.360244,0.7826837,0.7435495,0,0,0.7308496,3.895924,0.5775607,0,0.5775607,5.854589,97.57629,0.1298437,0.8179044,1.088195,0,5.256169
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.383045,63.9131,35.20728,0.1744858,0.1744858,0,0,0,0.1744858,792.6403,1.046087,0,0,1.383045,0.1836693,0.1744858,0,0,0.1532889,4.415729,0.1532889,0,0.1532889,6.000012,100,0.1298297,0.1919344,1.106436,0,5.798774
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.299347,64.55005,37.46027,0.7863615,0.7863615,0,0,0,0.7863615,165.2353,0.471598,0,0,1.299347,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1298297,0.8649977,1.039478,0,5.853036
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.434323,70.81152,39.53413,0,0,0,0,0,0,0,1.434323,0,0,1.434323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298297,0,1.147458,0,5.988012
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.290164,68.32249,40.69163,0.2015856,0.2015856,0,-1,0,0.2015856,640.008,1.077969,0,0,1.290164,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1298297,0.2217442,1.032131,0,5.843853
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.019904,61.7817,40.92588,0.5512549,0.5512549,0,0,0,0.5512549,185.015,0.4396359,0,0,1.019904,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1298297,0.6063804,0.8159234,0,5.573593
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5820237,52.35995,41.19459,0,0,0,0,0,0,0,0.5820237,0,0,0.5820237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298297,0,0.465619,0,5.135713
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2991001,45.72525,40.23,0.2808473,0.2808473,0,0,0,0.2808473,106.4992,0.00347134,0,0,0.2991001,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1298297,0.3089321,0.2392801,0,4.852789
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1298297,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1298297,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1298297,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1298297,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1298297,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1298297,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1298297,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1298297,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1298297,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1298297,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1298297,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1298297,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1298297,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3848286,29.16846,22.78483,0.768487,0.768487,0,0,0,0.768487,50.07613,0,0,0,0.3848286,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4241051,-0.4241051,1.741746,29.02905,0.1298297,0.8453357,0.3078629,0,1.322877
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.677736,36.12154,24.39706,0.3973653,0.3973653,0,0,0,0.3973653,170.5574,0,0,0,0.677736,0.4182793,0.3973653,0,0,4.488606,0.5139436,0.2594567,0,0.2594567,1.987889,33.13141,0.129806,0.4371019,0.5421888,0,1.191679
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.151555,49.8706,28.13827,0.350408,0.350408,0,-1,0,0.350408,328.6327,0,0,0,1.151555,0.3688506,0.350408,0,0,4.229149,0.7474546,0.7827048,0,0.7827048,2.730428,45.50704,0.1297348,0.3854488,0.9212443,0,1.89901
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9241398,49.42036,32.03105,0.4561131,0.4561131,0,0,0,0.4561131,202.612,0,0,0,0.9241398,0.4801191,0.4561131,0,0,3.446445,1.451889,0.4440207,0,0.4440207,3.151663,52.52761,0.1296944,0.5017245,0.7393118,0,2.376029
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.29069,61.34898,35.03503,0.1089413,0.1089413,0,0,0,0.1089413,1184.757,0,0,0,1.29069,0.1146751,0.1089413,0,0,3.002424,1.851508,1.176015,0,1.176015,4.267328,71.12199,0.1295875,0.1198355,1.032552,0,3.142197
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.240455,62.83344,37.28114,0.7569262,0.7569262,0,0,0,0.7569262,163.8806,0,0,0,1.240455,0.7967644,0.7569262,0,0,1.826409,2.909921,0.4436905,0,0.4436905,4.68825,78.13734,0.1295472,0.8326188,0.9923639,0,4.150376
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.362976,68.63081,39.37566,0.4868433,0.4868433,0,0,0,0.4868433,279.962,0,0,0,1.362976,0.5124666,0.4868433,0,0,1.382718,3.309242,0.8505096,0,0.8505096,5.495114,91.58505,0.1294701,0.5355276,1.090381,0,4.672218
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.210135,66.03675,40.54005,0.3928262,0.3928262,0,-1,0,0.3928262,308.0586,0.2644246,0,0,1.210135,0.4135013,0.3928262,0,0,0.5322089,4.074701,0.5322089,0,0.5322089,6.000012,100,0.1294219,0.4321088,0.9681078,0,5.284836
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.072015,62.90192,40.80875,0.6950696,0.6950696,0,0,0,0.6950696,154.2314,0.3403631,0,0,1.072015,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1294219,0.7645766,0.8576123,0,5.625704
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7570801,55.96144,41.08435,0.3906385,0.3906385,0,0,0,0.3906385,193.8058,0.3458816,0,0,0.7570801,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1294219,0.4297024,0.605664,0,5.310769
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2470859,44.62055,40.11288,0.2432371,0.2432371,0,0,0,0.2432371,101.5823,0,0,0,0.2470859,0.256039,0.2432371,0,0,0,4.553689,0,0.008953117,-0.008953117,5.990574,99.84271,0.1294219,0.2675608,0.1976687,0,4.800775
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.009947907,4.544736,0,0.3724748,-0.3724748,5.597952,93.29901,0.1294219,0.3892362,0,0,4.544736
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4238088,4.172261,0,1.383234,-1.383234,4.139894,68.99811,0.1294219,1.44548,0,0,4.172261
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.960736,2.789027,0,1.065297,-1.065297,3.016973,50.28279,0.1294219,1.113235,0,0,2.789027
