Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8798079,54.69959,37.55673,0.4250311,0.4250311,0,-1,0,0.4250311,206.9985,0.4324067,0,0,0.8798079,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1290802,0.4675342,0.7038463,0,5.433497
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6459875,50.21648,37.99768,1.28242,1.28242,0.425,0,0.172125,1.28242,50.37252,0,0,0,0.6459875,0.9025478,0.8574204,0,0,0,4.553689,0,0.2565603,-0.2565603,5.729574,95.49271,0.1290802,1.410662,0.51679,1.7,5.199677
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4089297,45.94873,38.42485,0.9738479,0.9738479,0,0,0,0.9738479,41.99113,0,0,0,0.4089297,1.025103,0.9738479,0,0,0.285067,4.297129,0,0.6161733,-0.6161733,5.08007,84.66766,0.1290802,1.071233,0.3271438,0,4.706059
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2934403,42.8645,37.57051,0,0,0,0,0,0,0,0,0,0,0.2934403,0,0,0,0,0.969704,3.680955,0.2934403,0,0.2934403,5.358452,89.30736,0.129055,0,0.2347523,0,3.974396
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.24862,35.24862,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6762636,3.945052,0,0.3072986,-0.3072986,5.034531,83.90868,0.129055,0.321127,0,0,3.945052
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.05764,33.05764,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.017707,3.637753,0,0.25699,-0.25699,4.763639,79.39384,0.129055,0.2685545,0,0,3.637753
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,31.41096,31.41096,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.303251,3.380763,0,0.8654467,-0.8654467,3.851379,64.18951,0.129055,0.9043918,0,0,3.380763
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.8814,29.8814,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.264858,2.515316,0,0.2731873,-0.2731873,3.563414,59.39011,0.129055,0.2854808,0,0,2.515316
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,28.33118,28.33118,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.5684,2.242129,0,0.03323983,-0.03323983,3.528376,58.80615,0.129055,0.03473562,0,0,2.242129
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.01521,27.01521,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.605333,2.208889,0,0.08117683,-0.08117683,3.442808,57.38002,0.129055,0.08482979,0,0,2.208889
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.0024,26.0024,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.695529,2.127712,0,0.2582952,-0.2582952,3.170541,52.84225,0.129055,0.2699185,0,0,2.127712
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982524,1.869417,0,0,0,3.170541,52.84225,0.129055,0,0,0,1.869417
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.04568,24.04568,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.982524,1.869417,0,0.2389656,-0.2389656,2.918649,48.64406,0.129055,0.249719,0,0,1.869417
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.212,23.212,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.248041,1.630452,0,0.1097129,-0.1097129,2.803002,46.7166,0.129055,0.11465,0,0,1.630452
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.36455,22.36455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369945,1.520739,0,0,0,2.803002,46.7166,0.129055,0,0,0,1.520739
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.72379,21.72379,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.369945,1.520739,0,0.3373863,-0.3373863,2.447366,40.78934,0.129055,0.3525686,0,0,1.520739
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.1037,21.1037,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.744818,1.183352,0,0.3366453,-0.3366453,2.09251,34.8751,0.129055,0.3517943,0,0,1.183352
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.384735,26.73304,20.44227,0,0,0,0,0,0,0,0,0,0,0.384735,0,0,0,0,4.118868,0.8467072,0.384735,0,0.384735,2.457502,40.95828,0.129022,0,0.307788,0,1.231442
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.813863,35.93903,21.87537,1.120297,1.120297,0,0,0,1.120297,72.64704,0,0,0,0.813863,1.17926,1.120297,0,0,3.734133,1.192969,0,0.3653975,-0.3653975,2.072339,34.53891,0.129022,1.232327,0.6510904,0,2.006832
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.106138,45.48014,25.1894,0.2945975,0.2945975,0,-1,0,0.2945975,375.4742,0,0,0,1.106138,0.3101026,0.2945975,0,0,4.140131,0.8275712,0.7960349,0,0.7960349,2.827524,47.12531,0.1289538,0.3240572,0.88491,0,1.933709
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.23021,52.24372,28.6619,0.2203014,0.2203014,0,0,0,0.2203014,558.4215,0,0,0,1.23021,0.2318962,0.2203014,0,0,3.344096,1.544003,0.998314,0,0.998314,3.774608,62.91001,0.1288684,0.2423315,0.9841682,0,2.774213
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.520118,62.79047,31.48675,0.4616926,0.4616926,0,0,0,0.4616926,329.2489,0,0,0,1.520118,0.4859922,0.4616926,0,0,2.345782,2.442485,1.034125,0,1.034125,4.755666,79.26093,0.1287801,0.5078619,1.216094,0,3.962603
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.495109,65.13677,33.8362,0.9774226,0.9774226,0,0,0,0.9774226,152.9645,0,0,0,1.495109,1.028866,0.9774226,0,0,1.311656,3.373198,0.4662433,0,0.4662433,5.197983,86.63287,0.1287402,1.075165,1.196087,0,4.868308
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.209276,60.61087,36.08229,0,0,0,0,0,0,0,0.3638626,0,0,1.209276,0,0,0,0,0.845413,3.792817,0.845413,0,0.845413,6.000012,100,0.1286681,0,0.9674205,0,5.002093
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.104572,59.65628,37.39826,1.026548,1.026548,0,-1,0,1.026548,107.6006,0.02399514,0,0,1.104572,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1286681,1.129202,0.8836573,0,5.65826
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.105005,60.17117,37.82544,0.4174533,0.4174533,0,0,0,0.4174533,264.7014,0.6655804,0,0,1.105005,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1286681,0.4591986,0.8840039,0,5.658694
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6004596,49.59893,38.28706,0.5803789,0.5803789,0,0,0,0.5803789,103.4599,0,0,0,0.6004596,0.6109252,0.5803789,0,0,0,4.553689,0,0.01046558,-0.01046558,5.98898,99.81614,0.1286681,0.6384169,0.4803677,0,5.154149
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2105854,41.19916,37.4396,0.7659498,0.7659498,0,0,0,0.7659498,27.49337,0,0,0,0.2105854,0.806263,0.7659498,0,0,0.01162842,4.543223,0,0.5956776,-0.5956776,5.361081,89.35117,0.1286681,0.8425448,0.1684683,0,4.753809
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.13149,35.13149,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6734924,3.947546,0,0.7596759,-0.7596759,4.560312,76.00505,0.1286681,0.7938613,0,0,3.947546
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.94051,32.94051,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.517577,3.18787,0,0.02549732,-0.02549732,4.533436,75.55711,0.1286681,0.0266447,0,0,3.18787
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,31.3145,31.3145,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.545907,3.162373,0,1.056691,-1.056691,3.419585,56.99298,0.1286681,1.104242,0,0,3.162373
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.76428,29.76428,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.720008,2.105681,0,0.7473288,-0.7473288,2.631832,43.86378,0.1286681,0.7809585,0,0,2.105681
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.23472,28.23472,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.550374,1.358353,0,0.08677807,-0.08677807,2.54036,42.33924,0.1286681,0.09068308,0,0,1.358353
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.89809,26.89809,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.646794,1.271575,0,0.2291543,-0.2291543,2.29881,38.31342,0.1286681,0.2394662,0,0,1.271575
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.90594,25.90594,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.90141,1.04242,0,0.1995909,-0.1995909,2.088423,34.80698,0.1286681,0.2085724,0,0,1.04242
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.85868,24.85868,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.123177,0.8428295,0,0.1810957,-0.1810957,1.897531,31.62545,0.1286681,0.189245,0,0,0.8428295
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.94922,23.94922,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.324395,0.6617337,0,0.09019969,-0.09019969,1.802452,30.04081,0.1286681,0.09425868,0,0,0.6617337
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.11555,23.11555,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.424616,0.571534,0,0.1538238,-0.1538238,1.640308,27.33841,0.1286681,0.1607458,0,0,0.571534
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.26809,22.26809,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.595532,0.4177103,0,0.153139,-0.153139,1.478885,24.64804,0.1286681,0.1600303,0,0,0.4177103
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.62733,21.62733,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.765687,0.2645713,0,0.07589794,-0.07589794,1.398882,23.31465,0.1286681,0.07931335,0,0,0.2645713
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.00724,21.00724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.850018,0.1886733,0,0,0,1.398882,23.31465,0.1286681,0,0,0,0.1886733
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4176461,27.19324,20.34581,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.64166,0,0,0,0.4176461,0,0,1.100293,1.045278,4.850018,0.1886733,1.462924,0,1.462924,2.786733,46.44546,0.1287995,0.6596779,0.3341168,1.7,0.6063194
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8846751,37.1607,21.75824,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,117.9495,0,0,0,0.8846751,0,0,0.9499542,0.9024565,3.387093,1.505305,1.787132,0,1.787132,4.482155,74.70244,0.128903,0.8250504,0.7077401,1.7,2.38998
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.147873,46.21415,25.05849,0.4061845,0.4061845,0,-1,0,0.4061845,282.599,0,0,0,1.147873,0.4275627,0.4061845,0,0,1.599962,3.113724,0.7203106,0,0.7203106,5.165502,86.09153,0.1288417,0.446803,0.9182986,0,4.261597
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.45567,57.35926,28.48276,0.02472036,0.02472036,0,0,0,0.02472036,5888.545,0.5499972,0,0,1.45567,0.02602143,0.02472036,0,0,0.8796509,3.762003,0.8796509,0,0.8796509,6.000012,100,0.1287668,0.0271924,1.164536,0,5.217673
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.449731,60.72239,31.29383,0.6799322,0.6799322,0,0,0,0.6799322,213.2171,0.7340134,0,0,1.449731,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1287668,0.7479254,1.159785,0,6.00342
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.448101,63.65974,33.65706,0,0,0,0,0,0,0,1.448101,0,0,1.448101,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287668,0,1.158481,0,6.00179
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.458267,66.8028,35.91005,0.387749,0.387749,0,0,0,0.387749,376.0853,1.05011,0,0,1.458267,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1287668,0.426524,1.166614,0,6.011956
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.263582,63.3487,37.22602,0.2054659,0.2054659,0,-1,0,0.2054659,614.984,1.047302,0,0,1.263582,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1287668,0.2260125,1.010866,0,5.817271
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.03564,58.37428,37.68764,0,0,0,0,0,0,0,1.03564,0,0,1.03564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287668,0,0.8285118,0,5.589329
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7041892,51.57453,38.13548,1.263122,1.263122,0.425,0,0.172125,1.263122,55.7499,0,0,0,0.7041892,0.8822336,0.8381219,0,0,0,4.553689,0,0.1780443,-0.1780443,5.812337,96.87209,0.1287668,1.389434,0.5633514,1.7,5.257878
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3380366,43.42191,37.3018,0.565923,0.565923,0,0,0,0.565923,59.7319,0,0,0,0.3380366,0.5957085,0.565923,0,0,0.197827,4.375645,0,0.2576719,-0.2576719,5.540727,92.34526,0.1287668,0.6225153,0.2704293,0,4.713681
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.01437,35.01437,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.4841292,4.117973,0,0.2225651,-0.2225651,5.306122,88.4352,0.1287668,0.2325806,0,0,4.117973
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.84406,32.84406,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7314237,3.895408,0,0.6893873,-0.6893873,4.579444,76.32392,0.1287668,0.7204097,0,0,3.895408
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.21804,31.21804,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.49741,3.20602,0,0.7078243,-0.7078243,3.833332,63.88874,0.1287668,0.7396764,0,0,3.20602
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,29.68849,29.68849,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.283881,2.498196,0,0.6040682,-0.6040682,3.196589,53.27637,0.1287668,0.6312512,0,0,2.498196
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.13827,28.13827,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.955068,1.894128,0,0.1212471,-0.1212471,3.068783,51.14628,0.1287668,0.1267032,0,0,1.894128
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.8223,26.8223,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.089787,1.772881,0,0.3016533,-0.3016533,2.750812,45.84678,0.1287668,0.3152277,0,0,1.772881
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.80949,25.80949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.424957,1.471227,0,0,0,2.750812,45.84678,0.1287668,0,0,0,1.471227
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.424957,1.471227,0,0,0,2.750812,45.84678,0.1287668,0,0,0,1.471227
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.87343,23.87343,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.424957,1.471227,0,0.2995183,-0.2995183,2.435092,40.58479,0.1287668,0.3129966,0,0,1.471227
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.03975,23.03975,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.757755,1.171709,0,0.1744653,-0.1744653,2.25119,37.51975,0.1287668,0.1823163,0,0,1.171709
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.18541,22.18541,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.951606,0.9972438,0,0.1432193,-0.1432193,2.100223,35.00365,0.1287668,0.1496641,0,0,0.9972438
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.53087,21.53087,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.110738,0.8540245,0,0.1762998,-0.1762998,1.914387,31.90639,0.1287668,0.1842333,0,0,0.8540245
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.93145,20.93145,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.306627,0.6777248,0,0.04669819,-0.04669819,1.865163,31.08599,0.1287668,0.04879961,0,0,0.6777248
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4084062,26.95663,20.27002,0.2931872,0.2931872,0,0,0,0.2931872,139.2988,0,0,0,0.4084062,0.3086181,0.2931872,0,0,4.358514,0.6310266,0.09978811,0,0.09978811,1.95983,32.66377,0.1287584,0.3225059,0.3267249,0,1.039433
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8316764,36.06503,21.68245,0.07736906,0.07736906,0,0,0,0.07736906,1074.947,0,0,0,0.8316764,0.08144111,0.07736906,0,0,4.258726,0.7208359,0.7502353,0,0.7502353,2.671566,44.52601,0.1286946,0.08510596,0.6653411,0,1.552512
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.176881,46.69943,24.94136,0.8383127,0.8383127,0,-1,0,0.8383127,140.3869,0,0,0,1.176881,0.8824344,0.8383127,0,0,3.50849,1.396048,0.2944468,0,0.2944468,2.950902,49.18161,0.1286696,0.9221439,0.941505,0,2.572929
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.41625,56.20762,28.33118,0.4287269,0.4287269,0,0,0,0.4287269,330.3385,0,0,0,1.41625,0.4512915,0.4287269,0,0,3.214044,1.66105,0.9649588,0,0.9649588,3.866343,64.43892,0.1285877,0.4715996,1.133,0,3.0773
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.57553,63.79554,31.12158,0.5424446,0.5424446,0,0,0,0.5424446,290.45,0,0,0,1.57553,0.5709943,0.5424446,0,0,2.249085,2.529513,1.004536,0,1.004536,4.819329,80.32199,0.1285026,0.596689,1.260424,0,4.105042
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.549102,66.14948,33.48481,0.06538187,0.06538187,0,0,0,0.06538187,2369.314,0.2357296,0,0,1.549102,0.06882302,0.06538187,0,0,1.244549,3.433595,1.244549,0,1.244549,6.000012,100,0.1283973,0.07192005,1.239281,0,4.982697
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.495266,67.58523,35.73091,0.2259596,0.2259596,0,0,0,0.2259596,661.7403,1.257414,0,0,1.495266,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1283973,0.2485556,1.196213,0,6.048955
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.380754,66.19102,37.06755,0.3417447,0.3417447,0,-1,0,0.3417447,404.031,1.021023,0,0,1.380754,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1283973,0.3759192,1.104604,0,5.934443
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.038239,58.23414,37.51539,1.150672,1.150672,0,0,0,1.150672,90.22892,0,0,0,1.038239,1.211233,1.150672,0,0,0,4.553689,0,0.1729947,-0.1729947,5.817659,96.9608,0.1283973,1.265739,0.830591,0,5.591928
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7051651,51.42865,37.9839,0.4061097,0.4061097,0,0,0,0.4061097,173.6391,0.08546494,0,0,0.7051651,0.4274839,0.4061097,0,0,0.1922164,4.380694,0.1922164,0,0.1922164,6.000012,100,0.128381,0.4467206,0.5641321,0,5.085859
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3385308,43.28786,37.16401,0.4077076,0.4077076,0,0,0,0.4077076,83.03274,0,0,0,0.3385308,0.4291659,0.4077076,0,0,0,4.553689,0,0.09063512,-0.09063512,5.904474,98.40771,0.128381,0.4484784,0.2708246,0,4.89222
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.88346,34.88346,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1007057,4.463054,0,0.06041527,-0.06041527,5.840791,97.34632,0.128381,0.06313396,0,0,4.463054
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,32.72692,32.72692,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1678338,4.402638,0,0.4968626,-0.4968626,5.317052,88.61736,0.128381,0.5192214,0,0,4.402638
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.10091,31.10091,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7199033,3.905776,0,0.6215263,-0.6215263,4.661905,77.69827,0.128381,0.649495,0,0,3.905776
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,29.57136,29.57136,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.410488,3.28425,0,0.06108707,-0.06108707,4.597514,76.62508,0.128381,0.06383599,0,0,3.28425
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.04181,28.04181,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.478363,3.223163,0,0.2655816,-0.2655816,4.317566,71.9593,0.128381,0.2775328,0,0,3.223163
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.70517,26.70517,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.773453,2.957581,0,0.1970204,-0.1970204,4.109889,68.49801,0.128381,0.2058863,0,0,2.957581
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.71303,25.71303,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.992365,2.760561,0,0.2715681,-0.2715681,3.823631,63.72705,0.128381,0.2837887,0,0,2.760561
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.70711,24.70711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.294107,2.488992,0,0,0,3.823631,63.72705,0.128381,0,0,0,2.488992
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.81831,23.81831,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.294107,2.488992,0,0.1928772,-0.1928772,3.62032,60.33855,0.128381,0.2015567,0,0,2.488992
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.98464,22.98464,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.508415,2.296115,0,0.01893631,-0.01893631,3.60036,60.00587,0.128381,0.01978845,0,0,2.296115
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.13029,22.13029,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.529456,2.277179,0,0.02526501,-0.02526501,3.573728,59.56202,0.128381,0.02640193,0,0,2.277179
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.46886,21.46886,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.557528,2.251914,0,0.06272619,-0.06272619,3.507609,58.46003,0.128381,0.06554887,0,0,2.251914
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.84877,20.84877,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.627223,2.189188,0,0.1131518,-0.1131518,3.388336,56.47216,0.128381,0.1182437,0,0,2.189188
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4327904,27.29419,20.19423,0.9971899,0.9971899,0,0,0,0.9971899,43.401,0,1.110223E-16,0,0.4327904,1.049674,0.9971899,0,0,2.752948,2.076036,0,0.6168832,-0.6168832,2.738084,45.63465,0.128381,1.096909,0.3462323,0,2.508826
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7148589,33.79943,21.60666,0.5155708,0.5155708,0,0,0,0.5155708,138.6539,0,0,0,0.7148589,0.5427061,0.5155708,0,0,3.438374,1.459153,0.1721528,0,0.1721528,2.901403,48.35662,0.1283665,0.5671279,0.5718871,0,2.174012
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.177382,46.59803,24.8449,0,0,0,-1,0,0,0,0,0,0,1.177382,0,0,0,0,3.266221,1.61409,1.177382,0,1.177382,4.018365,66.97263,0.128267,0,0.9419055,0,2.791472
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.384764,55.28051,28.19339,1.082012,1.082012,0,0,0,1.082012,127.9805,0,0,0,1.384764,1.13896,1.082012,0,0,2.088839,2.673734,0.2458044,0,0.2458044,4.251556,70.85912,0.1282463,1.190213,1.107811,0,4.058498
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.345969,57.75624,30.98379,0,0,0,0,0,0,0,0,0,0,1.345969,0,0,0,0,1.843035,2.894958,1.345969,0,1.345969,5.528455,92.14072,0.1281328,0,1.076776,0,4.240927
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.339125,60.48602,33.34702,0.8520594,0.8520594,0,0,0,0.8520594,157.1633,0,0,0,1.339125,0.8969046,0.8520594,0,0,0.4970651,4.10633,0.4422201,0,0.4422201,5.947981,99.13283,0.1280956,0.9372653,1.0713,0,5.445455
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.98831,54.88033,35.6,0,0,0,0,0,0,0,0.9334649,0,0,0.98831,0,0,0,0,0.05484509,4.504328,0.05484509,0,0.05484509,6.000012,100,0.128091,0,0.790648,0,5.492639
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.073176,58.37286,36.93664,0.9119054,0.9119054,0,-1,0,0.9119054,117.685,0.1132757,0,0,1.073176,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.128091,1.003096,0.8585409,0,5.626865
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8124772,53.05672,37.39826,0.07680827,0.07680827,0,0,0,0.07680827,1057.799,0.7316263,0,0,0.8124772,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.128091,0.08448909,0.6499817,0,5.366166
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.666979,50.52166,37.88055,0,0,0,0,0,0,0,0.666979,0,0,0.666979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128091,0,0.5335832,0,5.220668
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2640459,41.77803,37.04688,0,0,0,0,0,0,0,0.2640459,0,0,0.2640459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128091,0,0.2112367,0,4.817735
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,34.78011,34.78011,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.128091,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,32.63047,32.63047,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.128091,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.02513,31.02513,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.128091,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.49557,29.49557,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.128091,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.95913,27.95913,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.128091,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,26.62249,26.62249,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.128091,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,25.61657,25.61657,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.128091,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,24.58998,24.58998,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.128091,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.72185,23.72185,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.128091,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.88818,22.88818,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.128091,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.03383,22.03383,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.128091,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.3724,21.3724,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.128091,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.77299,20.77299,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.128091,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2014043,23.34003,20.11156,0.4266691,0.4266691,0,0,0,0.4266691,47.20388,0,0,0,0.2014043,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.247721,-0.247721,1.584677,26.41122,0.128091,0.469336,0.1611235,0,0.8140593
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4370162,28.71955,21.48953,0,0,0,0,0,0,0,0,0,0,0.4370162,0,0,0,0,4.654172,0.3649339,0.4370162,0,0.4370162,1.999266,33.32104,0.1280542,0,0.3496129,0,0.80195
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.727981,37.40019,24.70711,0.4900256,0.4900256,0,-1,0,0.4900256,148.5598,0,0,0,0.727981,0.5158164,0.4900256,0,0,4.217156,0.7582484,0.2121646,0,0.2121646,2.200543,36.67565,0.1280364,0.5390282,0.5823848,0,1.486229
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7623736,41.69481,28.04181,0.5977687,0.5977687,0,0,0,0.5977687,127.5366,0,0,0,0.7623736,0.6292303,0.5977687,0,0,4.004992,0.9491965,0.1331434,0,0.1331434,2.326854,38.78083,0.1280252,0.6575456,0.6098989,0,1.71157
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9596288,48.79528,30.81154,0.9118612,0.9118612,0,0,0,0.9118612,105.2385,0,0,0,0.9596288,0.9598538,0.9118612,0,0,3.871848,1.069026,0,0.000225122,-0.000225122,2.326617,38.77687,0.1280252,1.003047,0.767703,0,2.028654
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.001525,52.39175,33.17477,1.151492,1.151492,1.7,0,0.5202,1.151492,86.97633,0,0,0,1.001525,0,0,0.5485083,0.5210829,3.872098,1.0688,1.522608,0,1.522608,3.77109,62.85137,0.128151,1.266641,0.8012201,1.7,2.070326
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.119233,57.69469,35.44154,1.08905,1.08905,1.7,0,0.5202,1.08905,102.7715,0,0,0,1.119233,0,0,0.6109504,0.5804029,2.34949,2.439148,1.699636,0,1.699636,5.383506,89.72491,0.1282617,1.197955,0.895386,1.7,3.55838
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7893139,51.84834,36.7575,1.091077,1.091077,0,-1,0,1.091077,72.34261,0,0,0,0.7893139,1.148503,1.091077,0,0,0.6498548,3.96882,0,0.3591886,-0.3591886,5.004888,83.41463,0.1282617,1.200185,0.6314511,0,4.758133
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4659893,45.81293,37.24669,0,0,0,0,0,0,0,0,0,0,0.4659893,0,0,0,0,1.048953,3.609631,0.4659893,0,0.4659893,5.446964,90.78255,0.1282226,0,0.3727914,0,4.07562
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2460242,42.14748,37.72898,0.6807163,0.6807163,0,0,0,0.6807163,36.14195,0,0,0,0.2460242,0.7165435,0.6807163,0,0,0.5829641,4.029021,0,0.4705194,-0.4705194,4.950993,82.51638,0.1282226,0.748788,0.1968193,0,4.275045
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2055438,40.57111,36.91597,0.7798575,0.7798575,0,0,0,0.7798575,26.35659,0,1.110223E-16,0,0.2055438,0.8209026,0.7798575,0,0,1.105763,3.558502,0,0.6153588,-0.6153588,4.302348,71.70565,0.1282226,0.8578433,0.1644351,0,3.764046
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,34.66987,34.66987,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.789495,2.943143,0,0.9576953,-0.9576953,3.292848,54.88069,0.1282226,1.000792,0,0,2.943143
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,32.51334,32.51334,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.853601,1.985448,0,0.8031072,-0.8031072,2.446299,40.77156,0.1282226,0.839247,0,0,1.985448
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.908,30.908,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.745943,1.182341,0,0.8955008,-0.8955008,1.502358,25.03925,0.1282226,0.9357983,0,0,1.182341
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,29.39911,29.39911,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.740943,0.2868398,0,0.1004617,-0.1004617,1.396462,23.27432,0.1282226,0.1049825,0,0,0.2868398
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.852568,0.1863782,0,0,0,1.396462,23.27432,0.1282226,0,0,0,0.1863782
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,26.52604,26.52604,0.2709369,0.1770593,0,-1,0,0.1770593,0,0,0.0938776,0.1209713,0,0.1863782,0.1770593,0,0,4.852568,0.1863782,0,0.1863782,-0.1863782,1.200002,20,0.1282226,0.2980306,0,0,0.1863782
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,25.52011,25.52011,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282226,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,24.49352,24.49352,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282226,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.60472,23.60472,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282226,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.78483,22.78483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282226,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.93737,21.93737,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282226,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.27595,21.27595,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283153,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.67653,20.67653,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1284157,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3423001,25.5598,20.00132,0.533084,0.533084,1.7,0,0.5202,0.533084,64.21128,0,0,0,0.3423001,0,0,1.166916,1.10857,2.299654,2.484,1.45087,0,1.45087,5.194785,86.57957,0.1285466,0.5863923,0.27384,1.7,2.8263
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8379117,35.84313,21.3724,0.6418788,0.6418788,0,0,0,0.6418788,130.5405,0,0,0,0.8379117,0.6756619,0.6418788,0,0,0.8487841,3.789783,0.1622497,0,0.1622497,5.348708,89.14496,0.128533,0.7060667,0.6703293,0,4.627695
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.192008,46.59178,24.56931,0.6239269,0.6239269,0,-1,0,0.6239269,191.0493,0,0,0,1.192008,0.6567651,0.6239269,0,0,0.6865343,3.935808,0.5352429,0,0.5352429,5.856484,97.60788,0.128488,0.6863195,0.9536064,0,5.127816
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.400474,55.27714,27.88334,0.3530037,0.3530037,0,0,0,0.3530037,396.7305,0.8775992,0,0,1.400474,0.3715829,0.3530037,0,0,0.1512915,4.417527,0.1512915,0,0.1512915,6.000012,100,0.1284754,0.3883041,1.120379,0,5.818
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.499076,61.136,30.61862,0.8559766,0.8559766,0,0,0,0.8559766,175.1305,0.5980483,0,0,1.499076,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1284754,0.9415742,1.199261,0,6.052765
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.452215,62.91283,32.98185,0,0,0,0,0,0,0,1.452215,0,0,1.452215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284754,0,1.161772,0,6.005904
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.259808,60.86834,35.26929,0,0,0,0,0,0,0,1.259808,0,0,1.259808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284754,0,1.007847,0,5.813497
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.2371,61.92905,36.60593,0,0,0,-1,0,0,0,1.2371,0,0,1.2371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284754,0,0.9896802,0,5.790789
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.084976,58.82753,37.08822,0.9595193,0.9595193,0,0,0,0.9595193,113.0749,0.07495532,0,0,1.084976,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1284754,1.055471,0.8679805,0,5.638665
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5481464,47.79733,37.59118,0.01310998,0.01310998,0,0,0,0.01310998,4181.139,0.5343464,0,0,0.5481464,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1284754,0.01442098,0.4385171,0,5.101835
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1890354,40.15162,36.79884,0.5433654,0.5433654,0,0,0,0.5433654,34.78974,0,0,0,0.1890354,0.5719636,0.5433654,0,0,0,4.553689,0,0.3829282,-0.3829282,5.59637,93.27265,0.1284754,0.597702,0.1512283,0,4.742724
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,34.55274,34.55274,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4254758,4.170761,0,0.7825358,-0.7825358,4.771505,79.52493,0.1284754,0.8177499,0,0,4.170761
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,32.41688,32.41688,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.29496,3.388225,0,0.4209268,-0.4209268,4.327809,72.13001,0.1284754,0.4398685,0,0,3.388225
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.81154,30.81154,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.762656,2.967298,0,0.05242179,-0.05242179,4.272552,71.20905,0.1284754,0.05478077,0,0,2.967298
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,29.29577,29.29577,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.820903,2.914876,0,0.5642927,-0.5642927,3.677735,61.29546,0.1284754,0.5896859,0,0,2.914876
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.74554,27.74554,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.447895,2.350584,0,0.1648901,-0.1648901,3.503926,58.39864,0.1284754,0.1723101,0,0,2.350584
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,26.40891,26.40891,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.631106,2.185694,0,0.04979798,-0.04979798,3.451434,57.52378,0.1284754,0.05203889,0,0,2.185694
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,25.40298,25.40298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686437,2.135895,0,0,0,3.451434,57.52378,0.1284754,0,0,0,2.135895
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.37639,24.37639,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.686437,2.135895,0,0.09704084,-0.09704084,3.349144,55.81895,0.1284754,0.1014077,0,0,2.135895
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,23.50827,23.50827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.79426,2.038855,0,0,0,3.349144,55.81895,0.1284754,0,0,0,2.038855
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.68837,22.68837,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.79426,2.038855,0,0.3227308,-0.3227308,3.008956,50.14916,0.1284754,0.3372537,0,0,2.038855
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.84092,21.84092,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.15285,1.716124,0,0.2785563,-0.2785563,2.715332,45.25544,0.1284754,0.2910913,0,0,1.716124
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.20016,21.20016,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.462357,1.437568,0,0.1631171,-0.1631171,2.543391,42.38977,0.1284754,0.1704574,0,0,1.437568
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.58007,20.58007,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.643598,1.274451,0,0.2324621,-0.2324621,2.298355,38.30584,0.1284754,0.2429229,0,0,1.274451
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3352387,25.35597,19.91864,0.5181646,0.5181646,0,0,0,0.5181646,64.69734,0,1.110223E-16,0,0.3352387,0.5454364,0.5181646,0,0,3.901889,1.041988,0,0.2101977,-0.2101977,2.076787,34.61304,0.1284754,0.569981,0.268191,0,1.377227
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7092983,33.34024,21.27595,0.2981616,0.2981616,0,0,0,0.2981616,237.8905,0,0,0,0.7092983,0.3138543,0.2981616,0,0,4.135442,0.8317907,0.395444,0,0.395444,2.451938,40.86555,0.1284422,0.3279778,0.5674387,0,1.541089
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.047004,43.39051,24.4384,0.8963377,0.8963377,0,-1,0,0.8963377,116.8091,0,0,0,1.047004,0.9435133,0.8963377,0,0,3.739998,1.18769,0.103491,0,0.103491,2.550118,42.50188,0.1284335,0.9859715,0.8376035,0,2.234695
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.319336,53.17938,27.73176,0.2546509,0.2546509,0,0,0,0.2546509,518.0958,0,0,0,1.319336,0.2680536,0.2546509,0,0,3.636507,1.280832,1.051282,0,1.051282,3.547452,59.12408,0.1283455,0.280116,1.055468,0,2.600168
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.481718,60.46371,30.43949,0.3548998,0.3548998,0,0,0,0.3548998,417.5034,0,0,0,1.481718,0.3735787,0.3548998,0,0,2.585225,2.226986,1.10814,0,1.10814,4.598725,76.64527,0.1282528,0.3903897,1.185375,0,3.708704
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.454951,62.7663,32.8096,0.86466,0.86466,0,0,0,0.86466,168.2686,0,0,0,1.454951,0.9101683,0.86466,0,0,1.477086,3.224312,0.5447826,0,0.5447826,5.115551,85.25903,0.1282072,0.9511259,1.163961,0,4.679263
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.300707,61.64995,35.07637,0.5912328,0.5912328,0,0,0,0.5912328,219.9991,0,0,0,1.300707,0.6223503,0.5912328,0,0,0.932303,3.714616,0.6783567,0,0.6783567,5.759098,95.98476,0.1281506,0.6503561,1.040566,0,5.015323
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.200361,60.81594,36.43368,0.8316334,0.8316334,0,-1,0,0.8316334,144.3378,0.0710112,0,0,1.200361,0.8754036,0.8316334,0,0,0.2539463,4.325137,0.2539463,0,0.2539463,6.000012,100,0.1281294,0.9147968,0.9602889,0,5.525498
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8383811,53.09886,36.93664,0.3843619,0.3843619,0,0,0,0.3843619,218.1228,0.4337896,0,0,0.8383811,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1281294,0.4227981,0.6707048,0,5.39207
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6499086,49.69034,37.4396,0.4474482,0.4474482,0,0,0,0.4474482,145.2478,0.1789106,0,0,0.6499086,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1281294,0.492193,0.5199269,0,5.203598
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3487862,42.95723,36.66105,0.212701,0.212701,0,0,0,0.212701,163.9796,0.1248904,0,0,0.3487862,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1281294,0.2339711,0.279029,0,4.902475
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,34.43562,34.43562,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1281294,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,32.32042,32.32042,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1281294,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,30.71508,30.71508,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1281294,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.19931,29.19931,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1281294,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,27.64909,27.64909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1281294,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.31245,26.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1281294,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.30653,25.30653,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1281294,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.27993,24.27993,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1281294,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.39114,23.39114,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1281294,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.57813,22.57813,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1281294,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.75824,21.75824,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1281294,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.1037,21.1037,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1281294,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.48361,20.48361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1281294,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2757429,24.25908,19.81529,0.8104049,0.8104049,0,0,0,0.8104049,34.02533,0,1.110223E-16,0,0.2757429,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5773149,-0.5773149,2.280059,38.0009,0.1281294,0.8914454,0.2205943,0,1.877689
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7849416,34.61333,21.15882,0,0,0,0,0,0,0,0,0,0,0.7849416,0,0,0,0,3.921175,1.024632,0.7849416,0,0.7849416,3.02472,50.4119,0.128064,0,0.6279533,0,1.809573
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.030601,42.89768,24.3006,1.376134,1.376134,0,-1,0,1.376134,74.89102,0,0,0.1337478,1.030601,1.448563,1.376134,0,0,3.136233,1.731079,0,0.4179614,-0.4179614,2.58415,43.06908,0.128064,1.513748,0.8244809,0,2.76168
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.338914,53.44402,27.5733,0.4268885,0.4268885,0,0,0,0.4268885,313.6448,0,0,0,1.338914,0.4493563,0.4268885,0,0,3.600635,1.313118,0.8895574,0,0.8895574,3.428058,57.13419,0.1279899,0.4695773,1.071131,0,2.652031
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.461465,59.73235,30.26724,0.05940252,0.05940252,0,0,0,0.05940252,2460.275,0,0,0,1.461465,0.06252897,0.05940252,0,0,2.711077,2.113719,1.398937,0,1.398937,4.755206,79.25327,0.1278735,0.06534278,1.169172,0,3.575185
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.57705,65.80261,32.63047,0.3869324,0.3869324,0,0,0,0.3869324,407.5776,0,0,0,1.57705,0.4072973,0.3869324,0,0,1.312141,3.372762,1.169753,0,1.169753,5.864931,97.74865,0.1277764,0.4256257,1.26164,0,4.949812
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.420551,64.50446,34.89724,0.3887497,0.3887497,0,0,0,0.3887497,365.4154,0.8689528,0,0,1.420551,0.4092102,0.3887497,0,0,0.1423882,4.425539,0.1423882,0,0.1423882,6.000012,100,0.1277646,0.4276247,1.136441,0,5.846091
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.243961,61.69793,36.27521,0.8823905,0.8823905,0,-1,0,0.8823905,140.9763,0.315129,0,0,1.243961,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1277646,0.9706295,0.9951689,0,5.79765
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9868486,56.22561,36.79884,0.2150844,0.2150844,0,0,0,0.2150844,458.8192,0.7604439,0,0,0.9868486,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1277646,0.2365928,0.7894788,0,5.540537
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6195325,48.92158,37.3018,0,0,0,0,0,0,0,0.6195325,0,0,0.6195325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277646,0,0.495626,0,5.173222
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2578335,41.14544,36.54392,0.702648,0.702648,0,0,0,0.702648,36.69455,0,0,0,0.2578335,0.7396295,0.702648,0,0,0,4.553689,0,0.481796,-0.481796,5.492155,91.53572,0.1277646,0.7729129,0.2062668,0,4.811522
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,34.31849,34.31849,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5353289,4.071893,0,1.217457,-1.217457,4.208842,70.14722,0.1277646,1.272243,0,0,4.071893
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.2033,32.2033,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.888059,2.854436,0,0.1347238,-0.1347238,4.066831,67.78038,0.1277646,0.1407864,0,0,2.854436
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,30.61862,30.61862,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.037752,2.719712,0,0.1960181,-0.1960181,3.860209,64.33669,0.1277646,0.2048389,0,0,2.719712
