Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.08907,29.08907,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.25555,2.523694,0,1.138209,-1.138209,2.660431,44.34044,0.1277646,1.189429,0,0,2.523694
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.53885,27.53885,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.520227,1.385485,0,0.06373631,-0.06373631,2.593247,43.22071,0.1277646,0.06660444,0,0,1.385485
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.19532,26.19532,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.591045,1.321748,0,0.1460229,-0.1460229,2.439326,40.65535,0.1277646,0.1525939,0,0,1.321748
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.1894,25.1894,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.753293,1.175725,0,0.08801873,-0.08801873,2.346546,39.10902,0.1277646,0.09197957,0,0,1.175725
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.18348,24.18348,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.851091,1.087707,0,0.1636916,-0.1636916,2.174,36.23326,0.1277646,0.1710577,0,0,1.087707
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.30846,23.30846,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.032971,0.9240152,0,0.08552656,-0.08552656,2.083847,34.73071,0.1277646,0.08937525,0,0,0.9240152
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.49545,22.49545,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.128,0.8384886,0,0.07804551,-0.07804551,2.00158,33.3596,0.1277646,0.08155756,0,0,0.8384886
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.68245,21.68245,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.214717,0.7604431,0,0.05930619,-0.05930619,1.939066,32.3177,0.1277646,0.06197497,0,0,0.7604431
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.00724,21.00724,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.280613,0.7011369,0,0.06086672,-0.06086672,1.874906,31.24838,0.1277646,0.06360572,0,0,0.7011369
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.348243,0.6402702,0,0,0,1.874906,31.24838,0.1277646,0,0,0,0.6402702
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06366148,20.74481,19.7395,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.551085,0,1.110223E-16,0,0.06366148,0.3362993,0.3194843,0,0,4.348243,0.6402702,0,0.2726378,-0.2726378,1.587521,26.45863,0.1277646,0.8189328,0.05092919,1.7,0.7039317
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1545801,23.5222,21.04169,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.41753,0,0,0,0.1545801,0,0,1.156039,1.098238,4.651174,0.3676324,1.252818,0,1.252818,2.776048,46.26738,0.1279116,0.5983565,0.1236641,1.7,0.5222126
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2240009,27.87076,24.18348,0.08985254,0.08985254,0,-1,0,0.08985254,249.2984,0,0,0,0.2240009,0.09458163,0.08985254,0,0,3.398356,1.495168,0.1294193,0,0.1294193,2.898826,48.31367,0.1279009,0.09883779,0.1792008,0,1.719169
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.365238,33.64547,27.42172,0.8292599,0.8292599,0,0,0,0.8292599,44.04385,0,1.110223E-16,0,0.365238,0.8729051,0.8292599,0,0,3.268937,1.611646,0,0.5076672,-0.5076672,2.363698,39.39489,0.1279009,0.9121858,0.2921904,0,1.976884
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5180261,39.25214,30.11566,0.271154,0.271154,0,0,0,0.271154,191.045,0,0,0,0.5180261,0.2854253,0.271154,0,0,3.833012,1.103979,0.2326008,0,0.2326008,2.584363,43.07262,0.1278816,0.2982694,0.4144209,0,1.622005
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3443712,38.52525,32.47889,0,0,0,0,0,0,0,0,0,0,0.3443712,0,0,0,0,3.600411,1.313319,0.3443712,0,0.3443712,2.911062,48.5176,0.1278531,0,0.2754969,0,1.65769
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1108601,36.69086,34.76633,0.5684624,0.5684624,0,0,0,0.5684624,19.50174,0,1.110223E-16,0,0.1108601,0.5983815,0.5684624,0,0,3.25604,1.623253,0,0.4875214,-0.4875214,2.397169,39.95274,0.1278531,0.6253086,0.08868805,0,1.734113
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008185676,36.27916,36.13742,0,0,0,-1,0,0,0,0,0,0,0.008185676,0,0,0,0,3.79773,1.135732,0.008185676,0,0.008185676,2.404935,40.08216,0.1278524,0,0.006548541,0,1.143918
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1084941,38.56644,36.66105,0.9512954,0.9512954,0,0,0,0.9512954,11.40488,0,0,0,0.1084941,1.001364,0.9512954,0,0,3.789544,1.143099,0,0.8928695,-0.8928695,1.463767,24.39608,0.1278524,1.046425,0.08679529,0,1.251593
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005892782,37.28735,37.18468,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.413011,0,0,0,0.005892782,0,0,1.282963,1.218815,4.781621,0.2502295,1.224707,0,1.224707,2.625627,43.76036,0.1280015,0.4587408,0.004714225,1.7,0.2561223
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02009877,36.78279,36.43368,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02009877,0,0,1.452632,1.38,3.556914,1.352466,1.400099,0,1.400099,3.953877,65.89783,0.1280873,0,0.01607902,1.7,1.372565
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,34.22203,34.22203,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.156815,2.612555,1.38,0,1.38,5.26306,87.7175,0.1281746,0,0,1.7,2.612555
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.12751,32.12751,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.7768153,3.854555,0,0.1018122,-0.1018122,5.155741,85.92884,0.1281746,0.1063937,0,0,3.854555
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,30.52216,30.52216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.88994,3.752743,0,0,0,5.155741,85.92884,0.1281746,0,0,0,3.752743
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.00639,29.00639,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.88994,3.752743,0,0.40145,-0.40145,4.732575,78.8761,0.1281746,0.4195152,0,0,3.752743
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,27.45617,27.45617,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.335995,3.351293,0,0.01870739,-0.01870739,4.712856,78.54745,0.1281746,0.01954923,0,0,3.351293
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.11953,26.11953,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.356781,3.332586,0,0.04765814,-0.04765814,4.66262,77.71017,0.1281746,0.04980275,0,0,3.332586
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.11361,25.11361,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.409735,3.284928,0,0.2151198,-0.2151198,4.435864,73.93092,0.1281746,0.2248002,0,0,3.284928
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.08702,24.08702,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.648757,3.069808,0,0.2278387,-0.2278387,4.195701,69.92821,0.1281746,0.2380914,0,0,3.069808
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.212,23.212,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.901911,2.841969,0,0.2974411,-0.2974411,3.88217,64.70271,0.1281746,0.3108259,0,0,2.841969
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.41967,22.41967,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.232401,2.544528,0,0.08747828,-0.08747828,3.78996,63.16588,0.1281746,0.0914148,0,0,2.544528
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.58599,21.58599,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.329599,2.45705,0,0.1132595,-0.1132595,3.670574,61.17611,0.1281746,0.1183561,0,0,2.45705
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.91078,20.91078,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.455443,2.34379,0,0.1916409,-0.1916409,3.468567,57.80933,0.1281746,0.2002647,0,0,2.34379
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.30447,20.30447,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.668377,2.152149,0,0.04843313,-0.04843313,3.417514,56.95845,0.1281746,0.05061262,0,0,2.152149
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3224251,24.85021,19.63615,0,0,0,0,0,0,0,0,0,0,0.3224251,0,0,0,0,2.722192,2.103716,0.3224251,0,0.3224251,3.723393,62.05643,0.1281478,0,0.2579401,0,2.426141
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4792186,28.88105,20.94523,0.7159581,0.7159581,0,0,0,0.7159581,66.9339,0,0,0,0.4792186,0.7536401,0.7159581,0,0,2.399767,2.393899,0,0.2744214,-0.2744214,3.434128,57.23535,0.1281478,0.7875538,0.3833749,0,2.873117
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6832432,35.86773,24.06635,0,0,0,-1,0,0,0,0,0,0,0.6832432,0,0,0,0,2.704679,2.119478,0.6832432,0,0.6832432,4.082309,68.03835,0.1280912,0,0.5465945,0,2.802721
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9713921,45.05449,27.28392,0.04582999,0.04582999,0,0,0,0.04582999,2119.556,0,0,0,0.9713921,0.04824209,0.04582999,0,0,2.021436,2.734396,0.92315,0,0.92315,4.958086,82.63461,0.1280149,0.05041298,0.7771137,0,3.705788
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9199558,46.99799,29.95719,0.7211118,0.7211118,0,0,0,0.7211118,127.5746,0,0,0,0.9199558,0.759065,0.7211118,0,0,1.098286,3.565231,0.1608908,0,0.1608908,5.110721,85.1785,0.1280016,0.793223,0.7359647,0,4.485187
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9661751,50.64721,32.32042,0.4513971,0.4513971,0,0,0,0.4513971,214.0411,0,0,0,0.9661751,0.4751548,0.4513971,0,0,0.9373955,3.710033,0.4910203,0,0.4910203,5.576543,92.9422,0.127961,0.4965368,0.7729402,0,4.676208
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.992052,53.82518,34.60786,0.6973736,0.6973736,0,0,0,0.6973736,142.2555,0,0,0,0.992052,0.7340775,0.6973736,0,0,0.4463752,4.151951,0.2579746,0,0.2579746,5.82128,97.02113,0.1279397,0.7671109,0.7936416,0,5.144003
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.175124,59.69203,36.00651,0.8884077,0.8884077,0,-1,0,0.8884077,132.2731,0.05155748,0,0,1.175124,0.935166,0.8884077,0,0,0.1884006,4.384129,0.1884006,0,0.1884006,6.000012,100,0.1279241,0.9772485,0.9400993,0,5.559253
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9936246,56.06974,36.53014,1.566084,1.566084,0.425,0,0.172125,1.566084,63.44643,0,0,0,0.9936246,1.201141,1.141084,0,0,0,4.553689,0,0.2075166,-0.2075166,5.781271,96.35431,0.1279241,1.722692,0.7948996,1.7,5.547314
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4795196,45.88669,37.06755,0.3022023,0.3022023,0,0,0,0.3022023,158.675,0,0,0,0.4795196,0.3181077,0.3022023,0,0,0.230574,4.346172,0.1614119,0,0.1614119,5.934399,98.90646,0.1279108,0.3324225,0.3836157,0,4.825692
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2987068,41.66495,36.31655,0.01641268,0.01641268,0,0,0,0.01641268,1819.976,0.2122682,0,0,0.2987068,0.01727651,0.01641268,0,0,0.06916212,4.491443,0.06916212,0,0.06916212,6.000012,100,0.1279051,0.01805395,0.2389655,0,4.79015
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.12557,34.12557,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1279051,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.03105,32.03105,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1279051,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,30.46016,30.46016,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1279051,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.9306,28.9306,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1279051,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,27.38038,27.38038,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1279051,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.04374,26.04374,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1279051,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.03782,25.03782,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1279051,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.01123,24.01123,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1279051,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.13621,23.13621,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1279051,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.34388,22.34388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1279051,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,21.5102,21.5102,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1279051,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.82811,20.82811,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1279051,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.20802,20.20802,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1279051,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1640678,22.16563,19.55348,0.376434,0.376434,0,0,0,0.376434,43.58475,0,5.551115E-17,0,0.1640678,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2321785,-0.2321785,1.451283,24.188,0.1279051,0.4140774,0.1312543,0,0.6346319
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2887689,25.53737,20.84877,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.17166,0,0,0,0.2887689,0,0,1.046257,0.9939446,4.794782,0.2383856,1.282714,0,1.282714,2.668172,44.46944,0.1280487,0.7191168,0.2310152,1.7,0.5271546
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6518271,35.1593,23.94922,0.114579,0.114579,0,-1,0,0.114579,568.8888,0,0,0,0.6518271,0.1206095,0.114579,0,0,3.512068,1.392828,0.5312176,0,0.5312176,3.172129,52.86871,0.1280048,0.1260369,0.5214617,0,2.044655
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.069857,46.95858,27.14612,0.3438238,0.3438238,0,0,0,0.3438238,311.1643,0,0,0,1.069857,0.3619198,0.3438238,0,0,2.98085,1.870924,0.7079371,0,0.7079371,3.843737,64.06216,0.1279464,0.3782062,0.8558856,0,2.940781
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.151607,51.81881,29.80562,1.118861,1.118861,0,0,0,1.118861,102.9267,0,0,0,1.151607,1.177749,1.118861,0,0,2.272913,2.508067,0,0.02614187,-0.02614187,3.816181,63.60289,0.1279464,1.230747,0.9212855,0,3.659674
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.065125,52.66367,32.18951,0,0,0,0,0,0,0,0,0,0,1.065125,0,0,0,0,2.30196,2.481925,1.065125,0,1.065125,4.826647,80.44395,0.1278587,0,0.8520996,0,3.54705
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9424963,52.57656,34.47007,0.5211462,0.5211462,0,0,0,0.5211462,180.8507,0,0,0,0.9424963,0.5485749,0.5211462,0,0,1.236835,3.440537,0.3939214,0,0.3939214,5.200354,86.67239,0.1278263,0.5732608,0.753997,0,4.383034
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.15868,59.13349,35.86871,0.3190158,0.3190158,0,-1,0,0.3190158,363.2047,0,0,0,1.15868,0.3358061,0.3190158,0,0,0.8429138,3.795067,0.8228744,0,0.8228744,5.981001,99.68315,0.1277586,0.3509174,0.9269444,0,4.953747
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8007733,51.70885,36.41301,0.3708765,0.3708765,0,0,0,0.3708765,215.9137,0.3903375,0,0,0.8007733,0.3903963,0.3708765,0,0,0.02003943,4.535654,0.02003943,0,0.02003943,6.000012,100,0.1277569,0.4079641,0.6406186,0,5.336427
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2420135,41.27306,36.95042,1.006634,1.006634,0,0,0,1.006634,24.04187,0,0,0,0.2420135,1.059614,1.006634,0,0,0,4.553689,0,0.8176008,-0.8176008,5.138185,85.63625,0.1277569,1.107297,0.1936108,0,4.795702
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1064976,38.06395,36.19942,0.3148036,0.3148036,0,0,0,0.3148036,33.82986,0,0,0,0.1064976,0.3313722,0.3148036,0,0,0.9084453,3.736088,0,0.2248746,-0.2248746,4.901146,81.68561,0.1277569,0.346284,0.08519811,0,3.842586
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.02911,34.02911,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.158306,3.511214,0,0.781826,-0.781826,4.07703,67.95036,0.1277569,0.8170081,0,0,3.511214
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.95526,31.95526,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.027002,2.729388,0,0.2829428,-0.2829428,3.778782,62.97957,0.1277569,0.2956752,0,0,2.729388
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,30.38437,30.38437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341383,2.446445,0,0,0,3.778782,62.97957,0.1277569,0,0,0,2.446445
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.85481,28.85481,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.341383,2.446445,0,0.3250118,-0.3250118,3.436189,57.2697,0.1277569,0.3396374,0,0,2.446445
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.30459,27.30459,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.702507,2.121433,0,0.02673663,-0.02673663,3.408006,56.79999,0.1277569,0.02793978,0,0,2.121433
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.96795,25.96795,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.732214,2.094696,0,0.09848606,-0.09848606,3.304193,55.06977,0.1277569,0.1029179,0,0,2.094696
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.95514,24.95514,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.841643,1.99621,0,0.06510477,-0.06510477,3.235566,53.92599,0.1277569,0.06803448,0,0,1.99621
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913982,1.931105,0,0,0,3.235566,53.92599,0.1277569,0,0,0,1.931105
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.06042,23.06042,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.913982,1.931105,0,0.005862329,-0.005862329,3.229387,53.82301,0.1277569,0.006126134,0,0,1.931105
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.26809,22.26809,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.920495,1.925243,0,0.1849844,-0.1849844,3.034396,50.57317,0.1277569,0.1933087,0,0,1.925243
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.44819,21.44819,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.126034,1.740259,0,0.105811,-0.105811,2.922862,48.71426,0.1277569,0.1105725,0,0,1.740259
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.75232,20.75232,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.243601,1.634448,0,0.3041034,-0.3041034,2.602309,43.37172,0.1277569,0.317788,0,0,1.634448
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.13223,20.13223,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.581494,1.330344,0,0.2311566,-0.2311566,2.358648,39.31072,0.1277569,0.2415586,0,0,1.330344
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2069293,22.78405,19.47769,0.9643117,0.9643117,0,0,0,0.9643117,21.45876,0,1.110223E-16,0,0.2069293,1.015065,0.9643117,0,0,3.838335,1.099188,0,0.8081356,-0.8081356,1.506798,25.11325,0.1277569,1.060743,0.1655435,0,1.306117
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5220673,29.42576,20.75232,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.85154,0,0,0,0.5220673,0,0,0.8129079,0.7722625,4.736263,0.2910521,1.29433,0,1.29433,2.734707,45.57837,0.1278993,0.9758013,0.4176539,1.7,0.8131195
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.121374,44.2402,23.83209,0.4696716,0.4696716,0,-1,0,0.4696716,238.757,0,0,0,1.121374,0.4943911,0.4696716,0,0,3.441933,1.455949,0.6269826,0,0.6269826,3.329515,55.49181,0.1278477,0.5166388,0.897099,0,2.577323
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.371495,53.53079,27.01521,0.8429608,0.8429608,0,0,0,0.8429608,162.6998,0,0,0,1.371495,0.8873271,0.8429608,0,0,2.814951,2.020233,0.4841682,0,0.4841682,3.788838,63.14717,0.127808,0.9272568,1.097196,0,3.391729
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.165634,51.99588,29.68849,0.8226445,0.8226445,0,0,0,0.8226445,141.6935,0,0,0,1.165634,0.8659416,0.8226445,0,0,2.330782,2.455985,0.2996925,0,0.2996925,4.073151,67.88571,0.1277834,0.904909,0.9325073,0,3.621619
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.153874,54.5055,32.05172,0.641968,0.641968,0,0,0,0.641968,179.7401,0,0,0,1.153874,0.6757557,0.641968,0,0,2.03109,2.725708,0.478118,0,0.478118,4.526733,75.4454,0.1277441,0.7061648,0.923099,0,3.879582
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9496768,52.58457,34.33916,0.6972335,0.6972335,0,0,0,0.6972335,136.2064,0,0,0,0.9496768,0.73393,0.6972335,0,0,1.552972,3.156014,0.2157468,0,0.2157468,4.731409,78.85665,0.1277264,0.7669568,0.7597414,0,4.105691
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8388507,51.75943,35.73091,0.5392094,0.5392094,0,-1,0,0.5392094,155.5705,0,0,0,0.8388507,0.5675888,0.5392094,0,0,1.337225,3.350186,0.2712619,0,0.2712619,4.98875,83.14568,0.1277042,0.5931304,0.6710806,0,4.189037
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8913829,53.52909,36.29588,0.6856743,0.6856743,0,0,0,0.6856743,130.0009,0,0,0,0.8913829,0.7217624,0.6856743,0,0,1.065963,3.594322,0.1696206,0,0.1696206,5.149667,85.82761,0.1276903,0.7542416,0.7131063,0,4.485705
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4850128,45.75269,36.84018,0.9785084,0.9785084,0,0,0,0.9785084,49.56655,0,0,0,0.4850128,1.030009,0.9785084,0,0,0.8963428,3.74698,0,0.544996,-0.544996,4.575191,76.25302,0.1276903,1.076359,0.3880103,0,4.231993
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2734531,40.97813,36.10297,0,0,0,0,0,0,0,0,0,0,0.2734531,0,0,0,0,1.501894,3.201984,0.2734531,0,0.2734531,4.834611,80.57668,0.1276679,0,0.2187625,0,3.475438
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.94643,33.94643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228441,3.448092,0,0,0,4.834611,80.57668,0.1276679,0,0,0,3.448092
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.87947,31.87947,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.228441,3.448092,0,0.5704255,-0.5704255,4.23333,70.55535,0.1276679,0.5960946,0,0,3.448092
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,30.30858,30.30858,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.862247,2.877667,0,1.328944,-1.328944,2.8325,47.20824,0.1276679,1.388746,0,0,2.877667
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.77902,28.77902,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.338851,1.548723,0,0.1172136,-0.1172136,2.708946,45.14901,0.1276679,0.1224882,0,0,1.548723
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.2288,27.2288,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.469088,1.431509,0,0.1437469,-0.1437469,2.557423,42.62364,0.1276679,0.1502155,0,0,1.431509
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.88528,25.88528,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.628807,1.287763,0,0.246198,-0.246198,2.297908,38.29839,0.1276679,0.2572769,0,0,1.287763
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.87935,24.87935,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.90236,1.041565,0,0.2249846,-0.2249846,2.060753,34.34582,0.1276679,0.235109,0,0,1.041565
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.85276,23.85276,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.152343,0.81658,0,0.112296,-0.112296,1.942383,32.37299,0.1276679,0.1173493,0,0,0.81658
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.96397,22.96397,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.277116,0.7042841,0,0.09906983,-0.09906983,1.837954,30.63251,0.1276679,0.103528,0,0,0.7042841
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.17163,22.17163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.387194,0.6052142,0,0,0,1.837954,30.63251,0.1276679,0,0,0,0.6052142
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.35174,21.35174,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.387194,0.6052142,0,0.02907405,-0.02907405,1.807307,30.12173,0.1276679,0.03038239,0,0,0.6052142
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.65586,20.65586,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.419498,0.5761402,0,0.03474819,-0.03474819,1.77068,29.51127,0.1276679,0.03631186,0,0,0.5761402
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.03577,20.03577,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.458108,0.541392,0,0.1367324,-0.1367324,1.626551,27.10913,0.1276679,0.1428854,0,0,0.541392
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.356502,25.15669,19.38123,0.3573576,0.3573576,0,0,0,0.3573576,99.76057,0,5.551115E-17,0,0.356502,0.3761659,0.3573576,0,0,4.610033,0.4046596,0,0.01966389,-0.01966389,1.605824,26.76367,0.1276679,0.3930934,0.2852016,0,0.7611616
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8484846,35.25673,20.65586,1.201356,1.201356,1.7,0,0.5202,1.201356,70.62724,0,0,0,0.8484846,0,0,0.4986441,0.4737119,4.631881,0.3849957,1.322196,0,1.322196,2.860169,47.66939,0.1278076,1.321491,0.6787876,1.7,1.23348
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.163981,45.00951,23.72185,1.153147,1.153147,0,-1,0,1.153147,100.9395,0,2.220446E-16,0,1.163981,1.213839,1.153147,0,0,3.309685,1.574973,0,0.04985835,-0.04985835,2.807614,46.79347,0.1278076,1.268462,0.9311849,0,2.738954
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.452687,55.32171,26.89809,0.2470262,0.2470262,0,0,0,0.2470262,588.0701,0,0,0,1.452687,0.2600276,0.2470262,0,0,3.365083,1.525114,1.19266,0,1.19266,3.93907,65.65104,0.12771,0.2717289,1.16215,0,2.977802
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.576249,61.75685,29.53002,0.9970053,0.9970053,0,0,0,0.9970053,158.0983,0,0,0,1.576249,1.049479,0.9970053,0,0,2.172423,2.598508,0.5267693,0,0.5267693,4.438807,73.97998,0.1276669,1.096706,1.260999,0,4.174757
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.540787,63.88814,31.91392,0.5367758,0.5367758,0,0,0,0.5367758,287.0447,0,0,0,1.540787,0.5650271,0.5367758,0,0,1.645654,3.0726,0.9757595,0,0.9757595,5.364494,89.40806,0.1275872,0.5904533,1.232629,0,4.613387
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.425826,63.79026,34.22203,0.07184685,0.07184685,0,0,0,0.07184685,1984.535,0.680303,0,0,1.425826,0.07562827,0.07184685,0,0,0.6698945,3.950784,0.6698945,0,0.6698945,6.000012,100,0.1275325,0.07903153,1.140661,0,5.37661
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.296203,62.19605,35.61378,0,0,0,-1,0,0,0,1.296203,0,0,1.296203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275325,0,1.036962,0,5.849892
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.139016,59.03296,36.17875,0,0,0,0,0,0,0,1.139016,0,0,1.139016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275325,0,0.9112126,0,5.692705
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7531598,51.04683,36.72305,0,0,0,0,0,0,0,0.7531598,0,0,0.7531598,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275325,0,0.6025279,0,5.306849
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3326045,41.97342,36.00651,0.3552369,0.3552369,0,0,0,0.3552369,93.62892,0,0,0,0.3326045,0.3739336,0.3552369,0,0,0,4.553689,0,0.04132911,-0.04132911,5.956447,99.27393,0.1275325,0.3907606,0.2660836,0,4.886293
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.84998,33.84998,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04592123,4.51236,0,0.2038733,-0.2038733,5.741546,95.69224,0.1275325,0.2130476,0,0,4.51236
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.78301,31.78301,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2724472,4.308486,0,0.9925493,-0.9925493,4.695307,78.25496,0.1275325,1.037214,0,0,4.308486
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.21212,30.21212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.37528,3.315937,0,0,0,4.695307,78.25496,0.1275325,0,0,0,3.315937
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.69635,28.69635,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.37528,3.315937,0,0.2885371,-0.2885371,4.391162,73.18589,0.1275325,0.3015212,0,0,3.315937
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.14612,27.14612,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.695876,3.0274,0,0.03914632,-0.03914632,4.349898,72.49816,0.1275325,0.0409079,0,0,3.0274
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.83016,25.83016,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.739372,2.988254,0,0.01557006,-0.01557006,4.333486,72.22462,0.1275325,0.01627071,0,0,2.988254
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.80356,24.80356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.756672,2.972684,0,0,0,4.333486,72.22462,0.1275325,0,0,0,2.972684
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.7563,23.7563,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.756672,2.972684,0,0.0718433,-0.0718433,4.257757,70.96247,0.1275325,0.07507624,0,0,2.972684
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.88818,22.88818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.836498,2.900841,0,0,0,4.257757,70.96247,0.1275325,0,0,0,2.900841
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.08895,22.08895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.836498,2.900841,0,0,0,4.257757,70.96247,0.1275325,0,0,0,2.900841
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.27595,21.27595,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.836498,2.900841,0,0.1186257,-0.1186257,4.132714,68.87843,0.1275325,0.1239638,0,0,2.900841
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.58007,20.58007,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.968305,2.782215,0,0.1359112,-0.1359112,3.989451,66.49072,0.1275325,0.1420272,0,0,2.782215
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.95998,19.95998,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.119317,2.646304,0,0.1376475,-0.1376475,3.844358,64.07251,0.1275325,0.1438417,0,0,2.646304
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4347716,26.39326,19.29855,0.3232142,0.3232142,0,0,0,0.3232142,134.515,0,0,0,0.4347716,0.3402255,0.3232142,0,0,2.272259,2.508656,0.09454609,0,0.09454609,3.934052,65.56741,0.1275248,0.3555357,0.3478173,0,2.943428
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8267432,34.7415,20.5594,0,0,0,0,0,0,0,0,0,0,0.8267432,0,0,0,0,2.177713,2.593748,0.8267432,0,0.8267432,4.71837,78.63934,0.1274574,0,0.6613945,0,3.420491
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.066273,42.85397,23.61851,0.07069953,0.07069953,0,-1,0,0.07069953,1508.176,0,0,0,1.066273,0.07442056,0.07069953,0,0,1.350969,3.337816,0.9918528,0,0.9918528,5.659324,94.32188,0.1273766,0.07776948,0.8530187,0,4.40409
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.172588,48.7249,26.76029,0.4193909,0.4193909,0,0,0,0.4193909,279.5932,0.3720075,0,0,1.172588,0.4414641,0.4193909,0,0,0.3591166,4.230484,0.3591166,0,0.3591166,6.000012,100,0.1273474,0.4613299,0.9380705,0,5.403072
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.063879,49.41749,29.39911,0.4065148,0.4065148,0,0,0,0.4065148,261.7073,0.6359687,0,0,1.063879,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1273474,0.4471663,0.8511032,0,5.617568
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9021411,48.67635,31.78301,0,0,0,0,0,0,0,0.9021411,0,0,0.9021411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273474,0,0.7217129,0,5.45583
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.088502,55.3922,34.08423,0.7049813,0.7049813,0,0,0,0.7049813,154.4015,0.3464161,0,0,1.088502,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1273474,0.7754794,0.8708014,0,5.64219
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.366518,63.82891,35.48288,0.066953,0.066953,0,-1,0,0.066953,2041.011,1.296041,0,0,1.366518,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1273474,0.0736483,1.093215,0,5.920207
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.039763,56.55495,36.04096,0.5078439,0.5078439,0,0,0,0.5078439,204.7407,0.5051904,0,0,1.039763,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1273474,0.5586283,0.8318104,0,5.593452
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7879138,51.65033,36.60593,0.9538612,0.9538612,0,0,0,0.9538612,82.60257,0,0,0,0.7879138,1.004064,0.9538612,0,0,0,4.553689,0,0.2161506,-0.2161506,5.772169,96.20263,0.1273474,1.049247,0.630331,0,5.341603
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.36557,42.46817,35.88938,0,0,0,0,0,0,0,0.1254027,0,0,0.36557,0,0,0,0,0.2401673,4.337538,0.2401673,0,0.2401673,6.000012,100,0.1273278,0,0.292456,0,4.703108
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,33.75352,33.75352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273278,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,31.70033,31.70033,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1273278,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.12944,30.12944,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1273278,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,28.62056,28.62056,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1273278,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.07034,27.07034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1273278,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.7337,25.7337,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1273278,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.70711,24.70711,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1273278,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.65985,23.65985,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1273278,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.78483,22.78483,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1273278,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.99249,21.99249,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1273278,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.20016,21.20016,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1273278,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.50428,20.50428,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274371,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.88419,19.88419,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1275537,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3387341,24.6885,19.21587,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.2611,-2.220446E-16,0,0,0.3387341,0,0,1.37511,1.306354,2.299654,2.484,1.645088,0,1.645088,5.379036,89.65042,0.1276663,0.3573794,0.2709873,1.7,2.822734
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7502102,33.21329,20.46294,0.3960109,0.3960109,0,0,0,0.3960109,189.4418,0,0,0,0.7502102,0.4168536,0.3960109,0,0,0.654566,3.96458,0.3333566,0,0.3333566,5.695286,94.92124,0.1276392,0.435612,0.6001682,0,4.71479
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.953999,40.43826,23.4876,0.04254864,0.04254864,0,-1,0,0.04254864,2242.138,0.5880016,0,0,0.953999,0.04478804,0.04254864,0,0,0.3212095,4.2646,0.3212095,0,0.3212095,6.000012,100,0.1276131,0.0468035,0.7631993,0,5.218599
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.307956,51.58597,26.62249,0.3949901,0.3949901,0,0,0,0.3949901,331.1365,0.8921772,0,0,1.307956,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,0.4344891,1.046365,0,5.861645
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.404649,57.04588,29.24065,1.301488,1.301488,0.425,0,0.172125,1.301488,107.9264,0.4820297,0,0,1.404649,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,1.431637,1.123719,1.7,5.958338
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.5331,63.33722,31.64521,0.1793101,0.1793101,0,0,0,0.1793101,854.9988,1.344352,0,0,1.5331,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,0.1972411,1.22648,0,6.086789
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.361825,61.7971,33.94643,0.8173994,0.8173994,0,0,0,0.8173994,166.6046,0.5014045,0,0,1.361825,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,0.8991393,1.08946,0,5.915514
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.372185,63.82943,35.36575,0.8745347,0.8745347,0,-1,0,0.8745347,156.9046,0.4516219,0,0,1.372185,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,0.9619881,1.097748,0,5.925874
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.152638,59.07938,35.9445,1.345159,1.345159,0.425,0,0.172125,1.345159,85.68782,0.1840489,0,0,1.152638,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,1.479675,0.9221102,1.7,5.706326
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7985147,51.79112,36.53014,0,0,0,0,0,0,0,0.7985147,0,0,0.7985147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,0,0.6388118,0,5.352204
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4218964,43.44626,35.8067,0,0,0,0,0,0,0,0.4218964,0,0,0.4218964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276131,0,0.3375171,0,4.975585
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,33.67773,33.67773,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1276131,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.62454,31.62454,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1276131,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.07432,30.07432,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1276131,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,28.54477,28.54477,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1276131,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.99454,26.99454,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1276131,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.65791,25.65791,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1276131,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.63132,24.63132,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1276131,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.60472,23.60472,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1276131,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.72971,22.72971,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1276131,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.93737,21.93737,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1276131,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.13815,21.13815,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1276131,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.44227,20.44227,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1276131,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.81529,19.81529,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1276131,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3454006,24.72861,19.14697,0.7156279,0.7156279,0,0,0,0.7156279,48.26538,0,0,0,0.3454006,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.407892,-0.407892,2.981784,49.6963,0.1276131,0.7871907,0.2763205,0,2.443639
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.870166,35.37164,20.38715,0.721102,0.721102,0,0,0,0.721102,120.6717,0,0,0,0.870166,0.7590548,0.721102,0,0,3.181492,1.690346,0.1111112,0,0.1111112,3.087193,51.45312,0.1276041,0.7932122,0.6961328,0,2.560512
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.236126,46.18246,23.40492,0.526096,0.526096,0,-1,0,0.526096,234.962,0,0,0,1.236126,0.5537853,0.526096,0,0,3.070381,1.790346,0.6823404,0,0.6823404,3.734518,62.24184,0.1275487,0.5787056,0.9889005,0,3.026472
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.372307,52.9311,26.50537,0.4218333,0.4218333,0,0,0,0.4218333,325.3197,0,0,0,1.372307,0.4440351,0.4218333,0,0,2.38804,2.404453,0.9282718,0,0.9282718,4.615154,76.91908,0.1274734,0.4640166,1.097845,0,3.77676
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.398831,56.76005,29.12352,0.04095111,0.04095111,0,0,0,0.04095111,3415.857,0,0,0,1.398831,0.04310643,0.04095111,0,0,1.459769,3.239897,1.355725,0,1.355725,5.901307,98.35493,0.1273636,0.04504622,1.119065,0,4.638728
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.49917,62.29366,31.52809,0.8235379,0.8235379,0,0,0,0.8235379,182.0401,0.5282438,0,0,1.49917,0.866882,0.8235379,0,0,0.1040438,4.46005,0.1040438,0,0.1040438,6.000012,100,0.1273552,0.9058917,1.199336,0,5.959219
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.451459,63.99258,33.84998,1.244806,1.244806,0,0,0,1.244806,116.6012,0.1411365,0,0,1.451459,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1273552,1.369287,1.161167,0,6.005147
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.293761,61.71243,35.26929,0.8165699,0.8165699,0,-1,0,0.8165699,158.4385,0.4342138,0,0,1.293761,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1273552,0.8982269,1.035009,0,5.84745
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.173408,59.46159,35.84804,1.039718,1.039718,0,0,0,1.039718,112.8584,0.07896856,0,0,1.173408,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1273552,1.143689,0.9387264,0,5.727097
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8110292,51.95011,36.43368,0,0,0,0,0,0,0,0.8110292,0,0,0.8110292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273552,0,0.6488233,0,5.364718
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3899654,42.76175,35.73091,0.2365752,0.2365752,0,0,0,0.2365752,164.8378,0.1409388,0,0,0.3899654,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1273552,0.2602328,0.3119723,0,4.943655
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,33.62261,33.62261,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1273552,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,31.58321,31.58321,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1273552,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.03298,30.03298,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1273552,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,28.50343,28.50343,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1273552,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.95321,26.95321,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1273552,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,25.61657,25.61657,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1273552,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,24.58998,24.58998,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1273552,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,23.54272,23.54272,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1273552,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.67459,22.67459,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1273552,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.89604,21.89604,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1273552,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.08303,21.08303,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1273552,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.40782,20.40782,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1273552,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.75328,19.75328,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1273552,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4261855,26.01734,19.07808,0.6669304,0.6669304,0,0,0,0.6669304,63.90255,0,0,0,0.4261855,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2758465,-0.2758465,2.190228,36.50372,0.1273552,0.7336234,0.3409484,0,1.641442
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8014659,33.99028,20.30447,1.217779,1.217779,0.425,0,0.172125,1.217779,65.81372,1.110223E-16,0,0,0.8014659,0.8345047,0.7927794,0,0,4.015865,0.93941,0,0.03303873,-0.03303873,2.155402,35.92329,0.1273552,1.339557,0.6411728,1.7,1.740876
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8651671,38.49606,23.30846,1.143837,1.143837,0,-1,0,1.143837,75.63724,0,0,0.2327867,0.8651671,1.204039,1.143837,0,0,4.052575,0.9063713,0,0.3388724,-0.3388724,1.798199,29.96992,0.1273552,1.258221,0.6921337,0,1.771538
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.06918,46.09975,26.40891,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,111.3095,0,0,0,1.06918,0,0,0.7394535,0.7024808,4.4291,0.5674989,1.771661,0,1.771661,3.478944,57.98228,0.1274574,1.056601,0.855344,1.7,1.636679
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.021188,48.07519,29.02706,1.239877,1.239877,1.7,0,0.5202,1.239877,82.36205,0,0,0,1.021188,0,0,0.4601234,0.4371172,2.657439,2.161994,1.458305,0,1.458305,4.862413,81.04006,0.1275848,1.363864,0.8169502,1.7,3.183181
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.234515,55.63783,31.43163,0.3498745,0.3498745,0,0,0,0.3498745,352.8452,0,0,0,1.234515,0.368289,0.3498745,0,0,1.199134,3.474468,0.8662264,0,0.8662264,5.684188,94.73627,0.1275147,0.384862,0.9876123,0,4.708983
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.015805,53.37164,33.75352,0.6350396,0.6350396,0,0,0,0.6350396,159.9594,0.01443488,0,0,1.015805,0.6684627,0.6350396,0,0,0.3329079,4.254072,0.3329079,0,0.3329079,6.000012,100,0.1274879,0.6985435,0.8126444,0,5.269877
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.070797,56.27264,35.18661,0.7612111,0.7612111,0,-1,0,0.7612111,140.6701,0.2695218,0,0,1.070797,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1274879,0.8373322,0.8566374,0,5.624485
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.11055,57.88073,35.77225,0.5450498,0.5450498,0,0,0,0.5450498,203.752,0.536813,0,0,1.11055,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1274879,0.5995548,0.8884397,0,5.664238
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7833948,51.29479,36.37167,1.091416,1.091416,0,0,0,1.091416,71.77784,0,0,0,0.7833948,1.148859,1.091416,0,0,0,4.553689,0,0.3654642,-0.3654642,5.614779,93.57946,0.1274879,1.200558,0.6267159,0,5.337084
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.351603,41.98396,35.67579,0.7403663,0.7403663,0,0,0,0.7403663,47.49041,0,1.110223E-16,0,0.351603,0.7793329,0.7403663,0,0,0.4060713,4.188225,0,0.4277299,-0.4277299,5.163912,86.06503,0.1274879,0.8144029,0.2812824,0,4.539828
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,33.58127,33.58127,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8813268,3.760495,0,0.5952494,-0.5952494,4.536464,75.60758,0.1274879,0.6220356,0,0,3.760495
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,31.56943,31.56943,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.542715,3.165246,0,1.452632,-1.452632,3.005256,50.0875,0.1274879,1.657954,0,0,3.165246
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.99853,29.99853,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.15675,1.712614,0,0.8822429,-0.8822429,2.07529,34.5881,0.1274879,0.9219438,0,0,1.712614
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,28.48276,28.48276,1.092941,0.7888525,0,-1,0,0.7888525,0,0,0.3040886,0.4133827,0,0.830371,0.7888525,0,0,4.13702,0.830371,0,0.830371,-0.830371,1.200002,20,0.1274879,1.202235,0,0,0.830371
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.91876,26.91876,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.58212,25.58212,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,24.53486,24.53486,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,23.4876,23.4876,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.63325,22.63325,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.84092,21.84092,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.04169,21.04169,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274879,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.34581,20.34581,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275951,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.69816,19.69816,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1276885,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1590226,21.53875,19.01607,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.99746,0,0,0,0.1590226,0,0,1.281491,1.217417,2.299654,2.484,1.376439,0,1.376439,5.124174,85.40272,0.1278218,0.4603595,0.1272181,1.7,2.643023
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.33414,25.65778,20.22869,0.2178316,0.2178316,0,0,0,0.2178316,153.3937,0,0,0,0.33414,0.2292964,0.2178316,0,0,0.9232149,3.722795,0.1048436,0,0.1048436,5.223637,87.06044,0.1278134,0.2396148,0.267312,0,4.056936
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7939972,37.0467,23.23267,0.5715904,0.5715904,0,-1,0,0.5715904,138.9102,0,0,0,0.7939972,0.601674,0.5715904,0,0,0.8183713,3.817155,0.1923231,0,0.1923231,5.406091,90.10133,0.1277978,0.6287494,0.6351978,0,4.611152
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9596722,43.74332,26.33312,0.7419221,0.7419221,0,0,0,0.7419221,129.3495,0,0,0,0.9596722,0.7809706,0.7419221,0,0,0.6260481,3.990246,0.1787016,0,0.1787016,5.575622,92.92684,0.1277834,0.8161143,0.7677377,0,4.949918
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.121935,50.16548,28.95127,0,0,0,0,0,0,0,0.6745881,0,0,1.121935,0,0,0,0,0.4473466,4.151077,0.4473466,0,0.4473466,6.000012,100,0.1277473,0,0.8975477,0,5.273012
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.319012,57.5565,31.35584,0.4233394,0.4233394,0,0,0,0.4233394,311.5732,0.8733917,0,0,1.319012,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1277473,0.4656733,1.05521,0,5.872701
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.127671,55.81539,33.67773,0.5484464,0.5484464,0,0,0,0.5484464,205.612,0.5503594,0,0,1.127671,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1277473,0.603291,0.9021371,0,5.68136
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.865053,51.6254,35.11082,0.1219929,0.1219929,0,-1,0,0.1219929,709.1009,0.7366394,0,0,0.865053,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1277473,0.1341922,0.6920424,0,5.418742
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9969751,55.20156,35.71024,0.8867618,0.8867618,0,0,0,0.8867618,112.4287,0.06354164,0,0,0.9969751,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1277473,0.975438,0.7975801,0,5.550664
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4951569,45.39463,36.31655,0.02887558,0.02887558,0,0,0,0.02887558,1714.794,0.4647615,0,0,0.4951569,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1277473,0.03176314,0.3961255,0,5.048846
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1920143,39.01606,35.63445,0.1055519,0.1055519,0,0,0,0.1055519,181.9146,0.080907,0,0,0.1920143,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1277473,0.1161071,0.1536114,0,4.745703
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.53993,33.53993,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1277473,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,31.54876,31.54876,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1277473,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.97786,29.97786,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1277473,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.44831,28.44831,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1277473,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.87742,26.87742,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1277473,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.52011,25.52011,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1277473,0.06539315,0,0,2.0817
