Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,28.48031,28.48031,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.994153,1.858951,0,0.08416639,-0.08416639,3.07079,51.17973,0.1584075,0.08795388,0,0,1.858951
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.069,27.069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087671,1.774785,0,0,0,3.07079,51.17973,0.1584075,0,0,0,1.774785
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.93995,25.93995,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.087671,1.774785,0,0.1825981,-0.1825981,2.878314,47.97181,0.1584075,0.1908151,0,0,1.774785
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.76856,24.76856,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.290558,1.592187,0,0.1743084,-0.1743084,2.694577,44.90953,0.1584075,0.1821523,0,0,1.592187
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.87238,23.87238,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.484234,1.417878,0,0.2100785,-0.2100785,2.473135,41.21884,0.1584075,0.219532,0,0,1.417878
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,23.08204,23.08204,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.717655,1.2078,0,0.0447287,-0.0447287,2.425987,40.43304,0.1584075,0.04674149,0,0,1.2078
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,22.24936,22.24936,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.767353,1.163071,0,0.1944608,-0.1944608,2.221007,37.01672,0.1584075,0.2032115,0,0,1.163071
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,21.39552,21.39552,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.983421,0.9686103,0,0.02416393,-0.02416393,2.195536,36.5922,0.1584075,0.0252513,0,0,0.9686103
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,20.6828,20.6828,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.01027,0.9444464,0,0.2274907,-0.2274907,1.95574,32.5956,0.1584075,0.2377278,0,0,0.9444464
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2893705,24.65124,19.97715,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.71146,0,0,0,0.2893705,0,0,0.8896984,0.8452135,4.263037,0.7169557,1.134584,0,1.134584,3.032101,50.53491,0.1609186,0.8913318,0.2314964,1.7,1.006326
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8270368,35.31482,21.07797,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,155.9271,0,0,0,0.8270368,0,0,1.1696,1.11112,3.128453,1.738081,1.938157,0,1.938157,4.870798,81.17981,0.1619723,0.5834396,0.6616294,1.7,2.565118
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.230048,46.95415,24.17581,0.2475512,0.2475512,0,-1,0,0.2475512,496.8862,0,0,0,1.230048,0.2605802,0.2475512,0,0,1.190296,3.482423,0.9694675,0,0.9694675,5.790516,96.50841,0.1597918,0.2723063,0.9840381,0,4.712471
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.471192,56.30748,27.33009,0.7521536,0.7521536,0,0,0,0.7521536,195.5972,0.4586226,0,0,1.471192,0.7917407,0.7521536,0,0,0.2208283,4.354943,0.2208283,0,0.2208283,6.000012,100,0.1593034,0.827369,1.176953,0,5.826135
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.589604,62.75145,30.0257,0.8298067,0.8298067,0,0,0,0.8298067,191.5632,0.7161235,0,0,1.589604,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,0.9127873,1.271683,0,6.143293
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.647699,67.78043,32.62958,1.165012,1.165012,0,0,0,1.165012,141.4319,0.4213707,0,0,1.647699,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,1.281514,1.31816,0,6.201388
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.54639,68.22202,35.12761,0.253552,0.253552,0,0,0,0.253552,609.8908,1.279494,0,0,1.54639,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,0.2789072,1.237112,0,6.10008
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.317034,64.0839,36.71533,1.004646,1.004646,0,-1,0,1.004646,131.0944,0.2595127,0,0,1.317034,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,1.10511,1.053628,0,5.870723
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.014408,57.58152,37.42805,0.6149566,0.6149566,0,0,0,0.6149566,164.9561,0.3670856,0,0,1.014408,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,0.6764523,0.8115267,0,5.568097
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8556524,54.81132,38.12664,0.1422578,0.1422578,0,0,0,0.1422578,601.4803,0.7059074,0,0,0.8556524,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,0.1564835,0.6845219,0,5.409341
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5153674,47.10074,37.54801,1.539318,1.539318,1.049719,0,0.3426732,1.539318,33.48025,0,0,0,0.5153674,0.5153674,0.489599,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,1.693249,0.4122939,1.7,5.069057
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,35.54394,35.54394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593034,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,33.56105,33.56105,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1593034,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,31.89569,31.89569,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1593034,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,30.26563,30.26563,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1593034,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,28.57911,28.57911,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1593034,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,27.16779,27.16779,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1593034,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.03874,26.03874,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1593034,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,24.88852,24.88852,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1593034,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,23.97117,23.97117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1593034,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,23.15966,23.15966,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1593034,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,22.32699,22.32699,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1593034,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.47314,21.47314,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1593034,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,20.76043,20.76043,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1593034,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3315224,25.43429,20.05477,0.7602049,0.7602049,0,0,0,0.7602049,43.60962,0,0,0,0.3315224,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4686933,-0.4686933,1.980366,33.00604,0.1593034,0.8362254,0.265218,0,1.540534
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.828986,35.43662,21.1556,0,0,0,0,0,0,0,0,0,0,0.828986,0,0,0,0,4.237079,0.7403184,0.828986,0,0.828986,2.766812,46.11343,0.1574959,0,0.6631888,0,1.569304
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.160405,45.54903,24.25343,0.6390457,0.6390457,0,-1,0,0.6390457,181.584,0,0,0,1.160405,0.6726796,0.6390457,0,0,3.408092,1.486406,0.4877252,0,0.4877252,3.229508,53.82503,0.1564516,0.7029502,0.9283239,0,2.646811
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.306414,52.49136,27.40772,0,0,0,0,0,0,0,0,0,0,1.306414,0,0,0,0,2.920367,1.925359,1.306414,0,1.306414,4.468882,74.48122,0.1537212,0,1.045131,0,3.231773
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.511282,60.82404,30.1245,1.339621,1.339621,1.437158,0,0.4484442,1.339621,112.8142,0,0,0,1.511282,0,0,0.09753769,0.09266081,1.613953,3.101131,1.603943,0,1.603943,5.990515,99.84172,0.154512,1.473583,1.209025,1.7,4.612413
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.628336,67.39029,32.74954,0.4558564,0.4558564,0,0,0,0.4558564,357.2036,1.138476,0,0,1.628336,0.4798489,0.4558564,0,0,0.01001045,4.54468,0.01001045,0,0.01001045,6.000012,100,0.1544917,0.5014421,1.302668,0,6.173015
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.444836,65.59367,35.24757,0.1681365,0.1681365,0,0,0,0.1681365,859.3233,1.26785,0,0,1.444836,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1544917,0.1849502,1.155869,0,5.998525
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.386259,66.0444,36.83529,0,0,0,-1,0,0,0,1.386259,0,0,1.386259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544917,0,1.109007,0,5.939948
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.165537,61.27746,37.52684,1.037287,1.037287,0,0,0,1.037287,112.364,0.07365628,0,0,1.165537,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1544917,1.141016,0.9324299,0,5.719226
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7419481,52.49239,38.24661,0.2854108,0.2854108,0,0,0,0.2854108,259.958,0.4415158,0,0,0.7419481,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1544917,0.3139518,0.5935585,0,5.295637
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3882495,44.75711,37.66797,0.6737678,0.6737678,0,0,0,0.6737678,57.62364,0,0,0,0.3882495,0.7092292,0.6737678,0,0,0,4.553689,0,0.3209797,-0.3209797,5.66167,94.36097,0.1544917,0.7411445,0.3105996,0,4.941938
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06546446,36.80114,35.6639,0.6705902,0.6705902,0,0,0,0.6705902,9.762216,0,1.110223E-16,0,0.06546446,0.7058844,0.6705902,0,0,0.3566441,4.232709,0,0.6404199,-0.6404199,4.986608,83.10996,0.1544917,0.7376491,0.05237157,0,4.298174
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,33.70218,33.70218,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.068222,3.592289,0,0.932459,-0.932459,4.00371,66.72836,0.1544917,0.9744196,0,0,3.592289
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,31.99449,31.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.104287,2.65983,0,0,0,4.00371,66.72836,0.1544917,0,0,0,2.65983
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,30.38559,30.38559,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.104287,2.65983,0,0.412416,-0.412416,3.568985,59.48297,0.1544917,0.4309747,0,0,2.65983
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,28.6779,28.6779,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.562527,2.247414,0,0.05758567,-0.05758567,3.508285,58.47129,0.1544917,0.06017703,0,0,2.247414
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,27.28776,27.28776,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.626511,2.189829,0,0.3057366,-0.3057366,3.18601,53.10006,0.1544917,0.3194948,0,0,2.189829
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,26.13753,26.13753,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.966219,1.884092,0,0.03148784,-0.03148784,3.152819,52.54688,0.1544917,0.0329048,0,0,1.884092
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,24.98731,24.98731,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.001205,1.852604,0,0.04615786,-0.04615786,3.104164,51.73597,0.1544917,0.04823496,0,0,1.852604
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,24.07701,24.07701,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.052492,1.806446,0,0.2076787,-0.2076787,2.885252,48.08743,0.1544917,0.2170243,0,0,1.806446
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,23.25845,23.25845,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.283246,1.598768,0,0.2535948,-0.2535948,2.617939,43.63223,0.1544917,0.2650066,0,0,1.598768
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,22.42578,22.42578,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.565018,1.345173,0,0.1056289,-0.1056289,2.506596,41.77652,0.1544917,0.1103822,0,0,1.345173
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,21.55076,21.55076,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.682383,1.239544,0,0.1412179,-0.1412179,2.35774,39.29558,0.1544917,0.1475727,0,0,1.239544
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,20.83805,20.83805,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.839292,1.098326,0,0.2577098,-0.2577098,2.08609,34.76809,0.1544917,0.2693067,0,0,1.098326
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3977281,26.6464,20.14651,0.0946296,0.0946296,0,0,0,0.0946296,420.2998,0,0,0,0.3977281,0.09961011,0.0946296,0,0,4.125636,0.8406163,0.2981179,0,0.2981179,2.368909,39.48174,0.1538918,0.1040926,0.3181824,0,1.238344
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8036557,35.06791,21.25439,0.04531958,0.04531958,0,0,0,0.04531958,1773.308,0,0,0,0.8036557,0.04770482,0.04531958,0,0,3.827518,1.108922,0.7559509,0,0.7559509,3.086067,51.43435,0.1523912,0.04985154,0.6429246,0,1.912578
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.175526,45.9858,24.35222,0.2256251,0.2256251,0,-1,0,0.2256251,521.0087,0,0,0,1.175526,0.2375001,0.2256251,0,0,3.071568,1.789278,0.9380262,0,0.9380262,3.975957,66.26582,0.1505695,0.2481876,0.9404211,0,2.964805
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.454558,56.12007,27.50651,1.211162,1.211162,0,0,0,1.211162,120.096,0,0,0,1.454558,1.274908,1.211162,0,0,2.133541,2.633502,0.1796502,0,0.1796502,4.146388,69.10633,0.1502255,1.332279,1.163646,0,4.08806
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.514113,61.04951,30.24446,0.7473525,0.7473525,0,0,0,0.7473525,202.597,0,0,0,1.514113,0.7866869,0.7473525,0,0,1.953891,2.795187,0.7274266,0,0.7274266,4.836486,80.60793,0.1488487,0.8220878,1.211291,0,4.3093
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.547174,65.28758,32.86245,0,0,0,0,0,0,0,0.3207092,0,0,1.547174,0,0,0,0,1.226464,3.449871,1.226464,0,1.226464,6.000012,100,0.1465837,0,1.237739,0,4.997045
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.58379,69.62983,35.38869,0.3047002,0.3047002,0,0,0,0.3047002,519.7862,1.263053,0,0,1.58379,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1465837,0.3351702,1.267032,0,6.137478
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.278141,63.41177,36.97643,0.214542,0.214542,0,-1,0,0.214542,595.7534,1.052307,0,0,1.278141,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1465837,0.2359962,1.022513,0,5.83183
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.167411,61.51757,37.68914,0.308749,0.308749,0,0,0,0.308749,378.11,0.842412,0,0,1.167411,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1465837,0.3396239,0.9339287,0,5.7211
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8844583,55.73427,38.38068,0.02789109,0.02789109,0,0,0,0.02789109,3171.115,0.8550993,0,0,0.8844583,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1465837,0.0306802,0.7075667,0,5.438147
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3450997,44.10543,37.83027,0.5347242,0.5347242,0,0,0,0.5347242,64.5379,0,0,0,0.3450997,0.5628675,0.5347242,0,0,0,4.553689,0,0.2177678,-0.2177678,5.770464,96.17422,0.1465837,0.5881966,0.2760798,0,4.898788
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1125897,37.7941,35.8262,0.5129455,0.5129455,0,0,0,0.5129455,21.94964,0,0,0,0.1125897,0.5399427,0.5129455,0,0,0.2419643,4.335921,0,0.427353,-0.427353,5.319995,88.6664,0.1465837,0.5642401,0.09007178,0,4.448511
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,33.85742,33.85742,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7168009,3.908568,0,0.9283205,-0.9283205,4.341459,72.35751,0.1465837,0.9700949,0,0,3.908568
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,32.1709,32.1709,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.748268,2.980248,0,0.9537556,-0.9537556,3.336113,55.60176,0.1465837,0.9966746,0,0,2.980248
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,30.54083,30.54083,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.807997,2.026492,0,0.3509381,-0.3509381,2.966192,49.43642,0.1465837,0.3667302,0,0,2.026492
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.8402,28.8402,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.197928,1.675554,0,0.1433337,-0.1433337,2.815104,46.91832,0.1465837,0.1497837,0,0,1.675554
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,27.42889,27.42889,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.357187,1.53222,0,0.03246583,-0.03246583,2.780883,46.34795,0.1465837,0.03392679,0,0,1.53222
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.27867,26.27867,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.39326,1.499755,0,0.1052691,-0.1052691,2.669919,44.49856,0.1465837,0.1100063,0,0,1.499755
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.10728,25.10728,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.510226,1.394485,0,0.137628,-0.137628,2.524847,42.08069,0.1465837,0.1438213,0,0,1.394485
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,24.18992,24.18992,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.663146,1.256857,0,0.04065681,-0.04065681,2.48199,41.36642,0.1465837,0.04248636,0,0,1.256857
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.37842,23.37842,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.70832,1.216201,0,0.07817794,-0.07817794,2.399584,39.99298,0.1465837,0.08169595,0,0,1.216201
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,22.54574,22.54574,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.795185,1.138023,0,0.260527,-0.260527,2.124964,35.416,0.1465837,0.2722507,0,0,1.138023
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,21.67072,21.67072,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.084659,0.8774957,0,0.04665088,-0.04665088,2.07579,34.59643,0.1465837,0.04875017,0,0,0.8774957
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,20.95801,20.95801,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.136494,0.8308448,0,0.1070886,-0.1070886,1.962909,32.71508,0.1465837,0.1119075,0,0,0.8308448
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.26458,24.51557,20.2453,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.16616,0,0,0,0.26458,0,0,0.8774586,0.8335857,4.255481,0.7237563,1.098166,0,1.098166,3.00472,50.07856,0.1488045,0.9047955,0.211664,1.7,0.9883362
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8134291,35.38276,21.37435,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8134291,0,0,1.452632,1.38,3.157315,1.712105,2.193429,0,2.193429,5.085589,84.75965,0.1486295,0,0.6507432,1.7,2.525534
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9350728,41.13839,24.45101,0.1674509,0.1674509,0,-1,0,0.1674509,558.4161,0,0,0,0.9350728,0.1762641,0.1674509,0,0,0.9638861,3.686192,0.7588087,0,0.7588087,5.805459,96.75745,0.1472972,0.184196,0.7480582,0,4.621264
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.028154,46.60177,27.6053,0.5662817,0.5662817,0,0,0,0.5662817,181.5623,0.2269904,0,0,1.028154,0.596086,0.5662817,0,0,0.2050774,4.369119,0.2050774,0,0.2050774,6.000012,100,0.1469412,0.6229099,0.8225231,0,5.397273
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.269397,55.17774,30.36442,0.1633472,0.1633472,0,0,0,0.1633472,777.1158,1.097452,0,0,1.269397,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1469412,0.1796819,1.015517,0,5.823086
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.457916,63.06231,32.98241,0.5512372,0.5512372,0,0,0,0.5512372,264.4807,0.8776665,0,0,1.457916,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1469412,0.6063609,1.166333,0,6.011605
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.41644,65.14224,35.48749,0.08833058,0.08833058,0,0,0,0.08833058,1603.567,1.32346,0,0,1.41644,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1469412,0.09716364,1.133152,0,5.970129
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.318109,64.58388,37.09639,0.9294448,0.9294448,0,-1,0,0.9294448,141.8168,0.3397457,0,0,1.318109,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1469412,1.022389,1.054487,0,5.871798
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8170478,53.59047,37.78793,1.316814,1.316814,0.5406181,0,0.2036888,1.316814,62.04734,1.110223E-16,0,0,0.8170478,0.8170478,0.7761955,0,0,0,4.553689,0,0,0,6.000012,100,0.1469412,1.448495,0.6536383,1.7,5.370737
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5200384,48.20931,38.50064,0.8089407,0.8089407,0,0,0,0.8089407,64.28634,0,0,0,0.5200384,0.8515165,0.8089407,0,0,0,4.553689,0,0.3314781,-0.3314781,5.650603,94.17654,0.1469412,0.8898348,0.4160307,0,5.073727
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3389476,44.10651,37.94318,0.2354534,0.2354534,0,0,0,0.2354534,143.9553,0,0,0,0.3389476,0.2478457,0.2354534,0,0,0.3683091,4.222211,0.09110188,0,0.09110188,5.73703,95.61698,0.1467836,0.2589988,0.2711581,0,4.561158
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1101596,37.86538,35.93911,0.6418275,0.6418275,0,0,0,0.6418275,17.16343,0,0,0,0.1101596,0.6756079,0.6418275,0,0,0.2772072,4.304203,0,0.5654483,-0.5654483,5.140996,85.68308,0.1467836,0.7060102,0.08812767,0,4.414362
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,33.95621,33.95621,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.905483,3.738754,0,0.9810242,-0.9810242,4.106905,68.44828,0.1467836,1.02517,0,0,3.738754
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,32.29086,32.29086,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,1.99551,2.75773,0,0.6647823,-0.6647823,3.406163,56.76927,0.1467836,0.6946975,0,0,2.75773
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,30.6608,30.6608,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.734157,2.092948,0,0.4152553,-0.4152553,2.968446,49.47399,0.1467836,0.4339418,0,0,2.092948
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.93899,28.93899,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.195552,1.677692,0,0.07661907,-0.07661907,2.887682,48.12794,0.1467836,0.08006693,0,0,1.677692
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,27.52768,27.52768,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.280684,1.601073,0,0.1584718,-0.1584718,2.720638,45.34388,0.1467836,0.165603,0,0,1.601073
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,26.35629,26.35629,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.456764,1.442602,0,0.2208545,-0.2208545,2.487837,41.46387,0.1467836,0.2307929,0,0,1.442602
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,25.20607,25.20607,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.702157,1.221747,0,0.1700969,-0.1700969,2.308539,38.47557,0.1467836,0.1777513,0,0,1.221747
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,24.29577,24.29577,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.891154,1.05165,0,0.4637957,-0.4637957,1.819656,30.32753,0.1467836,0.4846665,0,0,1.05165
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,23.45604,23.45604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406483,0.5878545,0,0,0,1.819656,30.32753,0.1467836,0,0,0,0.5878545
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406483,0.5878545,0,0,0,1.819656,30.32753,0.1467836,0,0,0,0.5878545
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,21.76952,21.76952,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.406483,0.5878545,0,0.2262467,-0.2262467,1.581171,26.35279,0.1467836,0.2364278,0,0,0.5878545
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.0568,21.0568,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.657868,0.3616078,0,0.09205231,-0.09205231,1.484139,24.7356,0.1467836,0.09619467,0,0,0.3616078
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3186291,25.51689,20.34409,1.090652,1.090652,1.7,0,0.5202,1.090652,29.21457,0,0,0,0.3186291,0,0,0.6093485,0.5788811,4.760148,0.2695555,0.8975102,0,0.8975102,2.335592,38.92645,0.1484718,1.199717,0.2549033,1.7,0.5881846
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7141884,33.62006,21.45197,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,90.1044,0,0,0,0.7141884,0,0,0.9073768,0.8620079,3.862638,1.077315,1.576196,0,1.576196,3.830903,63.84826,0.1502188,0.8718855,0.5713507,1.7,1.791503
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9169241,40.8876,24.54981,0.5013753,0.5013753,0,-1,0,0.5013753,182.8818,0,0,0,0.9169241,0.5277635,0.5013753,0,0,2.286442,2.495891,0.3891607,0,0.3891607,4.200093,70.00141,0.1495531,0.5515128,0.7335393,0,3.412816
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.28575,52.37139,27.70409,0,0,0,0,0,0,0,0,0,0,1.28575,0,0,0,0,1.897281,2.846136,1.28575,0,1.28575,5.419863,90.33087,0.1473948,0,1.0286,0,4.131886
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.498364,60.94751,30.48438,1.026769,1.026769,0,0,0,1.026769,145.9301,0,0,0,1.498364,1.080809,1.026769,0,0,0.6115307,4.003311,0.417555,0,0.417555,5.81599,96.93298,0.1467073,1.129445,1.198691,0,5.501675
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.322213,59.76614,33.10237,0.730258,0.730258,0,0,0,0.730258,181.061,0.3595441,0,0,1.322213,0.7686927,0.730258,0,0,0.1939757,4.379111,0.1939757,0,0.1939757,6.000012,100,0.14639,0.8032839,1.05777,0,5.701324
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.461305,66.49717,35.60745,0.2441236,0.2441236,0,0,0,0.2441236,598.5923,1.204333,0,0,1.461305,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.14639,0.268536,1.169044,0,6.014994
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.349728,65.54881,37.20929,1.195365,1.195365,0,-1,0,1.195365,112.9134,0.09144874,0,0,1.349728,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.14639,1.314901,1.079782,0,5.903417
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.095798,60.04877,37.90789,0.6899396,0.6899396,0,0,0,0.6899396,158.8252,0.3695458,0,0,1.095798,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.14639,0.7589335,0.8766384,0,5.649487
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7988061,54.12554,38.62061,0,0,0,0,0,0,0,0.7988061,0,0,0.7988061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14639,0,0.6390448,0,5.352495
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4232394,45.84512,38.06314,0.9313538,0.9313538,0,0,0,0.9313538,45.44346,0,1.110223E-16,0,0.4232394,0.9803724,0.9313538,0,0,0,4.553689,0,0.557133,-0.557133,5.412742,90.21219,0.14639,1.024489,0.3385915,0,4.976928
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07907194,37.41674,36.0379,1.885622,1.885622,1.7,0,0.5202,1.885622,4.193415,0,0,0,0.07907194,0.1953913,0.1856217,0,0,0.6190367,3.996556,0,0.1163193,-0.1163193,5.290131,88.16867,0.14639,2.074184,0.06325755,1.7,4.075628
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7482803,3.880237,0,0,0,5.290131,88.16867,0.14639,0,0,0,3.880237
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,32.38966,32.38966,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.7482803,3.880237,0,1.143689,-1.143689,4.084577,68.07615,0.14639,1.195155,0,0,3.880237
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,30.75959,30.75959,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.019046,2.736548,0,1.065899,-1.065899,2.961021,49.35025,0.14639,1.113865,0,0,2.736548
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.03778,29.03778,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.203378,1.670649,0,0.1491964,-0.1491964,2.803754,46.72914,0.14639,0.1559103,0,0,1.670649
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,27.6053,27.6053,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.369152,1.521452,0,0.1114248,-0.1114248,2.686302,44.77161,0.14639,0.1164389,0,0,1.521452
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,26.45508,26.45508,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.492957,1.410028,0,0.1335511,-0.1335511,2.545527,42.42536,0.14639,0.1395609,0,0,1.410028
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.28369,25.28369,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.641347,1.276476,0,0.1226443,-0.1226443,2.416248,40.27072,0.14639,0.1281633,0,0,1.276476
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.37339,24.37339,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.777619,1.153832,0,0.08753862,-0.08753862,2.323974,38.73283,0.14639,0.09147786,0,0,1.153832
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,23.54072,23.54072,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.874884,1.066293,0,0.1845047,-0.1845047,2.129489,35.49142,0.14639,0.1928075,0,0,1.066293
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.70804,22.70804,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.079889,0.8817887,0,0.05572242,-0.05572242,2.070753,34.51248,0.14639,0.05822993,0,0,0.8817887
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.83303,21.83303,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.141803,0.8260663,0,0.06742705,-0.06742705,1.999678,33.32791,0.14639,0.07046127,0,0,0.8260663
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.11326,21.11326,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.216722,0.7586392,0,0.1305869,-0.1305869,1.862028,31.03373,0.14639,0.1364633,0,0,0.7586392
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09686036,21.94067,20.40054,0.3816312,0.3816312,0,0,0,0.3816312,25.38062,0,5.551115E-17,0,0.09686036,0.4017171,0.3816312,0,0,4.361818,0.6280524,0,0.3048567,-0.3048567,1.540681,25.67796,0.14639,0.4197944,0.07748829,0,0.7249127
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3060513,26.53504,21.53665,0.06960382,0.06960382,0,0,0,0.06960382,439.7048,0,0,0,0.3060513,0.07326718,0.06960382,0,0,4.700548,0.3231956,0.2327842,0,0.2327842,1.761519,29.35859,0.1460111,0.0765642,0.2448411,0,0.629247
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7070065,36.91827,24.62743,0,0,0,-1,0,0,0,0,0,0,0.7070065,0,0,0,0,4.467764,0.5327014,0.7070065,0,0.7070065,2.432244,40.53732,0.1448723,0,0.5656052,0,1.239708
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.290477,52.59805,27.80289,0,0,0,0,0,0,0,0,0,0,1.290477,0,0,0,0,3.760757,1.169007,1.290477,0,1.290477,3.656498,60.94151,0.1428387,0,1.032382,0,2.459484
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.37061,57.86613,30.58317,1.500569,1.500569,1.7,0,0.5202,1.500569,91.33936,0,0,0,1.37061,0,0,0.1994315,0.18946,2.470281,2.330436,1.56007,0,1.56007,5.13651,85.60833,0.1445919,1.650625,1.096488,1.7,3.701046
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.44105,62.8992,33.20116,0.1732485,0.1732485,0,0,0,0.1732485,831.7824,0.3484724,0,0,1.44105,0.1823668,0.1732485,0,0,0.9102111,3.734499,0.9102111,0,0.9102111,6.000012,100,0.1431978,0.1905733,1.15284,0,5.175549
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9992356,55.27219,35.72741,0.1304852,0.1304852,0,0,0,0.1304852,765.7849,0.8618828,0,0,0.9992356,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1431978,0.1435337,0.7993885,0,5.552925
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8776959,54.38036,37.31514,0.613594,0.613594,0,-1,0,0.613594,143.0418,0.2318075,0,0,0.8776959,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1431978,0.6749534,0.7021567,0,5.431385
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8407966,54.37506,38.02785,0,0,0,0,0,0,0,0.8407966,0,0,0.8407966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431978,0,0.6726373,0,5.394485
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4242067,46.55479,38.7194,0.8216715,0.8216715,0,0,0,0.8216715,51.62728,0,0,0,0.4242067,0.8649174,0.8216715,0,0,0,4.553689,0,0.4407108,-0.4407108,5.535462,92.25751,0.1431978,0.9038387,0.3393653,0,4.977896
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05519298,39.13466,38.16193,0.2470686,0.2470686,0,0,0,0.2470686,22.33913,0,5.551115E-17,0,0.05519298,0.2600722,0.2470686,0,0,0.4896786,4.112978,0,0.2048793,-0.2048793,5.3195,88.65816,0.1431978,0.2717755,0.04415438,0,4.168171
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04179981,36.88437,36.15786,0,0,0,0,0,0,0,0,0,0,0.04179981,0,0,0,0,0.7173222,3.908099,0.04179981,0,0.04179981,5.359155,89.31908,0.1431344,0,0.03343985,0,3.949899
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,34.19614,34.19614,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6755224,3.945719,0,0.5413415,-0.5413415,4.788531,79.80869,0.1431344,0.5657019,0,0,3.945719
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,32.50962,32.50962,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.277013,3.404377,0,1.138,-1.138,3.588974,59.81611,0.1431344,1.18921,0,0,3.404377
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.541457,2.266377,0,0,0,3.588974,59.81611,0.1431344,0,0,0,2.266377
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.13658,29.13658,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.541457,2.266377,0,0.2107978,-0.2107978,3.366774,56.11278,0.1431344,0.2202837,0,0,2.266377
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,27.70409,27.70409,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.775677,2.05558,0,0.2003735,-0.2003735,3.155561,52.59258,0.1431344,0.2093903,0,0,2.05558
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,26.55387,26.55387,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.998314,1.855206,0,0.1216705,-0.1216705,3.027309,50.45506,0.1431344,0.1271456,0,0,1.855206
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,25.38248,25.38248,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.133504,1.733536,0,0.01513585,-0.01513585,3.011355,50.18915,0.1431344,0.01581697,0,0,1.733536
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,24.45101,24.45101,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.150321,1.7184,0,0.1854468,-0.1854468,2.815877,46.93119,0.1431344,0.1937919,0,0,1.7184
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.61834,23.61834,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.356373,1.532953,0,0.06593316,-0.06593316,2.746377,45.77286,0.1431344,0.06890015,0,0,1.532953
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,22.76449,22.76449,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.429632,1.46702,0,0.1662099,-0.1662099,2.571177,42.85286,0.1431344,0.1736893,0,0,1.46702
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,21.91065,21.91065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.61431,1.30081,0,0,0,2.571177,42.85286,0.1431344,0,0,0,1.30081
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.17677,21.17677,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.61431,1.30081,0,0.09345321,-0.09345321,2.472668,41.21105,0.1431344,0.0976586,0,0,1.30081
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.153882,22.92482,20.46405,0.4188426,0.4188426,0,0,0,0.4188426,36.73982,0,0,0,0.153882,0.440887,0.4188426,0,0,3.718147,1.207357,0,0.2870049,-0.2870049,2.170138,36.1689,0.1431344,0.4607269,0.1231056,0,1.361239
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5415183,30.65602,21.5931,0.8651401,0.8651401,0,0,0,0.8651401,62.59312,0,0,0,0.5415183,0.9106739,0.8651401,0,0,4.037041,0.9203518,0,0.3691556,-0.3691556,1.781014,29.68351,0.1431344,0.9516542,0.4332146,0,1.46187
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.105471,44.91787,24.71211,0.6186438,0.6186438,0,-1,0,0.6186438,178.6926,0,0,0,1.105471,0.651204,0.6186438,0,0,4.447214,0.5511962,0.454267,0,0.454267,2.21197,36.86609,0.1424493,0.6805082,0.8843768,0,1.656667
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.165175,49.87799,27.88756,0.9870489,0.9870489,0,0,0,0.9870489,118.0463,0,0,0,1.165175,1.038999,0.9870489,0,0,3.992947,0.9600365,0.1261762,0,0.1261762,2.331671,38.86111,0.1422602,1.085754,0.9321401,0,2.125211
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.344658,57.3298,30.6608,0,0,0,0,0,0,0,0,0,0,1.344658,0,0,0,0,3.866771,1.073595,1.344658,0,1.344658,3.607326,60.12198,0.1402753,0,1.075727,0,2.418253
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.119233,55.17801,33.29995,0,0,0,0,0,0,0,0,0,0,1.119233,0,0,0,0,2.522113,2.283787,1.119233,0,1.119233,4.669123,77.81857,0.1386649,0,0.8953862,0,3.40302
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.898219,53.14758,35.8262,0.2074977,0.2074977,0,0,0,0.2074977,432.8814,0,0,0,0.898219,0.2184186,0.2074977,0,0,1.40288,3.291097,0.6798003,0,0.6798003,5.314039,88.56713,0.1377047,0.2282475,0.7185752,0,4.189316
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8427942,53.72953,37.41393,0.8984763,0.8984763,0,-1,0,0.8984763,93.8026,0,0,0,0.8427942,0.9457645,0.8984763,0,0,0.7230795,3.902917,0,0.1029704,-0.1029704,5.205498,86.75813,0.1377047,0.9883239,0.6742353,0,4.745711
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.650703,50.45378,38.12664,0.9506378,0.9506378,0,0,0,0.9506378,68.4491,0,0,0,0.650703,1.000671,0.9506378,0,0,0.837491,3.799947,0,0.3499684,-0.3499684,4.836599,80.60983,0.1377047,1.045702,0.5205624,0,4.45065
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2943239,44.17234,38.81819,0,0,0,0,0,0,0,0,0,0,0.2943239,0,0,0,0,1.226345,3.449979,0.2943239,0,0.2943239,5.115819,85.26349,0.137293,0,0.2354591,0,3.744303
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3228064,44.13148,38.26072,0.9607304,0.9607304,0,0,0,0.9607304,33.60011,0,0,0,0.3228064,1.011295,0.9607304,0,0,0.9320208,3.71487,0,0.6884887,-0.6884887,4.390089,73.168,0.137293,1.056803,0.2582451,0,4.037677
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09617755,37.96059,36.27782,0.8939182,0.8939182,0,0,0,0.8939182,10.7591,0,0,0,0.09617755,0.9409665,0.8939182,0,0,1.697008,3.026381,0,0.8447889,-0.8447889,3.499603,58.3266,0.137293,0.9833099,0.07694204,0,3.122559
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,34.29493,34.29493,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.635663,2.181592,0,0.5166909,-0.5166909,2.954963,49.24928,0.137293,0.539942,0,0,2.181592
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,32.60841,32.60841,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.209764,1.664902,0,0.4410936,-0.4410936,2.490009,41.50007,0.137293,0.4609428,0,0,1.664902
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.94306,30.94306,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.699868,1.223808,0,0.4529392,-0.4529392,2.012569,33.54276,0.137293,0.4733215,0,0,1.223808
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.2142,29.2142,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.203134,0.7708688,0,0.1398869,-0.1398869,1.865116,31.0852,0.137293,0.1461818,0,0,0.7708688
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,27.78877,27.78877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.358563,0.630982,0,0,0,1.865116,31.0852,0.137293,0,0,0,0.630982
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,26.61738,26.61738,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.358563,0.630982,0,0.01269059,-0.01269059,1.851739,30.86225,0.137293,0.01326167,0,0,0.630982
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.372664,0.6182914,0,0,0,1.851739,30.86225,0.137293,0,0,0,0.6182914
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.372664,0.6182914,0,0,0,1.851739,30.86225,0.137293,0,0,0,0.6182914
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,23.67479,23.67479,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.372664,0.6182914,0,0.2230443,-0.2230443,1.616629,26.94377,0.137293,0.2330813,0,0,0.6182914
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,22.82095,22.82095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.620491,0.3952471,0,0,0,1.616629,26.94377,0.137293,0,0,0,0.3952471
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.9671,21.9671,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.620491,0.3952471,0,0.1164664,-0.1164664,1.493863,24.89767,0.137293,0.1217074,0,0,0.3952471
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,21.23322,21.23322,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.749898,0.2787807,0,0.042687,-0.042687,1.448867,24.14774,0.137293,0.04460791,0,0,0.2787807
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3224052,25.76214,20.5205,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,94.92612,0,0,0,0.3224052,0,0,1.360362,1.292344,4.797328,0.2360937,1.614749,0,1.614749,2.980752,49.67911,0.1389423,0.3736019,0.2579242,1.7,0.5584989
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7082376,33.72385,21.64956,1.317157,1.317157,1.7,0,0.5202,1.317157,53.77017,0,0,0,0.7082376,0,0,0.382843,0.3637008,3.182579,1.689368,1.071938,0,1.071938,3.997683,66.62791,0.1406356,1.448873,0.5665901,1.7,2.397605
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.0166,43.14127,24.76856,0.1921329,0.1921329,0,-1,0,0.1921329,529.1127,0,0,0,1.0166,0.2022452,0.1921329,0,0,2.110641,2.654112,0.8143544,0,0.8143544,4.770247,79.50396,0.1395124,0.2113462,0.8132797,0,3.670712
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.215005,51.07705,27.96519,0.07636297,0.07636297,0,0,0,0.07636297,1591.092,0,0,0,1.215005,0.08038208,0.07636297,0,0,1.296286,3.387031,1.134623,0,1.134623,5.846645,97.44389,0.1379771,0.08399928,0.9720043,0,4.602037
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.35241,57.62138,30.74547,0.8819956,0.8819956,0,0,0,0.8819956,153.3352,0.2623304,0,0,1.35241,0.9284164,0.8819956,0,0,0.1616629,4.408192,0.1616629,0,0.1616629,6.000012,100,0.1377611,0.9701951,1.081928,0,5.760602
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.534718,65.6442,33.39875,1.197522,1.197522,0,0,0,1.197522,128.1578,0.274168,0,0,1.534718,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,1.317275,1.227774,0,6.088407
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.216725,60.60341,35.925,0.2093951,0.2093951,0,0,0,0.2093951,581.0669,0.9963096,0,0,1.216725,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,0.2303346,0.9733804,0,5.770414
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.773894,52.35874,37.51272,0.3988163,0.3988163,0,-1,0,0.3988163,194.0477,0.3540873,0,0,0.773894,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,0.438698,0.6191152,0,5.327583
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.692761,51.43416,38.22544,0,0,0,0,0,0,0,0.692761,0,0,0.692761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,0,0.5542088,0,5.24645
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7575946,53.56738,38.91698,0,0,0,0,0,0,0,0.7575946,0,0,0.7575946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,0,0.6060756,0,5.311284
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.313995,44.07503,38.36657,0,0,0,0,0,0,0,0.313995,0,0,0.313995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,0,0.251196,0,4.867684
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1727707,39.42711,36.37662,0,0,0,0,0,0,0,0.1727707,0,0,0.1727707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377611,0,0.1382165,0,4.72646
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,34.39372,34.39372,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1377611,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,32.7072,32.7072,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1377611,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,31.04185,31.04185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1377611,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,29.29182,29.29182,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1377611,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.86639,27.86639,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1377611,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,26.71617,26.71617,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1377611,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,25.54478,25.54478,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1377611,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,24.59214,24.59214,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1377611,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.7383,23.7383,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1377611,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1377611,0,0,0,2.999415
