Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,22.03061,22.03061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1377611,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.29673,21.29673,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1377611,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3223053,25.82598,20.58401,0,0,0,0,0,0,0,0,0,0,0.3223053,0,0,0,0,1.820192,2.915516,0.3223053,0,0.3223053,4.578992,76.31638,0.1373324,0,0.2578442,0,3.237822
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7324728,34.26263,21.73423,0.6901987,0.6901987,0,0,0,0.6901987,106.1249,0,0,0,0.7324728,0.7265249,0.6901987,0,0,1.497886,3.205591,0.005947898,0,0.005947898,4.584635,76.41043,0.1373245,0.7592186,0.5859783,0,3.938064
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.085553,44.65459,24.84618,0.008055403,0.008055403,0,-1,0,0.008055403,13476.08,0,0,0,1.085553,0.008479372,0.008055403,0,0,1.491938,3.210944,1.077074,0,1.077074,5.606437,93.44042,0.1359114,0.008860944,0.8684424,0,4.296497
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.447491,56.66459,28.08515,0.2526226,0.2526226,0,0,0,0.2526226,572.9855,0.7667077,0,0,1.447491,0.2659186,0.2526226,0,0,0.4148649,4.180311,0.4148649,0,0.4148649,6.000012,100,0.1353749,0.2778849,1.157993,0,5.627802
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.579066,63.57657,30.87955,0,0,0,0,0,0,0,1.579066,0,0,1.579066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353749,0,1.263253,0,6.132755
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.672172,69.65646,33.49754,0,0,0,0,0,0,0,1.672172,0,0,1.672172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353749,0,1.337738,0,6.225861
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.580589,70.38329,36.02379,0.4183836,0.4183836,0,0,0,0.4183836,377.7846,1.140185,0,0,1.580589,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1353749,0.4602219,1.264471,0,6.134278
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.4952,70.05029,37.62563,0,0,0,-1,0,0,0,1.4952,0,0,1.4952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353749,0,1.19616,0,6.048889
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.118852,61.0947,38.32423,0.3664512,0.3664512,0,0,0,0.3664512,305.3209,0.7331138,0,0,1.118852,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1353749,0.4030963,0.8950816,0,5.672541
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8585677,55.90153,39.03695,0.8583295,0.8583295,0,0,0,0.8583295,100.0277,1.110223E-16,0,0,0.8585677,0.9035048,0.8583295,0,0,0,4.553689,0,0.04493711,-0.04493711,5.952644,99.21054,0.1353749,0.9441625,0.6868541,0,5.412257
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4180294,46.20458,38.50064,0.7014802,0.7014802,0,0,0,0.7014802,59.59247,0,1.110223E-16,0,0.4180294,0.7384002,0.7014802,0,0,0.04993012,4.508752,0,0.3203708,-0.3203708,5.614944,93.58221,0.1353749,0.7716281,0.3344235,0,4.926781
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2021339,40.08007,36.49658,0,0,0,0,0,0,0,0,0,0,0.2021339,0,0,0,0,0.4058976,4.188381,0.2021339,0,0.2021339,5.806705,96.77822,0.135115,0,0.1617071,0,4.390515
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,34.51368,34.51368,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2037637,4.370302,0,0.4492706,-0.4492706,5.333132,88.88535,0.135115,0.4694878,0,0,4.370302
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,32.82716,32.82716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7029532,3.921031,0,0,0,5.333132,88.88535,0.135115,0,0,0,3.921031
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,31.14064,31.14064,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7029532,3.921031,0,0.2169371,-0.2169371,5.10446,85.07417,0.135115,0.2266993,0,0,3.921031
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,29.39061,29.39061,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9439945,3.704094,0,0.1975776,-0.1975776,4.896195,81.60309,0.135115,0.2064686,0,0,3.704094
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.96519,27.96519,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.163525,3.506516,0,0.1003255,-0.1003255,4.790443,79.84055,0.135115,0.1048401,0,0,3.506516
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,26.79379,26.79379,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.274998,3.406191,0,0.2091229,-0.2091229,4.570008,76.16665,0.135115,0.2185334,0,0,3.406191
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,25.64357,25.64357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.507357,3.197068,0,0,0,4.570008,76.16665,0.135115,0,0,0,3.197068
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,24.66977,24.66977,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.507357,3.197068,0,0.2292992,-0.2292992,4.328305,72.13828,0.135115,0.2396177,0,0,3.197068
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,23.83709,23.83709,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.762134,2.967769,0,0.04770768,-0.04770768,4.278017,71.30014,0.135115,0.04985452,0,0,2.967769
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,22.98325,22.98325,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.815142,2.920061,0,0.07120322,-0.07120322,4.202962,70.04923,0.135115,0.07440736,0,0,2.920061
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,22.10823,22.10823,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.894257,2.848858,0,0.2234443,-0.2234443,3.967431,66.12372,0.135115,0.2334993,0,0,2.848858
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.39552,21.39552,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.142528,2.625413,0,0.1003501,-0.1003501,3.861653,64.36076,0.135115,0.1048658,0,0,2.625413
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1178723,22.5638,20.6828,0.4134322,0.4134322,0,0,0,0.4134322,28.51067,0,0,0,0.1178723,0.4351918,0.4134322,0,0,2.254028,2.525064,0,0.3173195,-0.3173195,3.527169,58.78603,0.135115,0.4547754,0.09429783,0,2.642936
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4226257,28.82953,21.83303,0.6832935,0.6832935,0,0,0,0.6832935,61.85127,0,0,0,0.4226257,0.7192563,0.6832935,0,0,2.606606,2.207744,0,0.2966306,-0.2966306,3.214493,53.57477,0.135115,0.7516228,0.3381005,0,2.63037
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7057102,37.26031,24.96614,1.102383,1.102383,0,-1,0,1.102383,64.01679,0,2.220446E-16,0,0.7057102,1.160403,1.102383,0,0,2.936195,1.911113,0,0.4546929,-0.4546929,2.735204,45.58665,0.135115,1.212621,0.5645682,0,2.616823
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5690334,38.18938,28.21922,0.5330189,0.5330189,0,0,0,0.5330189,106.7567,0,0,0,0.5690334,0.5610726,0.5330189,0,0,3.441409,1.456421,0.007960847,0,0.007960847,2.742757,45.71252,0.1351047,0.5863209,0.4552267,0,2.025454
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6768415,43.26243,31.02068,0.7208731,0.7208731,0,0,0,0.7208731,93.89191,0,0,0,0.6768415,0.7588138,0.7208731,0,0,3.433449,1.463585,0,0.08197226,-0.08197226,2.65635,44.27242,0.1351047,0.7929604,0.5414732,0,2.140427
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9382203,51.53999,33.63867,0.6068517,0.6068517,0,0,0,0.6068517,154.6045,0,0,0,0.9382203,0.6387913,0.6068517,0,0,3.524529,1.381613,0.299429,0,0.299429,2.940414,49.0068,0.1347216,0.6675369,0.7505762,0,2.319833
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.716419,49.65961,36.15786,0.9602605,0.9602605,0,0,0,0.9602605,74.60674,2.220446E-16,0,0,0.716419,1.0108,0.9602605,0,0,3.2251,1.651099,0,0.2943815,-0.2943815,2.630108,43.83505,0.1347216,1.056286,0.5731352,0,2.367518
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3687148,44.46554,37.74559,0,0,0,-1,0,0,0,0,0,0,0.3687148,0,0,0,0,3.55219,1.356718,0.3687148,0,0.3687148,2.979902,49.66493,0.1342528,0,0.2949719,0,1.725433
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6740186,51.30587,38.46536,0.8982614,0.8982614,0,0,0,0.8982614,75.0359,0,0,0,0.6740186,0.9455383,0.8982614,0,0,3.183475,1.688561,0,0.2715198,-0.2715198,2.693695,44.89483,0.1342528,0.9880876,0.5392148,0,2.36258
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7169523,52.98936,39.17807,0,0,0,0,0,0,0,0,0,0,0.7169523,0,0,0,0,3.485164,1.417041,0.7169523,0,0.7169523,3.373856,56.23082,0.1333506,0,0.5735618,0,2.133994
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3717162,45.43742,38.62061,0,0,0,0,0,0,0,0,0,0,0.3717162,0,0,0,0,2.768212,2.062298,0.3717162,0,0.3717162,3.726497,62.10815,0.1328875,0,0.297373,0,2.434015
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1092077,38.5555,36.63771,0,0,0,0,0,0,0,0,0,0,0.1092077,0,0,0,0,2.396496,2.396843,0.1092077,0,0.1092077,3.8301,63.83488,0.1327521,0,0.08736618,0,2.506051
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,34.63364,34.63364,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.287288,2.49513,0,0.8146954,-0.8146954,2.971336,49.52216,0.1327521,0.8513567,0,0,2.49513
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,32.94712,32.94712,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.192505,1.680434,0,0.1432752,-0.1432752,2.820311,47.00508,0.1327521,0.1497226,0,0,1.680434
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.2606,31.2606,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.3517,1.537159,0,0.7713436,-0.7713436,2.007243,33.45398,0.1327521,0.8060541,0,0,1.537159
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,29.47529,29.47529,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.208748,0.7658156,0,0.2138011,-0.2138011,1.781877,29.69789,0.1327521,0.2234222,0,0,0.7658156
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,28.06398,28.06398,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.446305,0.5520145,0,0.05876591,-0.05876591,1.719932,28.66548,0.1327521,0.06141037,0,0,0.5520145
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,26.91376,26.91376,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.5116,0.4932486,0,0.08669633,-0.08669633,1.628546,27.14238,0.1327521,0.09059767,0,0,0.4932486
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.74236,25.74236,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.60793,0.4065522,0,0.1373936,-0.1373936,1.483721,24.72863,0.1327521,0.1435763,0,0,0.4065522
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.76856,24.76856,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.760589,0.2691587,0,0.1481458,-0.1481458,1.327561,22.12597,0.1327521,0.1548124,0,0,0.2691587
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.91471,23.91471,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.925196,0.1210129,0,0.06610629,-0.06610629,1.257879,20.96461,0.1327521,0.06908107,0,0,0.1210129
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.06087,23.06087,0.06507461,0.05216127,0,-1,0,0.05216127,0,0,0.01291334,0.0194208,0,0.0549066,0.05216127,0,0,4.998647,0.0549066,0,0.0549066,-0.0549066,1.200002,20,0.1327521,0.07158206,0,0,0.0549066
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.18586,22.18586,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340753,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.47314,21.47314,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353867,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1694074,23.47817,20.76043,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.28371,0,0,0,0.1694074,0,0,1.349142,1.281685,2.299654,2.484,1.451092,0,1.451092,5.194995,86.58308,0.1370953,0.385944,0.1355259,1.7,2.653407
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4980992,30.24774,21.93182,0.3920866,0.3920866,0,0,0,0.3920866,127.0381,0,0,0,0.4980992,0.4127228,0.3920866,0,0,0.8485623,3.789983,0.08537649,0,0.08537649,5.27599,87.933,0.1369903,0.4312953,0.3984794,0,4.288082
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9382761,41.91226,25.08611,0.7649077,0.7649077,0,-1,0,0.7649077,122.6653,0,0,0,0.9382761,0.8051661,0.7649077,0,0,0.7631858,3.866822,0.13311,0,0.13311,5.40227,90.03764,0.1368269,0.8413985,0.7506208,0,4.805098
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.261107,52.56467,28.33918,0,0,0,0,0,0,0,0.6310309,0,0,1.261107,0,0,0,0,0.6300758,3.986621,0.6300758,0,0.6300758,6.000012,100,0.1360587,0,1.008885,0,5.247727
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.898607,47.90498,31.16181,0.7499933,0.7499933,0,0,0,0.7499933,119.8153,0.1091404,0,0,0.898607,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1360587,0.8249925,0.7188856,0,5.452296
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.255057,58.97322,33.80097,0.4441851,0.4441851,0,0,0,0.4441851,282.5526,0.7874933,0,0,1.255057,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1360587,0.4886037,1.004045,0,5.808745
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.195729,60.54111,36.299,0,0,0,0,0,0,0,1.195729,0,0,1.195729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360587,0,0.9565828,0,5.749417
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.176254,61.99686,37.90789,0.02594637,0.02594637,0,-1,0,0.02594637,4533.404,1.148942,0,0,1.176254,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1360587,0.02854101,0.9410032,0,5.729943
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7421939,52.88729,38.59944,0.102728,0.102728,0,0,0,0.102728,722.4843,0.6340591,0,0,0.7421939,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1360587,0.1130008,0.5937551,0,5.295883
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.39488,46.61578,39.31921,0.4533078,0.4533078,0,0,0,0.4533078,87.11079,0,5.551115E-17,0,0.39488,0.4771661,0.4533078,0,0,0,4.553689,0,0.0822861,-0.0822861,5.913275,98.55438,0.1360587,0.4986385,0.315904,0,4.948569
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3129017,44.46443,38.76174,0.5901844,0.5901844,0,0,0,0.5901844,53.01761,0,1.110223E-16,0,0.3129017,0.6212468,0.5901844,0,0,0.091429,4.471403,0,0.308345,-0.308345,5.588251,93.13732,0.1360587,0.6492028,0.2503214,0,4.784305
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1800961,39.96944,36.77884,0,0,0,0,0,0,0,0,0,0,0.1800961,0,0,0,0,0.4340346,4.163058,0.1800961,0,0.1800961,5.759105,95.98489,0.1358407,0,0.1440769,0,4.343154
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,34.76772,34.76772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2539385,4.325144,0,0,0,5.759105,95.98489,0.1358407,0,0,0,4.325144
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,33.06709,33.06709,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2539385,4.325144,0,1.409207,-1.409207,4.27367,71.2277,0.1358407,1.472621,0,0,4.325144
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,31.35939,31.35939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.819724,2.915937,0,0,0,4.27367,71.2277,0.1358407,0,0,0,2.915937
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,29.5882,29.5882,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.819724,2.915937,0,0.1041401,-0.1041401,4.163897,69.39815,0.1358407,0.1088265,0,0,2.915937
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,28.18394,28.18394,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.935435,2.811797,0,0.01263173,-0.01263173,4.150582,69.17623,0.1358407,0.01320016,0,0,2.811797
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.94947,2.799166,0,0,0,4.150582,69.17623,0.1358407,0,0,0,2.799166
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,25.84116,25.84116,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.94947,2.799166,0,0.2106889,-0.2106889,3.928496,65.47481,0.1358407,0.2201699,0,0,2.799166
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,24.86735,24.86735,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.183569,2.588477,0,0.1537742,-0.1537742,3.766404,62.77328,0.1358407,0.160694,0,0,2.588477
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.01351,24.01351,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.354429,2.434702,0,0.07333062,-0.07333062,3.689107,61.48499,0.1358407,0.0766305,0,0,2.434702
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,23.15966,23.15966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.435908,2.361372,0,0,0,3.689107,61.48499,0.1358407,0,0,0,2.361372
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,22.27053,22.27053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.435908,2.361372,0,0,0,3.689107,61.48499,0.1358407,0,0,0,2.361372
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,21.55076,21.55076,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.435908,2.361372,0,0.2463408,-0.2463408,3.429441,57.15723,0.1358407,0.2574261,0,0,2.361372
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1260374,22.87412,20.85922,1.108561,1.108561,0,0,0,1.108561,11.36946,0,2.220446E-16,0,0.1260374,1.166906,1.108561,0,0,2.70962,2.115031,0,1.040869,-1.040869,2.332269,38.87107,0.1358407,1.219417,0.1008299,0,2.241068
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2420646,25.9709,22.03061,0.3002122,0.3002122,0,0,0,0.3002122,80.63117,0,0,0,0.2420646,0.3160128,0.3002122,0,0,3.866141,1.074162,0,0.07394823,-0.07394823,2.254321,37.57194,0.1358407,0.3302334,0.1936517,0,1.316227
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9937517,43.14513,25.1849,0,0,0,-1,0,0,0,0,0,0,0.9937517,0,0,0,0,3.948305,1.000214,0.9937517,0,0.9937517,3.197076,53.2845,0.1346502,0,0.7950014,0,1.993966
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9855934,46.67822,28.45914,0,0,0,0,0,0,0,0,0,0,0.9855934,0,0,0,0,2.954554,1.894591,0.9855934,0,0.9855934,4.132092,68.86806,0.1334899,0,0.7884747,0,2.880184
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.030418,50.86985,31.29589,0.2546321,0.2546321,0,0,0,0.2546321,404.6694,0,0,0,1.030418,0.2680338,0.2546321,0,0,1.96896,2.781625,0.7623844,0,0.7623844,4.855354,80.9224,0.132606,0.2800953,0.8243346,0,3.812043
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8048206,49.04185,33.93504,0,0,0,0,0,0,0,0,0,0,0.8048206,0,0,0,0,1.206576,3.467771,0.8048206,0,0.8048206,5.618874,93.64771,0.1316856,0,0.6438565,0,4.272592
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9675819,55.40365,36.4613,0.04414321,0.04414321,0,0,0,0.04414321,2191.915,0.5193601,0,0,0.9675819,0.04646654,0.04414321,0,0,0.4017552,4.192109,0.4017552,0,0.4017552,6.000012,100,0.1312308,0.04855753,0.7740655,0,5.159691
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7349722,52.12677,38.04902,0.2879003,0.2879003,0,-1,0,0.2879003,255.287,0.4319192,0,0,0.7349722,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1312308,0.3166904,0.5879777,0,5.288661
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7774475,53.79799,38.74057,1.082511,1.082511,0,0,0,1.082511,71.81888,0,0,0,0.7774475,1.139485,1.082511,0,0,0,4.553689,0,0.3620381,-0.3620381,5.618391,93.63966,0.1312308,1.190762,0.621958,0,5.331136
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3242019,45.39721,39.45328,0.440758,0.440758,0,0,0,0.440758,73.55553,0,0,0,0.3242019,0.4639558,0.440758,0,0,0.4022645,4.191651,0,0.1397539,-0.1397539,5.471077,91.18443,0.1312308,0.4848338,0.2593615,0,4.515853
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2425261,43.29011,38.90287,0.7505786,0.7505786,0,0,0,0.7505786,32.31189,0,1.110223E-16,0,0.2425261,0.7900828,0.7505786,0,0,0.5575466,4.051897,0,0.5475566,-0.5475566,4.893901,81.56487,0.1312308,0.8256364,0.1940209,0,4.294423
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2312574,41.01561,36.89175,0.8554376,0.8554376,0,0,0,0.8554376,27.03382,0,1.110223E-16,0,0.2312574,0.9004606,0.8554376,0,0,1.165943,3.50434,0,0.6692032,-0.6692032,4.188499,69.80818,0.1312308,0.9409813,0.1850059,0,3.735598
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,34.90885,34.90885,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.909502,2.835137,0,0.6064199,-0.6064199,3.549277,59.1545,0.1312308,0.6337088,0,0,2.835137
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,33.17999,33.17999,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.583302,2.228717,0,0.1917281,-0.1917281,3.347178,55.78618,0.1312308,0.2003559,0,0,2.228717
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,31.47936,31.47936,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.796333,2.036989,0,0.6273403,-0.6273403,2.685903,44.76496,0.1312308,0.6555706,0,0,2.036989
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,29.68699,29.68699,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.493378,1.409649,0,0.2051962,-0.2051962,2.469607,41.16003,0.1312308,0.21443,0,0,1.409649
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,28.28273,28.28273,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.721374,1.204453,0,0.0536861,-0.0536861,2.413017,40.21687,0.1312308,0.05610197,0,0,1.204453
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,27.13251,27.13251,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.781025,1.150767,0,0.2380887,-0.2380887,2.162049,36.03408,0.1312308,0.2488026,0,0,1.150767
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,25.96112,25.96112,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.045568,0.9126779,0,0.176018,-0.176018,1.97651,32.94177,0.1312308,0.1839388,0,0,0.9126779
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,24.96614,24.96614,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.241143,0.7366599,0,0.1909316,-0.1909316,1.775251,29.58745,0.1312308,0.1995235,0,0,0.7366599
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,24.1123,24.1123,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.45329,0.5457283,0,0.0441674,-0.0441674,1.728694,28.81151,0.1312308,0.04615493,0,0,0.5457283
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,23.25845,23.25845,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.502365,0.5015609,0,0.2632773,-0.2632773,1.451175,24.18621,0.1312308,0.2751248,0,0,0.5015609
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,22.36933,22.36933,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.794895,0.2382836,0,0.1988554,-0.1988554,1.241563,20.69268,0.1312308,0.2078039,0,0,0.2382836
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,21.64956,21.64956,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.015845,0.03942816,1.38,0,1.38,2.550746,42.51235,0.1328663,0.2245493,0,1.7,0.03942816
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.313391,26.04024,20.93684,1.189847,1.189847,1.7,0,0.5202,1.189847,26.33876,0,0,0,0.313391,0,0,0.5101529,0.4846452,3.635845,1.281428,0.7980363,0,0.7980363,3.30783,55.13039,0.1340392,1.308832,0.2507128,1.7,1.594819
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6503863,33.18102,22.1294,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,88.54667,0,0,0,0.6503863,0,0,0.9654875,0.9172131,2.837809,1.999661,1.5676,0,1.5676,4.794985,79.91626,0.13551,0.8079637,0.5203091,1.7,2.650047
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.170354,46.98163,25.30486,0.8815613,0.8815613,0,-1,0,0.8815613,132.7593,0,0,0,1.170354,0.9279592,0.8815613,0,0,1.27021,3.4105,0.2423952,0,0.2423952,5.024942,83.74886,0.135237,0.9697174,0.9362835,0,4.580855
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.500032,58.61163,28.60028,0.1006803,0.1006803,0,0,0,0.1006803,1489.896,0.3662383,0,0,1.500032,0.1059793,0.1006803,0,0,1.027814,3.628656,1.027814,0,1.027814,6.000012,100,0.1340917,0.1107484,1.200026,0,5.128688
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.481853,61.7278,31.43702,0,0,0,0,0,0,0,1.481853,0,0,1.481853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340917,0,1.185483,0,6.035542
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.369792,62.16067,34.07618,0.8340142,0.8340142,0,0,0,0.8340142,164.2408,0.4918821,0,0,1.369792,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1340917,0.9174156,1.095833,0,5.923481
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.25002,62.23801,36.59537,0.9039195,0.9039195,0,0,0,0.9039195,138.2888,0.2985255,0,0,1.25002,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1340917,0.9943115,1.000016,0,5.803709
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.140212,61.44459,38.1831,0,0,0,-1,0,0,0,1.140212,0,0,1.140212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340917,0,0.9121698,0,5.693901
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.126181,61.93535,38.8817,0.6965634,0.6965634,0,0,0,0.6965634,161.6768,0.3929567,0,0,1.126181,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1340917,0.7662198,0.9009451,0,5.67987
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8534618,56.41711,39.59441,0.7994413,0.7994413,0,0,0,0.7994413,106.7573,0.01194469,0,0,0.8534618,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1340917,0.8793854,0.6827694,0,5.407151
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5100868,48.58294,39.03695,1.483665,1.483665,0.425,0,0.172125,1.483665,34.38018,0,0,0,0.5100868,1.114384,1.058665,0,0,0,4.553689,0,0.6042975,-0.6042975,5.363027,89.3836,0.1340917,1.632032,0.4080694,1.7,5.063776
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1550561,39.77656,37.03288,0.9163671,0.9163671,0,0,0,0.9163671,16.92074,0,1.110223E-16,0,0.1550561,0.964597,0.9163671,0,0,0.6714417,3.949391,0,0.8095409,-0.8095409,4.509696,75.16144,0.1340917,1.008004,0.1240449,0,4.104447
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.02881,35.02881,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.570932,3.139851,0,0.8756358,-0.8756358,3.586694,59.77812,0.1340917,0.9150394,0,0,3.139851
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,33.32112,33.32112,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.54386,2.264215,0,1.452632,-1.452632,2.055486,34.25803,0.1340917,2.213984,0,0,2.264215
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,31.59226,31.59226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157895,0.8115832,0,0,0,2.055486,34.25803,0.1340917,0,0,0,0.8115832
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,29.80695,29.80695,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.157895,0.8115832,0,0.1200724,-0.1200724,1.928919,32.14858,0.1340917,0.1254757,0,0,0.8115832
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,28.40269,28.40269,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.291309,0.6915108,0,0.1035112,-0.1035112,1.819808,30.33008,0.1340917,0.1081692,0,0,0.6915108
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,27.25247,27.25247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406322,0.5879996,0,0,0,1.819808,30.33008,0.1340917,0,0,0,0.5879996
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,26.08108,26.08108,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.406322,0.5879996,0,0.1569535,-0.1569535,1.654365,27.57269,0.1340917,0.1640165,0,0,0.5879996
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.08611,25.08611,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.580714,0.4310461,0,0.1822021,-0.1822021,1.462307,24.37173,0.1340917,0.1904012,0,0,0.4310461
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.21109,24.21109,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.783161,0.248844,0,0.1722175,-0.1722175,1.280774,21.34619,0.1340917,0.1799673,0,0,0.248844
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,23.35725,23.35725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974514,0.07662643,0,0,0,1.280774,21.34619,0.1340917,0,0,0,0.07662643
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,22.46812,22.46812,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,4.974514,0.07662643,1.263057,0,1.263057,2.479014,41.31683,0.1358645,0.4075134,0,1.7,0.07662643
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,21.74835,21.74835,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.711457,1.213377,1.38,0,1.38,3.788197,63.1365,0.1371876,0.1445523,0,1.7,1.213377
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3668632,27.06717,21.0568,0.776258,0.776258,1.7,0,0.5202,0.776258,47.26047,1.110223E-16,0,0,0.3668632,0,0,0.923742,0.8775549,2.331457,2.455377,1.244418,0,1.244418,4.968756,82.81243,0.1389058,0.8538838,0.2934905,1.7,2.822241
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7053368,34.31766,22.24936,0.4723251,0.4723251,0,0,0,0.4723251,149.3329,0,0,0,0.7053368,0.4971843,0.4723251,0,0,1.087039,3.575354,0.2081525,0,0.2081525,5.166227,86.10361,0.1386753,0.5195576,0.5642695,0,4.280691
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9556573,42.64167,25.42482,0.7773603,0.7773603,0,-1,0,0.7773603,122.9362,0,0,0,0.9556573,0.818274,0.7773603,0,0,0.8788867,3.762691,0.1373834,0,0.1373834,5.29656,88.27583,0.1385237,0.8550963,0.7645258,0,4.718348
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.328163,54.57817,28.72024,0.2600873,0.2600873,0,0,0,0.2600873,510.6605,0.3128836,0,0,1.328163,0.2737761,0.2600873,0,0,0.7415034,3.886336,0.7415034,0,0.7415034,6.000012,100,0.1377106,0.286096,1.06253,0,5.214499
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.081217,52.3135,31.57815,0.7867686,0.7867686,0,0,0,0.7867686,137.425,0.2530397,0,0,1.081217,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1377106,0.8654454,0.8649737,0,5.634906
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.198413,58.11265,34.2173,0.4859196,0.4859196,0,0,0,0.4859196,246.6279,0.686919,0,0,1.198413,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1377106,0.5345115,0.9587306,0,5.752102
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.161916,60.24507,36.7365,0.3105796,0.3105796,0,0,0,0.3105796,374.1121,0.83499,0,0,1.161916,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1377106,0.3416376,0.9295327,0,5.715605
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.139317,61.59107,38.32423,0.0129958,0.0129958,0,-1,0,0.0129958,8766.803,1.125637,0,0,1.139317,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1377106,0.01429539,0.9114532,0,5.693006
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7841796,54.2494,39.01577,0.8330161,0.8330161,0,0,0,0.8330161,94.13739,0,1.110223E-16,0,0.7841796,0.8768591,0.8330161,0,0,0,4.553689,0,0.09267946,-0.09267946,5.902319,98.37179,0.1377106,0.9163178,0.6273437,0,5.337869
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6686559,52.58167,39.73554,0.551554,0.551554,0,0,0,0.551554,121.2313,0,0,0,0.6686559,0.5805832,0.551554,0,0,0.1029772,4.46101,0.08807278,0,0.08807278,5.985872,99.76434,0.1376147,0.6067094,0.5349247,0,5.129665
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3859183,46.29433,39.17807,0.8176107,0.8176107,0,0,0,0.8176107,47.20074,0,1.110223E-16,0,0.3859183,0.8606429,0.8176107,0,0,0.0149044,4.540275,0,0.4747246,-0.4747246,5.485469,91.42429,0.1376147,0.8993718,0.3087346,0,4.926193
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08744247,38.71107,37.17401,0,0,0,0,0,0,0,0,0,0,0.08744247,0,0,0,0,0.5423762,4.06555,0.08744247,0,0.08744247,5.568424,92.80688,0.1375196,0,0.06995397,0,4.152993
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,35.19111,35.19111,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4549337,4.144248,0,1.06643,-1.06643,4.444308,74.07166,0.1375196,1.114419,0,0,4.144248
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,33.46225,33.46225,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.639856,3.077819,0,0.8764886,-0.8764886,3.520408,58.67335,0.1375196,0.9159305,0,0,3.077819
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,31.73339,31.73339,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.613732,2.20133,0,0.9304088,-0.9304088,2.539671,42.32777,0.1375196,0.9722772,0,0,2.20133
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,29.94808,29.94808,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.64752,1.270921,0,0.346504,-0.346504,2.174424,36.24032,0.1375196,0.3620967,0,0,1.270921
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,28.53677,28.53677,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.032524,0.9244171,0,0.02728445,-0.02728445,2.145663,35.76098,0.1375196,0.02851225,0,0,0.9244171
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,27.36538,27.36538,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.06284,0.8971327,0,0.1973464,-0.1973464,1.937642,32.29397,0.1375196,0.206227,0,0,0.8971327
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,26.17987,26.17987,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.282114,0.6997863,0,0.4310184,-0.4310184,1.483309,24.72176,0.1375196,0.4504142,0,0,0.6997863
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,25.16373,25.16373,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.761024,0.2687679,0,0.03333338,-0.03333338,1.448172,24.13615,0.1375196,0.03483338,0,0,0.2687679
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.30988,24.30988,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.79806,0.2354345,0,0.1320924,-0.1320924,1.308935,21.81553,0.1375196,0.1380366,0,0,0.2354345
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,23.44192,23.44192,0.176464,0.09817499,0,-1,0,0.09817499,0,0,0.07828897,0.09593537,0,0.1033421,0.09817499,0,0,4.94483,0.1033421,0,0.1033421,-0.1033421,1.200002,20,0.1375196,0.1941104,0,0,0.1033421
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,22.56691,22.56691,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1391372,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,21.85419,21.85419,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1404832,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2556742,25.27942,21.13443,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.52595,0,0,0,0.2556742,0,0,0.8890039,0.8445538,2.37087,2.419906,1.100228,0,1.100228,4.794575,79.90942,0.1419319,0.8920956,0.2045394,1.7,2.67558
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6203159,32.86893,22.34816,0.2378277,0.2378277,0.9223815,0,0.3079101,0.2378277,260.8257,0,0,0,0.6203159,0,0,0.6845537,0.6503261,1.270642,3.410111,1.270642,0,1.270642,6.000012,100,0.1417079,0.2616105,0.4962527,1.7,4.030427
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9960052,43.5974,25.54478,0,0,0,-1,0,0,0,0.9960052,0,0,0.9960052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,0,0.7968042,0,5.549694
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.336038,54.92628,28.85431,1.012247,1.012247,0,0,0,1.012247,131.9874,0.270515,0,0,1.336038,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,1.113472,1.06883,0,5.889727
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.541107,63.66399,31.73339,1.075429,1.075429,0,0,0,1.075429,143.3016,0.4090763,0,0,1.541107,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,1.182972,1.232886,0,6.094796
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.560672,67.6312,34.37255,0.2656109,0.2656109,0,0,0,0.2656109,587.5782,1.281081,0,0,1.560672,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,0.292172,1.248538,0,6.114361
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.557781,70.87773,36.89175,1.325368,1.325368,0.425,0,0.172125,1.325368,117.5357,0.6100251,0,0,1.557781,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,1.457905,1.246225,1.7,6.11147
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.337681,66.84797,38.50064,0.6386162,0.6386162,0,-1,0,0.6386162,209.4655,0.6654533,0,0,1.337681,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,0.7024779,1.070145,0,5.89137
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.04716,60.41012,39.19925,0.3465855,0.3465855,0,0,0,0.3465855,302.1361,0.6823332,0,0,1.04716,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,0.3812441,0.837728,0,5.600849
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8211266,56.01062,39.86962,0.02904902,0.02904902,0,0,0,0.02904902,2826.693,0.7905487,0,0,0.8211266,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,0.03195393,0.6569013,0,5.374815
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4707753,48.11703,39.33332,0.2842458,0.2842458,0,0,0,0.2842458,165.6226,0.1715692,0,0,0.4707753,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,0.3126704,0.3766202,0,5.024464
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1491847,39.97227,37.32925,1.287033,1.287033,1.145308,0,0.3687691,1.287033,11.59136,2.775558E-17,0,0,0.1491847,0.1491847,0.1417255,0,0,0,4.553689,0,0,0,6.000012,100,0.1417079,1.415737,0.1193478,1.7,4.702874
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,35.34636,35.34636,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1417079,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,33.6175,33.6175,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1417079,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.87453,31.87453,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1417079,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,30.06804,30.06804,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1417079,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,28.65673,28.65673,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1417079,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,27.48534,27.48534,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1417079,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,26.31395,26.31395,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1417079,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.30486,25.30486,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1417079,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,24.42984,24.42984,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1417079,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,23.55483,23.55483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1417079,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,22.6657,22.6657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1417079,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.9671,21.9671,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1417079,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1033346,22.90666,21.25439,0,0,0,0,0,0,0,0,0,0,0.1033346,0,0,0,0,3.393591,1.499457,0.1033346,0,0.1033346,2.8786,47.97658,0.1415967,0,0.08266766,0,1.602791
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3665919,28.54803,22.48929,1.149197,1.149197,0,0,0,1.149197,31.89984,0,0,0,0.3665919,1.209681,1.149197,0,0,3.290257,1.592458,0,0.8430889,-0.8430889,1.989907,33.16505,0.1415967,1.264116,0.2932735,0,1.95905
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3984589,32.41851,25.67886,0.4944378,0.4944378,0,-1,0,0.4944378,80.58827,0,0,0,0.3984589,0.5204608,0.4944378,0,0,4.227022,0.7493691,0,0.122002,-0.122002,1.861305,31.02169,0.1415967,0.5438816,0.3187671,0,1.147828
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4516063,36.84267,28.99545,0.1543517,0.1543517,0,0,0,0.1543517,292.5827,0,0,0,0.4516063,0.1624755,0.1543517,0,0,4.36258,0.6273671,0.2891309,0,0.2891309,2.135599,35.59325,0.1412865,0.1697868,0.3612851,0,1.078973
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7139822,44.94838,31.89569,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,71.73787,0,0,0,0.7139822,0,0,0.7047345,0.6694978,4.073449,0.8875849,1.38348,0,1.38348,3.448083,57.46794,0.142721,1.094792,0.5711858,1.7,1.601567
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.263114,60.08372,34.55602,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,145.0863,-1.110223E-16,0,0,1.263114,0,0,0.8294045,0.7879342,2.689969,2.132717,2.051049,0,2.051049,5.393879,89.8978,0.1434153,0.9576551,1.010491,1.7,3.395831
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8506975,53.49719,37.05405,0.6389272,0.6389272,0,0,0,0.6389272,133.1447,0,0,0,0.8506975,0.6725549,0.6389272,0,0,0.6389202,3.978661,0.1781425,0,0.1781425,5.56288,92.71448,0.1432269,0.7028199,0.680558,0,4.829358
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5154043,48.29015,38.66294,0,0,0,-1,0,0,0,0.05462659,0,0,0.5154043,0,0,0,0,0.4607777,4.138989,0.4607777,0,0.4607777,6.000012,100,0.1427418,0,0.4123234,0,4.654393
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6479985,51.7342,39.35449,0.3383465,0.3383465,0,0,0,0.3383465,191.5192,0.2918443,0,0,0.6479985,0.3561542,0.3383465,0,0,0,4.553689,0,0,0,6.000012,100,0.1427418,0.3721811,0.5183988,0,5.201687
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5649865,50.75649,40.03192,1.167664,1.167664,0,0,0,1.167664,48.38607,0,0,0,0.5649865,1.22912,1.167664,0,0,0,4.553689,0,0.664133,-0.664133,5.299954,88.3324,0.1427418,1.28443,0.4519892,0,5.118675
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3580858,46.08999,39.49562,0.6299661,0.6299661,0,0,0,0.6299661,56.84207,0,0,0,0.3580858,0.6631222,0.6299661,0,0,0.7379256,3.889556,0,0.3050365,-0.3050365,4.978418,82.97346,0.1427418,0.6929627,0.2864686,0,4.247642
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1328791,39.86529,37.51272,0,0,0,0,0,0,0,0,0,0,0.1328791,0,0,0,0,1.076855,3.584519,0.1328791,0,0.1328791,5.104478,85.07446,0.1426025,0,0.1063033,0,3.717399
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,35.52277,35.52277,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.9439759,3.704111,0,0.8007321,-0.8007321,4.260432,71.00706,0.1426025,0.836765,0,0,3.704111
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,33.7798,33.7798,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.833678,2.903378,0,0.9974771,-0.9974771,3.208999,53.48321,0.1426025,1.042364,0,0,2.903378
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.02977,32.02977,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.941986,1.905902,0,0.4932556,-0.4932556,2.689062,44.81761,0.1426025,0.5154521,0,0,1.905902
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.22329,30.22329,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.490048,1.412646,0,0.1115427,-0.1115427,2.571486,42.85801,0.1426025,0.1165621,0,0,1.412646
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,28.81903,28.81903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.613984,1.301103,0,0,0,2.571486,42.85801,0.1426025,0,0,0,1.301103
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,27.64764,27.64764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.613984,1.301103,0,0,0,2.571486,42.85801,0.1426025,0,0,0,1.301103
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,26.47625,26.47625,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.613984,1.301103,0,0.2339138,-0.2339138,2.324919,38.74857,0.1426025,0.2444399,0,0,1.301103
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,25.4601,25.4601,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.873888,1.067189,0,0.02237455,-0.02237455,2.301334,38.35549,0.1426025,0.0233814,0,0,1.067189
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,24.57097,24.57097,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.898749,1.044815,0,0.05036257,-0.05036257,2.248247,37.47071,0.1426025,0.05262889,0,0,1.044815
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,23.69596,23.69596,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.954707,0.9944523,0,0.07707305,-0.07707305,2.167005,36.11668,0.1426025,0.08054133,0,0,0.9944523
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,22.82095,22.82095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.040344,0.9173792,0,0,0,2.167005,36.11668,0.1426025,0,0,0,0.9173792
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.10823,22.10823,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.040344,0.9173792,0,0.08562247,-0.08562247,2.076751,34.61245,0.1426025,0.08947548,0,0,0.9173792
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3021172,26.32352,21.39552,0.4667085,0.4667085,0,0,0,0.4667085,64.73358,0,0,0,0.3021172,0.4912722,0.4667085,0,0,4.13548,0.8317568,0,0.189155,-0.189155,1.877364,31.28934,0.1426025,0.5133794,0.2416937,0,1.133874
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4862516,30.78897,22.64453,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.95615,0,0,0,0.4862516,0,0,0.7641116,0.7259061,4.345653,0.6426018,1.212158,0,1.212158,3.027318,50.4552,0.1440513,1.029477,0.3890013,1.7,1.128853
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6085634,36.38609,25.84116,0.4607894,0.4607894,0,-1,0,0.4607894,132.0697,0,0,0,0.6085634,0.4850415,0.4607894,0,0,3.133495,1.733544,0.1235219,0,0.1235219,3.144501,52.40825,0.1439219,0.5068684,0.4868507,0,2.342107
