Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9471314,46.68016,29.17186,0.1508562,0.1508562,0,0,0,0.1508562,627.8373,0,0,0,0.9471314,0.158796,0.1508562,0,0,3.009973,1.844713,0.7883354,0,0.7883354,3.892382,64.87289,0.1431015,0.1659418,0.7577052,0,2.791845
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.088882,53.05773,32.07211,0.2849433,0.2849433,0,0,0,0.2849433,382.14,0,0,0,1.088882,0.2999403,0.2849433,0,0,2.221637,2.554215,0.788942,0,0.788942,4.640838,77.34715,0.1422898,0.3134376,0.8711058,0,3.643098
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.08088,55.97424,34.73244,0.1143776,0.1143776,0,0,0,0.1143776,945.0107,0,0,0,1.08088,0.1203974,0.1143776,0,0,1.432695,3.264263,0.9604828,0,0.9604828,5.552032,92.53368,0.1413139,0.1258153,0.8647043,0,4.345143
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.002574,57.08134,37.23046,0.2689435,0.2689435,0,0,0,0.2689435,372.7826,0.2472635,0,0,1.002574,0.2830984,0.2689435,0,0,0.4722126,4.128697,0.4722126,0,0.4722126,6.000012,100,0.140839,0.2958378,0.8020596,0,5.131272
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.783455,54.01382,38.81819,0.1942387,0.1942387,0,-1,0,0.1942387,403.3466,0.5789933,0,0,0.783455,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.140839,0.2136625,0.626764,0,5.337144
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8131861,55.44048,39.51679,0,0,0,0,0,0,0,0.8131861,0,0,0.8131861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140839,0,0.6505489,0,5.366875
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4846207,49.29894,40.18716,0,0,0,0,0,0,0,0.4846207,0,0,0.4846207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140839,0,0.3876966,0,5.03831
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.237031,43.95687,39.65086,0,0,0,0,0,0,0,0.237031,0,0,0.237031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140839,0,0.1896248,0,4.79072
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06464624,38.80498,37.66797,0,0,0,0,0,0,0,0.06464624,0,0,0.06464624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140839,0,0.05171699,0,4.618335
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,35.68507,35.68507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140839,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.93504,33.93504,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.140839,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,32.21324,32.21324,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.140839,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,30.38559,30.38559,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.140839,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.95311,28.95311,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.140839,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.140839,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,26.61738,26.61738,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.140839,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,25.58006,25.58006,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.140839,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.71211,24.71211,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.140839,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.83709,23.83709,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.140839,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.96208,22.96208,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.140839,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,22.27053,22.27053,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.140839,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1945038,24.69328,21.55076,0.6048189,0.6048189,0,0,0,0.6048189,32.15901,0,1.110223E-16,0,0.1945038,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4421478,-0.4421478,4.076103,67.93491,0.140839,0.6653008,0.155603,0,3.36516
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5631284,32.32647,22.80683,0.6303927,0.6303927,0,0,0,0.6303927,89.32978,0,0,0,0.5631284,0.6635712,0.6303927,0,0,2.027978,2.728509,0,0.1004428,-0.1004428,3.970227,66.17032,0.140839,0.6934319,0.4505027,0,3.291637
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7987464,40.16426,25.9964,0.8084973,0.8084973,0,-1,0,0.8084973,98.79395,0,0,0,0.7987464,0.8510498,0.8084973,0,0,2.139581,2.628066,0,0.05230337,-0.05230337,3.915095,65.25144,0.140839,0.889347,0.6389971,0,3.426812
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8749807,45.39727,29.35533,0,0,0,0,0,0,0,0,0,0,0.8749807,0,0,0,0,2.197696,2.575763,0.8749807,0,0.8749807,4.745174,79.08607,0.1399675,0,0.6999846,0,3.450743
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.398265,60.6104,32.24852,0.4815361,0.4815361,0,0,0,0.4815361,290.3758,0,0,0,1.398265,0.5068802,0.4815361,0,0,1.322715,3.363245,0.8913844,0,0.8913844,5.590816,93.18008,0.1390906,0.5296897,1.118612,0,4.76151
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.452257,65.33348,34.88768,0,0,0,0,0,0,0,1.020926,0,0,1.452257,0,0,0,0,0.4313309,4.165491,0.4313309,0,0.4313309,6.000012,100,0.1386702,0,1.161806,0,5.617748
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8710544,54.32228,37.39276,0,0,0,0,0,0,0,0.8710544,0,0,0.8710544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386702,0,0.6968436,0,5.424743
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9532481,57.96884,38.98049,1.69479,1.38,0,-1,0,1.38,69.07595,2.220446E-16,0.3147895,0.4842684,0.9532481,1.452632,1.38,0,0,0,4.553689,0,0.4993835,-0.4993835,5.473616,91.22675,0.1386702,1.864268,0.7625985,0,5.506937
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9819052,59.42712,39.67204,0.9954223,0.9954223,0,0,0,0.9954223,98.64208,0,1.110223E-16,0,0.9819052,1.047813,0.9954223,0,0,0.5548705,4.054306,0,0.0659077,-0.0659077,5.404143,90.06886,0.1386702,1.094965,0.7855242,0,5.036211
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7604417,55.2181,40.34946,0.313421,0.313421,0,0,0,0.313421,242.6262,0,0,0,0.7604417,0.3299169,0.313421,0,0,0.6281013,3.988398,0.4305248,0,0.4305248,5.812574,96.87605,0.1382532,0.3447632,0.6083534,0,4.748839
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.445009,48.11608,39.81316,0.8081667,0.8081667,0,0,0,0.8081667,55.064,0,1.110223E-16,0,0.445009,0.8507019,0.8081667,0,0,0.1975765,4.37587,0,0.4056929,-0.4056929,5.384937,89.74876,0.1382532,0.8889834,0.3560072,0,4.820879
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05426062,38.78449,37.83027,0.645345,0.645345,0,0,0,0.645345,8.408002,0,0,0,0.05426062,0.6793106,0.645345,0,0,0.6483464,3.970177,0,0.6250499,-0.6250499,4.726076,78.76778,0.1382532,0.7098795,0.0434085,0,4.024438
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,35.84032,35.84032,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.342846,3.345127,0,0.6937889,-0.6937889,3.994758,66.57917,0.1382532,0.7250094,0,0,3.345127
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,34.09734,34.09734,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.113723,2.651338,0,1.256876,-1.256876,2.669895,44.49816,0.1382532,1.313435,0,0,2.651338
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,32.36848,32.36848,1.878431,1.324739,0,-1,0,1.324739,0,0,0.5536914,0.7415345,0,1.394463,1.324739,0,0,3.510252,1.394463,0,1.394463,-1.394463,1.200002,20,0.1382532,2.066274,0,0,1.394463
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,30.54083,30.54083,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,29.09424,29.09424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.92285,27.92285,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.75146,26.75146,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.7212,25.7212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.82501,24.82501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.95705,23.95705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382532,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,23.10321,23.10321,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391227,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.40461,22.40461,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.140162,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1126724,23.49969,21.69189,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1126724,0,0,1.452632,1.38,2.299654,2.484,1.492672,0,1.492672,5.234442,87.24052,0.1408574,0,0.09013789,1.7,2.596672
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5122378,31.58273,22.96208,1.464396,1.464396,1.7,0,0.5202,1.464396,34.97947,0,0,0,0.5122378,0,0,0.2356043,0.2238241,0.806982,3.827405,0.7360619,0,0.7360619,5.932731,98.87865,0.1416364,1.610835,0.4097903,1.7,4.339643
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5630511,35.88509,26.1587,0.4154503,0.4154503,0,-1,0,0.4154503,135.5279,0.05481491,0,0,0.5630511,0.4373161,0.4154503,0,0,0.07092011,4.489861,0.07092011,0,0.07092011,6.000012,100,0.1415686,0.4569953,0.4504409,0,5.052912
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7778835,43.5877,29.4894,0.1423362,0.1423362,0,0,0,0.1423362,546.5112,0.6280559,0,0,0.7778835,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.1565699,0.6223068,0,5.331573
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.320265,58.8986,32.43199,0.7837768,0.7837768,0,0,0,0.7837768,168.4492,0.4952372,0,0,1.320265,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.8621545,1.056212,0,5.873954
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.443657,65.31059,35.04998,0.2952077,0.2952077,0,0,0,0.2952077,489.031,1.132912,0,0,1.443657,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.3247285,1.154926,0,5.997346
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.203677,62.2404,37.54801,0.8525833,0.8525833,0,0,0,0.8525833,141.18,0.3062213,0,0,1.203677,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.9378416,0.9629419,0,5.757366
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.636456,51.25673,39.13573,0.122946,0.122946,0,-1,0,0.122946,517.671,0.5070391,0,0,0.636456,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.1352406,0.5091648,0,5.190145
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5198303,49.62919,39.83434,0.1421412,0.1421412,0,0,0,0.1421412,365.714,0.370208,0,0,0.5198303,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.1563553,0.4158642,0,5.073519
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3806624,47.58257,40.50471,0.08483119,0.08483119,0,0,0,0.08483119,448.7293,0.2913664,0,0,0.3806624,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1415686,0.0933143,0.3045299,0,4.934351
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08426713,41.46119,39.9543,0.6566876,0.6566876,0,0,0,0.6566876,12.83215,1.110223E-16,0,0,0.08426713,0.69125,0.6566876,0,0,0,4.553689,0,0.6069829,-0.6069829,5.360196,89.33642,0.1415686,0.7223563,0.06741371,0,4.637956
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03774327,38.64871,37.98552,1.536778,1.536778,1.7,0,0.5202,1.536778,2.456,0,0,0,0.03774327,0,0,0.1632217,0.1550606,0.6744255,3.946706,0.1928039,0,0.1928039,5.543106,92.38491,0.1417916,1.690456,0.03019462,1.7,3.984449
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,36.00262,36.00262,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4816216,4.12023,0,1.182187,-1.182187,4.296971,71.61604,0.1417916,1.235385,0,0,4.12023
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,34.25259,34.25259,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.795163,2.938043,0,1.452632,-1.452632,2.765763,46.09596,0.1417916,1.539745,0,0,2.938043
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,32.50962,32.50962,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.409198,1.485411,0,1.447506,-1.447506,1.239958,20.66593,0.1417916,1.512644,0,0,1.485411
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,30.68196,30.68196,0.205572,0.03600999,0,-1,0,0.03600999,0,0,0.169562,0.1901192,0,0.03790525,0.03600999,0,0,5.017538,0.03790525,0,0.03790525,-0.03790525,1.200002,20,0.1417916,0.2261292,0,0,0.03790525
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,29.23537,29.23537,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417916,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.06398,28.06398,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417916,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.89259,26.89259,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417916,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.86233,25.86233,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417916,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.96614,24.96614,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417916,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,24.09113,24.09113,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417916,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,23.23728,23.23728,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.142926,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.54574,22.54574,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1440542,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2827197,26.448,21.83303,1.097857,1.097857,1.7,0,0.5202,1.097857,25.75197,0,0,0,0.2827197,0,0,0.6021433,0.5720362,2.299654,2.484,0.8547559,0,0.8547559,4.629261,77.1542,0.1449817,1.207642,0.2261758,1.7,2.76672
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7523239,36.11771,23.10321,0.4363082,0.4363082,1.094254,0,0.3548313,0.4363082,172.4295,0,0,0,0.7523239,0,0,0.6579458,0.6250485,1.444898,3.25328,1.377373,0,1.377373,5.935951,98.93232,0.1450033,0.479939,0.6018592,1.7,4.005604
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.138831,47.45764,26.29984,0.4447182,0.4447182,0,-1,0,0.4447182,256.0793,0.6031806,0,0,1.138831,0.4681244,0.4447182,0,0,0.06752602,4.492916,0.06752602,0,0.06752602,6.000012,100,0.1449395,0.48919,0.9110648,0,5.631747
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.444663,58.54143,29.6517,0,0,0,0,0,0,0,1.444663,0,0,1.444663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,0,1.15573,0,5.998352
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.56512,65.41904,32.58724,1.069982,1.069982,0,0,0,1.069982,146.2754,0.4388237,0,0,1.56512,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,1.17698,1.252096,0,6.118809
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.543298,68.23703,35.20523,0.1842771,0.1842771,0,0,0,0.1842771,837.4879,1.349322,0,0,1.543298,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,0.2027048,1.234639,0,6.096987
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.435711,68.49693,37.71031,0,0,0,0,0,0,0,1.435711,0,0,1.435711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,0,1.148569,0,5.9894
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.275179,66.19553,39.29803,0.01914788,0.01914788,0,-1,0,0.01914788,6659.636,1.255023,0,0,1.275179,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,0.02106267,1.020143,0,5.828868
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.067378,61.79738,39.96841,0.4544274,0.4544274,0,0,0,0.4544274,234.8841,0.5890331,0,0,1.067378,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,0.4998701,0.8539022,0,5.621067
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7705595,55.77597,40.6529,0.3916157,0.3916157,0,0,0,0.3916157,196.7642,0.3583325,0,0,0.7705595,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,0.4307773,0.6164476,0,5.324248
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3750089,47.05874,40.10954,1.747074,1.747074,1.390815,0,0.4357927,1.747074,21.46497,0,0,0,0.3750089,0.3750089,0.3562584,0,0,0,4.553689,0,0,0,6.000012,100,0.1449395,1.921781,0.3000071,1.7,4.928698
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1308804,40.47382,38.14782,0.4404728,0.4404728,0,0,0,0.4404728,29.71362,0,0,0,0.1308804,0.4636556,0.4404728,0,0,0,4.553689,0,0.3327752,-0.3327752,5.649236,94.15375,0.1449395,0.4845201,0.1047043,0,4.684569
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,36.17903,36.17903,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3697502,4.220914,0,0.5485821,-0.5485821,5.07098,84.51616,0.1449395,0.5732683,0,0,4.220914
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,34.43606,34.43606,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9792859,3.672332,0,1.035567,-1.035567,3.979397,66.32314,0.1449395,1.082167,0,0,3.672332
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,32.66486,32.66486,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.129916,2.636765,0,0.320891,-0.320891,3.641148,60.68568,0.1449395,0.3353311,0,0,2.636765
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.8231,30.8231,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.486461,2.315874,0,0.06103467,-0.06103467,3.576812,59.61341,0.1449395,0.06378123,0,0,2.315874
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,29.3765,29.3765,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.554277,2.254839,0,0.1218956,-0.1218956,3.448322,57.47192,0.1449395,0.1273809,0,0,2.254839
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,28.20511,28.20511,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.689717,2.132944,0,0.06157228,-0.06157228,3.38342,56.39021,0.1449395,0.06434303,0,0,2.132944
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.03372,27.03372,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.758131,2.071371,0,0.09846189,-0.09846189,3.279632,54.66042,0.1449395,0.1028927,0,0,2.071371
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.9964,25.9964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.867533,1.972909,0,0,0,3.279632,54.66042,0.1449395,0,0,0,1.972909
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.10728,25.10728,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.867533,1.972909,0,0.06747995,-0.06747995,3.208501,53.47492,0.1449395,0.07051654,0,0,1.972909
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.23226,24.23226,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.942511,1.905429,0,0.08973477,-0.08973477,3.113913,51.89844,0.1449395,0.09377284,0,0,1.905429
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,23.37842,23.37842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042216,1.815695,0,0,0,3.113913,51.89844,0.1449395,0,0,0,1.815695
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.68687,22.68687,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.042216,1.815695,0,0.05162867,-0.05162867,3.059491,50.99142,0.1449395,0.05395196,0,0,1.815695
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2168627,25.48716,21.9671,0,0,0,0,0,0,0,0,0,0,0.2168627,0,0,0,0,3.099581,1.764066,0.2168627,0,0.2168627,3.265225,54.42031,0.1447349,0,0.1734901,0,1.980929
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5510481,32.56618,23.23728,0.7152075,0.7152075,0,0,0,0.7152075,77.04731,0,0,0,0.5510481,0.75285,0.7152075,0,0,2.882718,1.959242,0,0.2018019,-0.2018019,3.052507,50.87502,0.1447349,0.7867283,0.4408385,0,2.510291
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.151527,47.8871,26.43391,1.285912,1.285912,0,-1,0,1.285912,89.54949,0,0,0.03450285,1.151527,1.353591,1.285912,0,0,3.106943,1.757441,0,0.2020638,-0.2020638,2.839514,47.32513,0.1447349,1.414503,0.9212219,0,2.908968
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.380746,57.14288,29.79284,0.613389,0.613389,0,0,0,0.613389,225.1012,0,0,0,1.380746,0.6456726,0.613389,0,0,3.331458,1.555377,0.7350731,0,0.7350731,3.536865,58.94763,0.1440459,0.6747279,1.104597,0,2.936122
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.515422,64.28536,32.74954,0.5685615,0.5685615,0,0,0,0.5685615,266.5362,0,0,0,1.515422,0.5984858,0.5685615,0,0,2.596385,2.216943,0.9169365,0,0.9169365,4.406747,73.44564,0.1431956,0.6254176,1.212338,0,3.732365
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.577064,69.40868,35.36753,1.056866,1.056866,0,0,0,1.056866,149.2209,0,0,0,1.577064,1.11249,1.056866,0,0,1.679448,3.042185,0.4645742,0,0.4645742,4.847481,80.79119,0.1427686,1.162552,1.261652,0,4.61925
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.431075,68.56861,37.86555,0.5298437,0.5298437,0,0,0,0.5298437,270.0937,0,0,0,1.431075,0.5577303,0.5298437,0,0,1.214874,3.460302,0.8733445,0,0.8733445,5.676008,94.59995,0.1419727,0.5828281,1.14486,0,4.891377
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.127653,62.65268,39.45328,1.37894,1.37894,0,-1,0,1.37894,81.77684,0,0,0.1368336,1.127653,1.451515,1.37894,0,0,0.3415298,4.246312,0,0.3238622,-0.3238622,5.334628,88.91029,0.1419727,1.516834,0.9021226,0,5.373965
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.045382,61.45983,40.13071,0.6950204,0.6950204,0,0,0,0.6950204,150.4103,0,0,0,1.045382,0.7316005,0.6950204,0,0,0.7013766,3.92245,0.313782,0,0.313782,5.632308,93.8716,0.1416889,0.7645225,0.836306,0,4.967833
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7408737,55.29455,40.80109,0,0,0,0,0,0,0,0.3532791,0,0,0.7408737,0,0,0,0,0.3875946,4.204854,0.3875946,0,0.3875946,6.000012,100,0.1413399,0,0.5926989,0,4.945727
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4681683,49.06062,40.27184,0.8914641,0.8914641,0,0,0,0.8914641,52.51679,0,1.110223E-16,0,0.4681683,0.9383832,0.8914641,0,0,0,4.553689,0,0.4702149,-0.4702149,5.504362,91.73918,0.1413399,0.9806105,0.3745347,0,5.021857
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05324072,39.24201,38.30306,0.6284614,0.6284614,0,0,0,0.6284614,8.471598,0,1.110223E-16,0,0.05324072,0.6615384,0.6284614,0,0,0.522461,4.083474,0,0.6082976,-0.6082976,4.86316,81.05251,0.1413399,0.6913075,0.04259258,0,4.136715
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,36.35545,36.35545,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.198347,3.475176,0,0.3101353,-0.3101353,4.536249,75.604,0.1413399,0.3240913,0,0,3.475176
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,34.5913,34.5913,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.542942,3.165041,0,1.212931,-1.212931,3.257707,54.29501,0.1413399,1.267513,0,0,3.165041
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.84833,32.84833,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.890643,1.95211,0,0.966686,-0.966686,2.23873,37.3121,0.1413399,1.010187,0,0,1.95211
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.99951,30.99951,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.964739,0.9854239,0,0.1480408,-0.1480408,2.082682,34.71129,0.1413399,0.1547026,0,0,0.9854239
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129229,0.8373832,0,0,0,2.082682,34.71129,0.1413399,0,0,0,0.8373832
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,28.38152,28.38152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129229,0.8373832,0,0,0,2.082682,34.71129,0.1413399,0,0,0,0.8373832
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,27.18896,27.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129229,0.8373832,0,0,0,2.082682,34.71129,0.1413399,0,0,0,0.8373832
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,26.13753,26.13753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129229,0.8373832,0,0,0,2.082682,34.71129,0.1413399,0,0,0,0.8373832
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,25.24135,25.24135,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.129229,0.8373832,0,0.1499661,-0.1499661,1.924604,32.07666,0.1413399,0.1567146,0,0,0.8373832
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,24.37339,24.37339,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.295858,0.687417,0,0.01706761,-0.01706761,1.906613,31.77682,0.1413399,0.01783565,0,0,0.687417
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,23.54072,23.54072,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.314822,0.6703494,0,0.1882651,-0.1882651,1.708164,28.46934,0.1413399,0.1967371,0,0,0.6703494
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.84212,22.84212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524005,0.4820843,0,0,0,1.708164,28.46934,0.1413399,0,0,0,0.4820843
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.124801,24.13926,22.1294,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.95619,0,0,0,0.124801,0,0,1.237023,1.175172,4.524005,0.4820843,1.299973,0,1.299973,2.941426,49.02367,0.1426194,0.5092748,0.09984079,1.7,0.6068853
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2057322,26.76411,23.39959,0.667455,0.667455,1.7,0,0.5202,0.667455,30.82338,0,0,0,0.2057322,0,0,1.032545,0.9809178,3.224032,1.65206,1.18665,0,1.18665,4.067181,67.78622,0.1438909,0.7342004,0.1645857,1.7,1.857792
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1561037,29.18596,26.59621,0,0,0,-1,0,0,0,0,0,0,0.1561037,0,0,0,0,2.037382,2.720045,0.1561037,0,0.1561037,4.215274,70.25443,0.1437505,0,0.124883,0,2.876148
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1772536,32.97751,29.96925,1.07119,1.07119,0,0,0,1.07119,16.54736,0,2.220446E-16,0,0.1772536,1.127568,1.07119,0,0,1.881279,2.860538,0,0.9503145,-0.9503145,3.213555,53.55914,0.1437505,1.178309,0.1418029,0,3.037792
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2764013,37.73406,32.90479,0,0,0,0,0,0,0,0,0,0,0.2764013,0,0,0,0,2.937184,1.910223,0.2764013,0,0.2764013,3.475772,57.92942,0.1435026,0,0.221121,0,2.186625
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2578578,40.11636,35.54394,0,0,0,0,0,0,0,0,0,0,0.2578578,0,0,0,0,2.660783,2.158985,0.2578578,0,0.2578578,3.720397,62.0065,0.1432721,0,0.2062863,0,2.416842
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4922529,47.15536,38.02785,0.3294592,0.3294592,0,0,0,0.3294592,149.4124,0,0,0,0.4922529,0.3467992,0.3294592,0,0,2.402925,2.391057,0.1454537,0,0.1454537,3.858387,64.30632,0.1431424,0.3624052,0.3938023,0,2.88331
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3710829,46.46582,39.61558,0.1223839,0.1223839,0,-1,0,0.1223839,303.2122,0,0,0,0.3710829,0.1288251,0.1223839,0,0,2.257471,2.521965,0.2422578,0,0.2422578,4.088213,68.13674,0.142927,0.1346223,0.2968663,0,2.893048
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3027115,45.87403,40.30713,0.411977,0.411977,0,0,0,0.411977,73.47777,0,5.551115E-17,0,0.3027115,0.43366,0.411977,0,0,2.015213,2.739997,0,0.1309485,-0.1309485,3.950181,65.83622,0.142927,0.4531747,0.2421692,0,3.042709
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07407885,42.29506,40.96339,0,0,0,0,0,0,0,0,0,0,0.07407885,0,0,0,0,2.160712,2.609049,0.07407885,0,0.07407885,4.020458,67.00751,0.1428612,0,0.05926308,0,2.683127
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09459367,42.12572,40.42709,0,0,0,0,0,0,0,0,0,0,0.09459367,0,0,0,0,2.086633,2.675719,0.09459367,0,0.09459367,4.110198,68.50316,0.1427773,0,0.07567494,0,2.770313
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06570437,39.64112,38.47947,0.4045033,0.4045033,0,0,0,0.4045033,16.24323,0,5.551115E-17,0,0.06570437,0.4257929,0.4045033,0,0,1.992039,2.760854,0,0.3600885,-0.3600885,3.730631,62.17706,0.1427773,0.4449536,0.0525635,0,2.826558
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,36.51775,36.51775,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.392138,2.400765,0,0.916412,-0.916412,2.764648,46.07738,0.1427773,0.9576505,0,0,2.400765
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,34.76772,34.76772,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.410373,1.484353,0,0.4488011,-0.4488011,2.29157,38.19276,0.1427773,0.4689972,0,0,1.484353
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.02475,33.02475,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.909041,1.035552,0,0.4721683,-0.4721683,1.793861,29.89762,0.1427773,0.4934159,0,0,1.035552
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,31.17593,31.17593,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.433672,0.5633838,0,0.01180542,-0.01180542,1.781417,29.69022,0.1427773,0.01233667,0,0,0.5633838
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.70816,29.70816,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.44679,0.5515783,0,0.09057722,-0.09057722,1.68594,28.09895,0.1427773,0.0946532,0,0,0.5515783
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,28.53677,28.53677,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.547431,0.4610011,0,0.1335789,-0.1335789,1.545136,25.75221,0.1427773,0.1395899,0,0,0.4610011
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.35126,27.35126,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.695852,0.3274223,0,0.1423196,-0.1423196,1.395118,23.25191,0.1427773,0.148724,0,0,0.3274223
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,26.29984,26.29984,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.853985,0.1851026,0,0.01122294,-0.01122294,1.383288,23.05475,0.1427773,0.01172797,0,0,0.1851026
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,25.40365,25.40365,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.866455,0.1738797,0,0.1106036,-0.1106036,1.266701,21.11164,0.1427773,0.1155808,0,0,0.1738797
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,24.50747,24.50747,0.09348322,0.06011226,0,-1,0,0.06011226,0,0,0.03337095,0.04271927,0,0.06327607,0.06011226,0,0,4.989347,0.06327607,0,0.06327607,-0.06327607,1.200002,20,0.1427773,0.1028315,0,0,0.06327607
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.69596,23.69596,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436933,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,23.00442,23.00442,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1448594,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2250582,25.93318,22.27053,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.44143,0,0,0,0.2250582,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9652921,0,0.9652921,4.717021,78.61686,0.1458386,1.012887,0.1800466,1.7,2.692832
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.411233,30.41317,23.54072,0.2482682,0.2482682,1.238961,0,0.3943363,0.2482682,165.6406,0,0,0,0.411233,0,0,0.9906927,0.941158,1.352391,3.336537,1.352391,0,1.352391,6.000012,100,0.1461375,0.273095,0.3289864,1.7,3.74777
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5484768,36.24713,26.75146,0.2940452,0.2940452,0,-1,0,0.2940452,186.528,0.2389555,0,0,0.5484768,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,0.3234497,0.4387814,0,5.102166
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.602371,40.8554,30.1245,0.2268917,0.2268917,0,0,0,0.2268917,265.4883,0.3635376,0,0,0.602371,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,0.2495809,0.4818968,0,5.15606
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4875239,41.81886,33.0812,0,0,0,0,0,0,0,0.4875239,0,0,0.4875239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,0,0.3900191,0,5.041213
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.666512,48.1442,35.70624,1.393656,1.393656,0.7604701,0,0.2637083,1.393656,47.8247,0,0,0,0.666512,0.666512,0.6331864,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,1.533022,0.5332096,1.7,5.220201
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.829226,54.29692,38.1831,0.3227205,0.3227205,0,0,0,0.3227205,256.9487,0.4895203,0,0,0.829226,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,0.3549925,0.6633808,0,5.382915
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9022816,57.71264,39.77083,0.1966204,0.1966204,0,-1,0,0.1966204,458.8953,0.6953129,0,0,0.9022816,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,0.2162824,0.7218253,0,5.455971
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7000096,54.02657,40.44826,0,0,0,0,0,0,0,0.7000096,0,0,0.7000096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461375,0,0.5600078,0,5.253699
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3216374,47.07962,41.11863,0.9932522,0.9932522,0,0,0,0.9932522,32.38225,0,1.110223E-16,0,0.3216374,1.045529,0.9932522,0,0,0,4.553689,0,0.7238913,-0.7238913,5.236964,87.28255,0.1461375,1.092577,0.2573099,0,4.875326
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.0799857,42.02479,40.58939,0,0,0,0,0,0,0,0,0,0,0.0799857,0,0,0,0,0.8043236,3.829798,0.0799857,0,0.0799857,5.312845,88.54723,0.1460672,0,0.06398857,0,3.909783
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04034927,39.33261,38.62061,0,0,0,0,0,0,0,0,0,0,0.04034927,0,0,0,0,0.7243379,3.901785,0.04034927,0,0.04034927,5.351123,89.18521,0.1460317,0,0.03227942,0,3.942134
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6839886,3.938099,0,0,0,5.351123,89.18521,0.1460317,0,0,0,3.938099
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.93002,34.93002,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6839886,3.938099,0,0.4926769,-0.4926769,4.831796,80.52978,0.1460317,0.5148473,0,0,3.938099
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,33.16588,33.16588,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.231407,3.445422,0,0.09426545,-0.09426545,4.732432,78.8737,0.1460317,0.0985074,0,0,3.445422
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,31.31706,31.31706,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.336147,3.351157,0,0.2096908,-0.2096908,4.511398,75.18982,0.1460317,0.2191269,0,0,3.351157
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.82812,29.82812,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.569137,3.141466,0,0.1948908,-0.1948908,4.305965,71.76595,0.1460317,0.2036609,0,0,3.141466
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.6779,28.6779,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.785682,2.946575,0,0.08165427,-0.08165427,4.219894,70.33143,0.1460317,0.08532871,0,0,2.946575
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,27.48534,27.48534,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.876409,2.864921,0,0.07700191,-0.07700191,4.138727,68.97865,0.1460317,0.08046699,0,0,2.864921
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,26.41274,26.41274,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.961967,2.787919,0,0.02764158,-0.02764158,4.109591,68.49303,0.1460317,0.02888545,0,0,2.787919
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,25.52361,25.52361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.992679,2.760278,0,0,0,4.109591,68.49303,0.1460317,0,0,0,2.760278
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.6486,24.6486,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.992679,2.760278,0,0.2129476,-0.2129476,3.885124,64.75194,0.1460317,0.2225302,0,0,2.760278
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.81592,23.81592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229288,2.54733,0,0,0,3.885124,64.75194,0.1460317,0,0,0,2.54733
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.12438,23.12438,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.229288,2.54733,0,0.08073225,-0.08073225,3.800025,63.33362,0.1460317,0.0843652,0,0,2.54733
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2483283,26.45844,22.40461,0,0,0,0,0,0,0,0,0,0,0.2483283,0,0,0,0,2.31899,2.466598,0.2483283,0,0.2483283,4.03561,67.26003,0.145814,0,0.1986626,0,2.714926
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6469972,34.77581,23.67479,0,0,0,0,0,0,0,0,0,0,0.6469972,0,0,0,0,2.070662,2.690093,0.6469972,0,0.6469972,4.649405,77.48993,0.1452496,0,0.5175977,0,3.33709
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.017603,45.57001,26.89259,0.7060984,0.7060984,0,-1,0,0.7060984,144.1163,0,0,0,1.017603,0.7432615,0.7060984,0,0,1.423665,3.272391,0.2743417,0,0.2743417,4.909668,81.82764,0.1450117,0.7767082,0.8140826,0,4.289994
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.269427,55.05994,30.26563,1.411072,1.411072,1.296973,0,0.4101735,1.411072,89.96194,0,0,0,1.269427,0.1201043,0.1140991,0,0,1.149323,3.519298,1.149323,0,1.149323,6.000012,100,0.1455919,1.552179,1.015542,1.7,4.788725
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.417663,62.29416,33.20116,0.4328931,0.4328931,0,0,0,0.4328931,327.4856,0.9619856,0,0,1.417663,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0.4761824,1.13413,0,5.971352
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.547904,69.18353,35.8262,0,0,0,0,0,0,0,1.547904,0,0,1.547904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0,1.238323,0,6.101593
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.524699,71.81831,38.32423,0.1332698,0.1332698,0,0,0,0.1332698,1144.069,1.384415,0,0,1.524699,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0.1465968,1.219759,0,6.078388
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.35652,69.10778,39.89079,0,0,0,-1,0,0,0,1.35652,0,0,1.35652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0,1.085216,0,5.910209
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.096654,63.24454,40.58939,0.02926473,0.02926473,0,0,0,0.02926473,3747.356,1.065849,0,0,1.096654,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0.0321912,0.8773229,0,5.650342
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6506064,53.84319,41.23859,0.6147407,0.6147407,0,0,0,0.6147407,105.8343,0.00351095,0,0,0.6506064,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0.6762148,0.5204852,0,5.204295
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4480408,49.13868,40.72346,0.3300629,0.3300629,0,0,0,0.3300629,135.7441,0.1006062,0,0,0.4480408,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1455919,0.3630691,0.3584327,0,5.00173
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06493452,39.93303,38.78291,0.942886,0.942886,0,0,0,0.942886,6.886784,0,0,0,0.06493452,0.9925116,0.942886,0,0,0,4.553689,0,0.9275771,-0.9275771,5.02226,83.70416,0.1455919,1.037175,0.05194762,0,4.618623
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,36.83529,36.83529,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.030641,3.626112,0,0.2192589,-0.2192589,4.791141,79.85219,0.1455919,0.2291256,0,0,3.626112
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.274262,3.406853,0,0,0,4.791141,79.85219,0.1455919,0,0,0,3.406853
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,33.32112,33.32112,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.274262,3.406853,0,0.386551,-0.386551,4.38368,73.06119,0.1455919,0.4039458,0,0,3.406853
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,31.47936,31.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.703763,3.020302,0,0,0,4.38368,73.06119,0.1455919,0,0,0,3.020302
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.99042,29.99042,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.703763,3.020302,0,0.04721067,-0.04721067,4.333916,72.23178,0.1455919,0.04933515,0,0,3.020302
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.81903,28.81903,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.75622,2.973091,0,0.01284892,-0.01284892,4.320372,72.00605,0.1455919,0.01342712,0,0,2.973091
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,27.62647,27.62647,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.770496,2.960242,0,0.1377121,-0.1377121,4.17521,69.5867,0.1455919,0.1439092,0,0,2.960242
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,26.55387,26.55387,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.92351,2.82253,0,0.1430602,-0.1430602,4.024412,67.07339,0.1455919,0.1494979,0,0,2.82253
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.66474,25.66474,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.082465,2.67947,0,0.02047108,-0.02047108,4.002833,66.71375,0.1455919,0.02139228,0,0,2.67947
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.78973,24.78973,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.105211,2.658999,0,0.1392573,-0.1392573,3.856043,64.26726,0.1455919,0.1455239,0,0,2.658999
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.95705,23.95705,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.259942,2.519742,0,0.1712641,-0.1712641,3.675515,61.25846,0.1455919,0.178971,0,0,2.519742
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.27962,23.27962,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.450235,2.348478,0,0.09346418,-0.09346418,3.576995,59.61647,0.1455919,0.09767007,0,0,2.348478
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1287054,24.64577,22.56691,0,0,0,0,0,0,0,0,0,0,0.1287054,0,0,0,0,2.554084,2.255013,0.1287054,0,0.1287054,3.699096,61.65147,0.1454809,0,0.1029644,0,2.383719
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4799471,31.93126,23.83709,0.5720415,0.5720415,0,0,0,0.5720415,83.90076,0,1.110223E-16,0,0.4799471,0.602149,0.5720415,0,0,2.425379,2.370848,0,0.1222018,-0.1222018,3.570284,59.50461,0.1454809,0.6292457,0.3839577,0,2.850796
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.05207,46.46968,27.04783,0.7112912,0.7112912,0,-1,0,0.7112912,147.9099,0,0,0,1.05207,0.7487276,0.7112912,0,0,2.561158,2.248646,0.3033428,0,0.3033428,3.85806,64.30087,0.1452198,0.7824203,0.8416563,0,3.300717
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.314524,56.29641,30.40676,0.6135792,0.6135792,0,0,0,0.6135792,214.2388,0,0,0,1.314524,0.6458728,0.6135792,0,0,2.257815,2.521655,0.6686516,0,0.6686516,4.492399,74.87316,0.1446476,0.6749371,1.05162,0,3.836179
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.455846,63.49091,33.36346,0.03009126,0.03009126,0,0,0,0.03009126,4838.101,0,0,0,1.455846,0.03167501,0.03009126,0,0,1.589164,3.123441,1.42417,0,1.42417,5.843485,97.39123,0.1434438,0.03310039,1.164676,0,4.579287
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.47117,67.21925,35.96028,0.3883257,0.3883257,0,0,0,0.3883257,378.8495,0.8974129,0,0,1.47117,0.4087639,0.3883257,0,0,0.1649933,4.405195,0.1649933,0,0.1649933,6.000012,100,0.1433056,0.4271583,1.176936,0,5.876365
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.406505,68.63442,38.44419,0.1989984,0.1989984,0,0,0,0.1989984,706.7919,1.197033,0,0,1.406505,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1433056,0.2188983,1.125204,0,5.960194
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.455952,72.07652,40.03192,0.7156128,0.7156128,0,-1,0,0.7156128,203.4553,0.7026756,0,0,1.455952,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1433056,0.7871741,1.164762,0,6.009641
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9323447,59.48946,40.72346,0.782468,0.782468,0,0,0,0.782468,119.1544,0.1086942,0,0,0.9323447,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1433056,0.8607148,0.7458758,0,5.486033
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7059232,55.20206,41.40089,0.5927422,0.5927422,0,0,0,0.5927422,119.0945,0.08198406,0,0,0.7059232,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1433056,0.6520164,0.5647386,0,5.259612
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1861072,44.23021,40.84343,0.0005042672,0.0005042672,0,0,0,0.0005042672,36906.47,0.1855764,0,0,0.1861072,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1433056,0.0005546939,0.1488858,0,4.739796
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05324382,39.8809,38.93815,0,0,0,0,0,0,0,0.05324382,0,0,0.05324382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433056,0,0.04259505,0,4.606933
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,37.01171,37.01171,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1433056,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,35.24757,35.24757,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1433056,0.6803972,0,0,4.489119
