Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.98635,27.98635,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.486984,3.215404,0,0.0963265,-0.0963265,4.487798,74.79649,0.1261156,0.1006612,0,0,3.215404
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.069,27.069,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.594013,3.119077,0,0.052349,-0.052349,4.432618,73.87682,0.1261156,0.05470471,0,0,3.119077
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.17987,26.17987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.652179,3.066728,0,0,0,4.432618,73.87682,0.1261156,0,0,0,3.066728
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.38248,25.38248,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.652179,3.066728,0,0.2048815,-0.2048815,4.216653,70.27742,0.1261156,0.2141012,0,0,3.066728
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.69094,24.69094,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.879825,2.861847,0,0.1511975,-0.1511975,4.057278,67.62115,0.1261156,0.1580014,0,0,2.861847
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2185197,27.56166,23.97117,0.6913754,0.6913754,0,0,0,0.6913754,31.60652,0,1.110223E-16,0,0.2185197,0.7277635,0.6913754,0,0,2.047822,2.710649,0,0.5092438,-0.5092438,3.520487,58.67467,0.1261156,0.7605129,0.1748157,0,2.929169
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6100878,35.86356,25.32603,0.551659,0.551659,0,0,0,0.551659,110.5915,0,0,0,0.6100878,0.5806937,0.551659,0,0,2.613648,2.201405,0.02939416,0,0.02939416,3.548373,59.13943,0.1260973,0.6068249,0.4880703,0,2.811493
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9338525,45.78535,28.62145,1.062457,1.062457,0,-1,0,1.062457,87.89559,0,0,0,0.9338525,1.118375,1.062457,0,0,2.584254,2.22786,0,0.1845228,-0.1845228,3.353869,55.89771,0.1260973,1.168702,0.747082,0,3.161712
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.139766,54.2072,32.07211,0,0,0,0,0,0,0,0,0,0,1.139766,0,0,0,0,2.78928,2.043337,1.139766,0,1.139766,4.435146,73.91896,0.1253931,0,0.9118132,0,3.183104
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.369474,63.39147,35.07115,0.3411944,0.3411944,0,0,0,0.3411944,401.3764,0,0,0,1.369474,0.359152,0.3411944,0,0,1.649513,3.069127,1.010322,0,1.010322,5.393622,89.89352,0.1247754,0.3753139,1.095579,0,4.438601
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.514976,70.67003,37.66797,0.2655964,0.2655964,0,0,0,0.2655964,570.4053,0.5962092,0,0,1.514976,0.2795751,0.2655964,0,0,0.6391914,3.978417,0.6391914,0,0.6391914,6.000012,100,0.1243878,0.292156,1.211981,0,5.493392
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.434367,71.55948,40.10954,0.7018018,0.7018018,0,0,0,0.7018018,204.3835,0.6956284,0,0,1.434367,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1243878,0.771982,1.147494,0,5.988056
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.314773,70.22409,41.6761,0.6117995,0.6117995,0,-1,0,0.6117995,214.9025,0.6707732,0,0,1.314773,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1243878,0.6729795,1.051818,0,5.868462
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9128074,60.90649,42.35353,0.9975386,0.9975386,0,0,0,0.9975386,91.50597,0,0,0,0.9128074,1.050041,0.9975386,0,0,0,4.553689,0,0.1372332,-0.1372332,5.855356,97.58907,0.1243878,1.097292,0.7302459,0,5.466496
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7178311,57.21444,42.98862,0.5735449,0.5735449,0,0,0,0.5735449,125.1569,0,0,0,0.7178311,0.6037315,0.5735449,0,0,0.1524813,4.416456,0.1140996,0,0.1140996,5.9636,99.39314,0.1243188,0.6308994,0.5742649,0,5.134287
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2859074,47.75305,42.43115,0.5383376,0.5383376,0,0,0,0.5383376,53.10931,0,0,0,0.2859074,0.5666713,0.5383376,0,0,0.03838174,4.519145,0,0.2807638,-0.2807638,5.667649,94.46062,0.1243188,0.5921714,0.228726,0,4.805053
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05781709,41.58173,40.54705,0.9544964,0.9544964,0,0,0,0.9544964,6.05734,0,2.220446E-16,0,0.05781709,1.004733,0.9544964,0,0,0.3503415,4.238381,0,0.946916,-0.946916,4.669512,77.82504,0.1243188,1.049946,0.04625367,0,4.296199
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.40247,3.291466,0,0,0,4.669512,77.82504,0.1243188,0,0,0,3.291466
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,36.83529,36.83529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.40247,3.291466,0,0,0,4.669512,77.82504,0.1243188,0,0,0,3.291466
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,35.04998,35.04998,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.40247,3.291466,0,0.0453859,-0.0453859,4.621671,77.02769,0.1243188,0.04742827,0,0,3.291466
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,33.17999,33.17999,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.452899,3.24608,0,0.04852815,-0.04852815,4.570518,76.17514,0.1243188,0.05071192,0,0,3.24608
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,31.65577,31.65577,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.506819,3.197551,0,0.05644176,-0.05644176,4.511023,75.18356,0.1243188,0.05898164,0,0,3.197551
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,30.48438,30.48438,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.569532,3.14111,0,0.02943133,-0.02943133,4.48,74.66651,0.1243188,0.03075574,0,0,3.14111
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.27065,29.27065,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.602234,3.111678,0,0.1813074,-0.1813074,4.288885,71.48127,0.1243188,0.1894663,0,0,3.111678
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,28.12043,28.12043,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.803686,2.930371,0,0.0220957,-0.0220957,4.265594,71.09309,0.1243188,0.02309001,0,0,2.930371
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,27.21013,27.21013,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.828237,2.908275,0,0.1733528,-0.1733528,4.082864,68.04759,0.1243188,0.1811537,0,0,2.908275
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.31395,26.31395,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.020852,2.734922,0,0.129778,-0.129778,3.946066,65.76763,0.1243188,0.135618,0,0,2.734922
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,25.52361,25.52361,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.165049,2.605145,0,0.1071779,-0.1071779,3.83309,63.88471,0.1243188,0.1120009,0,0,2.605145
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.82501,24.82501,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.284136,2.497967,0,0.07245122,-0.07245122,3.75672,62.61188,0.1243188,0.07571153,0,0,2.497967
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1420366,26.4306,24.1123,1.364181,1.364181,0.425,0,0.172125,1.364181,10.41186,0,0,0,0.1420366,0.9886119,0.9391813,0,0,2.364637,2.425515,0,0.8465753,-0.8465753,2.864352,47.73909,0.1243188,1.500599,0.1136293,1.7,2.567552
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6079592,35.96756,25.4601,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,124.7814,0,0,0,0.6079592,0,0,1.212781,1.152142,3.305276,1.57894,1.760101,0,1.760101,4.53413,75.56868,0.1251277,0.5359411,0.4863674,1.7,2.186899
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6943608,41.19378,28.79786,0.3621186,0.3621186,0,-1,0,0.3621186,191.7495,0,0,0,0.6943608,0.3811775,0.3621186,0,0,1.545175,3.163031,0.3131833,0,0.3131833,4.831242,80.52053,0.1249393,0.3983305,0.5554886,0,3.857392
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.26918,57.49034,32.29086,1.40761,1.40761,1.372281,0,0.4307328,1.40761,90.16562,0,0,0,1.26918,0.03718809,0.03532869,0,0,1.231992,3.444896,1.231992,0,1.231992,6.000012,100,0.1255771,1.548371,1.015344,1.7,4.714076
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.182095,59.02059,35.30402,1.04431,1.04431,0,0,0,1.04431,113.1939,0.08282108,0,0,1.182095,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1255771,1.148741,0.9456758,0,5.735784
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.991903,57.61931,37.90789,0.4697316,0.4697316,0,0,0,0.4697316,211.1638,0.4974487,0,0,0.991903,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1255771,0.5167048,0.7935224,0,5.545592
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.028737,61.31839,40.34946,0.3880459,0.3880459,0,0,0,0.3880459,265.107,0.6202673,0,0,1.028737,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1255771,0.4268505,0.8229893,0,5.582426
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.146213,66.07198,41.91602,0.03512974,0.03512974,0,-1,0,0.03512974,3262.799,1.109234,0,0,1.146213,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1255771,0.03864272,0.9169702,0,5.699902
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3972068,50.1009,42.59345,0.09836178,0.09836178,0,0,0,0.09836178,403.8222,0.293668,0,0,0.3972068,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1255771,0.108198,0.3177654,0,4.950896
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2927569,48.71193,43.22855,0.3472509,0.3472509,0,0,0,0.3472509,84.30704,0,0,0,0.2927569,0.3655272,0.3472509,0,0,0,4.553689,0,0.07277032,-0.07277032,5.923306,98.72156,0.1255771,0.3819759,0.2342055,0,4.846446
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3477226,49.2049,42.67108,0.3337973,0.3337973,0,0,0,0.3337973,104.1718,0,0,0,0.3477226,0.3513656,0.3337973,0,0,0.08085591,4.480918,0,0.003643,-0.003643,5.919465,98.65755,0.1255771,0.367177,0.2781781,0,4.828641
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08583759,42.30899,40.7658,0.5742618,0.5742618,0,0,0,0.5742618,14.94746,0,0,0,0.08583759,0.6044861,0.5742618,0,0,0.08490369,4.477276,0,0.5186486,-0.5186486,5.372762,89.54585,0.1255771,0.631688,0.06867007,0,4.563113
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,38.86053,38.86053,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6611798,3.958627,0,0.7622797,-0.7622797,4.569248,76.15398,0.1255771,0.7965823,0,0,3.958627
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,37.03288,37.03288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.508157,3.196347,0,0,0,4.569248,76.15398,0.1255771,0,0,0,3.196347
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.508157,3.196347,0,0,0,4.569248,76.15398,0.1255771,0,0,0,3.196347
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,33.36346,33.36346,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.508157,3.196347,0,0.0753447,-0.0753447,4.489828,74.83031,0.1255771,0.07873521,0,0,3.196347
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,31.83219,31.83219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.591874,3.121003,0,0,0,4.489828,74.83031,0.1255771,0,0,0,3.121003
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,30.6608,30.6608,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.591874,3.121003,0,0.2154929,-0.2154929,4.262679,71.0445,0.1255771,0.2251901,0,0,3.121003
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,29.45412,29.45412,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.83131,2.90551,0,0.07548371,-0.07548371,4.183112,69.71839,0.1255771,0.07888047,0,0,2.90551
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.3039,28.3039,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.915181,2.830026,0,0.1732497,-0.1732497,4.000491,66.67471,0.1255771,0.1810459,0,0,2.830026
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,27.38655,27.38655,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.107681,2.656776,0,0.1919089,-0.1919089,3.798201,63.30322,0.1255771,0.2005448,0,0,2.656776
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,26.47625,26.47625,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.320913,2.464867,0,0.1613296,-0.1613296,3.628145,60.46895,0.1255771,0.1685895,0,0,2.464867
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,25.67886,25.67886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500168,2.303538,0,0,0,3.628145,60.46895,0.1255771,0,0,0,2.303538
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,25.00848,25.00848,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.500168,2.303538,0,0.2005326,-0.2005326,3.416764,56.94596,0.1255771,0.2095565,0,0,2.303538
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2314571,28.08956,24.2746,0.7345993,0.7345993,0,0,0,0.7345993,31.50794,0,1.110223E-16,0,0.2314571,0.7732624,0.7345993,0,0,2.722982,2.103005,0,0.5418053,-0.5418053,2.845652,47.42743,0.1255771,0.8080593,0.1851657,0,2.334462
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5230429,34.60869,25.64357,0,0,0,0,0,0,0,0,0,0,0.5230429,0,0,0,0,3.324988,1.5612,0.5230429,0,0.5230429,3.341854,55.69745,0.1252639,0,0.4184344,0,2.084243
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.951544,46.57322,28.99545,0.4947779,0.4947779,0,-1,0,0.4947779,192.3174,0,0,0,0.951544,0.5208189,0.4947779,0,0,2.801945,2.031939,0.4307252,0,0.4307252,3.750475,62.5078,0.1250071,0.5442557,0.7612352,0,2.983483
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.305521,58.63321,32.50962,0,0,0,0,0,0,0,0,0,0,1.305521,0,0,0,0,2.37122,2.419591,1.305521,0,1.305521,4.989001,83.14986,0.1242352,0,1.044417,0,3.725112
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.359595,63.69962,35.52277,0,0,0,0,0,0,0,0.2938967,0,0,1.359595,0,0,0,0,1.065699,3.59456,1.065699,0,1.065699,6.000012,100,0.1236121,0,1.087676,0,4.954155
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.127946,61.07982,38.12664,0,0,0,0,0,0,0,1.127946,0,0,1.127946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236121,0,0.9023564,0,5.681634
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.089083,63.05894,40.58939,0.5138996,0.5138996,0,0,0,0.5138996,211.9252,0.5481357,0,0,1.089083,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1236121,0.5652896,0.8712661,0,5.642772
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.073861,64.54362,42.15594,1.242158,1.242158,0,-1,0,1.242158,86.45128,0,0,0,1.073861,1.307535,1.242158,0,0,0,4.553689,0,0.2336733,-0.2336733,5.753699,95.89479,0.1236121,1.366374,0.8590892,0,5.627551
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.055813,64.85007,42.79104,0,0,0,0,0,0,0,0.7961761,0,0,1.055813,0,0,0,0,0.259637,4.320016,0.259637,0,0.259637,6.000012,100,0.1234612,0,0.8446504,0,5.375829
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.731074,57.99105,43.42613,0,0,0,0,0,0,0,0.731074,0,0,0.731074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234612,0,0.5848592,0,5.284763
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3076146,48.62716,42.86866,0.3824525,0.3824525,0,0,0,0.3824525,80.43211,0,0,0,0.3076146,0.4025815,0.3824525,0,0,0,4.553689,0,0.09496697,-0.09496697,5.899908,98.3316,0.1234612,0.4206977,0.2460916,0,4.861303
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08219513,42.48507,41.00573,0.2150091,0.2150091,0,0,0,0.2150091,38.22867,0,0,0,0.08219513,0.2263254,0.2150091,0,0,0.1055189,4.458722,0,0.1441303,-0.1441303,5.747982,95.7995,0.1234612,0.23651,0.06575611,0,4.540917
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,39.10045,39.10045,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2656636,4.314592,0,0.9978181,-0.9978181,4.696189,78.26966,0.1234612,1.04272,0,0,4.314592
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,37.2728,37.2728,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.37435,3.316774,0,0.8627377,-0.8627377,3.786783,63.11293,0.1234612,0.9015608,0,0,3.316774
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,35.46632,35.46632,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.332948,2.454036,0,0.4861228,-0.4861228,3.274365,54.57264,0.1234612,0.5079983,0,0,2.454036
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,33.58221,33.58221,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.873084,1.967913,0,0.05064333,-0.05064333,3.220982,53.68293,0.1234612,0.05292228,0,0,1.967913
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.05094,32.05094,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.929354,1.91727,0,0.2312039,-0.2312039,2.977272,49.6211,0.1234612,0.2416081,0,0,1.91727
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186248,1.686066,0,0,0,2.977272,49.6211,0.1234612,0,0,0,1.686066
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,29.67287,29.67287,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.186248,1.686066,0,0.301363,-0.301363,2.659607,44.3267,0.1234612,0.3149243,0,0,1.686066
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,28.50148,28.50148,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.521096,1.384703,0,0.1253072,-0.1253072,2.527522,42.12529,0.1234612,0.130946,0,0,1.384703
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,27.58413,27.58413,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.660326,1.259396,0,0.06090696,-0.06090696,2.46332,41.05526,0.1234612,0.06364778,0,0,1.259396
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.695,26.695,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.728,1.198489,0,0.06454293,-0.06454293,2.395286,39.92136,0.1234612,0.06744736,0,0,1.198489
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799715,1.133946,0,0,0,2.395286,39.92136,0.1234612,0,0,0,1.133946
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,25.20607,25.20607,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.799715,1.133946,0,0.1639024,-0.1639024,2.222518,37.04189,0.1234612,0.171278,0,0,1.133946
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3182139,29.79158,24.49335,0,0,0,0,0,0,0,0,0,0,0.3182139,0,0,0,0,3.981828,0.9700435,0.3182139,0,0.3182139,2.524402,42.07329,0.1232768,0,0.2545711,0,1.288257
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7129233,38.39033,25.8835,0.7338715,0.7338715,0,0,0,0.7338715,97.14553,0,0,0,0.7129233,0.7724962,0.7338715,0,0,3.663614,1.256436,0,0.05957294,-0.05957294,2.461607,41.0267,0.1232768,0.8072586,0.5703387,0,1.969359
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.018366,48.25275,29.23537,0.4222677,0.4222677,0,-1,0,0.4222677,241.166,0,0,0,1.018366,0.4444923,0.4222677,0,0,3.729806,1.196863,0.573874,0,0.573874,3.006032,50.10043,0.1229457,0.4644945,0.8146931,0,2.21523
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.057949,53.12724,32.72837,0.1803123,0.1803123,0,0,0,0.1803123,586.7313,0,0,0,1.057949,0.1898024,0.1803123,0,0,3.155932,1.71335,0.8681464,0,0.8681464,3.829628,63.827,0.1224481,0.1983435,0.8463591,0,2.771299
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.211245,60.24878,35.74153,0,0,0,0,0,0,0,0,0,0,1.211245,0,0,0,0,2.287786,2.494681,1.211245,0,1.211245,4.978716,82.97843,0.1217606,0,0.9689962,0,3.705927
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.080266,60.19434,38.3454,0.4775224,0.4775224,0,0,0,0.4775224,226.2231,0,0,0,1.080266,0.5026551,0.4775224,0,0,1.076541,3.584802,0.5776107,0,0.5776107,5.526685,92.11124,0.1214354,0.5252746,0.8642126,0,4.665068
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9656066,60.35225,40.80109,0,0,0,0,0,0,0,0.4666764,0,0,0.9656066,0,0,0,0,0.4989302,4.104652,0.4989302,0,0.4989302,6.000012,100,0.1211559,0,0.7724853,0,5.070258
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.187283,67.66039,42.35353,0.5483792,0.5483792,0,-1,0,0.5483792,216.5077,0.610042,0,0,1.187283,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1211559,0.6032171,0.9498267,0,5.740972
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8128843,59.37229,43.02391,0,0,0,0,0,0,0,0.8128843,0,0,0.8128843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211559,0,0.6503074,0,5.366573
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7864745,59.49681,43.66605,0.7782108,0.7782108,0,0,0,0.7782108,101.0619,0,0,0,0.7864745,0.8191692,0.7782108,0,0,0,4.553689,0,0.03269476,-0.03269476,5.965549,99.42561,0.1211559,0.8560318,0.6291795,0,5.340163
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3728022,50.15738,43.10858,1.259658,1.259658,0.425,0,0.172125,1.259658,29.59551,0,0,0,0.3728022,0.8785873,0.8346579,0,0,0.03632751,4.520994,0,0.505785,-0.505785,5.432405,90.53989,0.1211559,1.385624,0.2982418,1.7,4.893796
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04974086,42.09635,41.20331,0.4406769,0.4406769,0,0,0,0.4406769,11.28738,0,5.551115E-17,0,0.04974086,0.4638704,0.4406769,0,0,0.5983109,4.015209,0,0.4141296,-0.4141296,4.995873,83.26439,0.1211559,0.4847446,0.03979269,0,4.06495
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,39.31921,39.31921,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.058455,3.601079,0,0.1216964,-0.1216964,4.867594,81.12641,0.1211559,0.1271728,0,0,3.601079
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,37.49155,37.49155,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.193673,3.479383,0,0.4437922,-0.4437922,4.399796,73.32979,0.1211559,0.4637628,0,0,3.479383
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,35.6639,35.6639,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.686776,3.035591,0,0.4397044,-0.4397044,3.936307,65.60499,0.1211559,0.4594911,0,0,3.035591
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.80097,33.80097,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.175336,2.595886,0,0.1680479,-0.1680479,3.759169,62.65269,0.1211559,0.1756101,0,0,2.595886
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.362056,2.427839,0,0,0,3.759169,62.65269,0.1211559,0,0,0,2.427839
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.07713,31.07713,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.362056,2.427839,0,0.08840355,-0.08840355,3.665983,61.0996,0.1211559,0.0923817,0,0,2.427839
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.89163,29.89163,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.460282,2.339435,0,0.1284121,-0.1284121,3.530625,58.84364,0.1211559,0.1341906,0,0,2.339435
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,28.72024,28.72024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602962,2.211023,0,0,0,3.530625,58.84364,0.1211559,0,0,0,2.211023
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602962,2.211023,0,0,0,3.530625,58.84364,0.1211559,0,0,0,2.211023
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.91376,26.91376,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.602962,2.211023,0,0.1330242,-0.1330242,3.390405,56.50665,0.1211559,0.1390103,0,0,2.211023
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,26.11637,26.11637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.750767,2.077999,0,0,0,3.390405,56.50665,0.1211559,0,0,0,2.077999
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,25.42482,25.42482,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.750767,2.077999,0,0.1605374,-0.1605374,3.221184,53.68629,0.1211559,0.1677616,0,0,2.077999
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2866748,29.45447,24.69094,0.08123385,0.08123385,0,0,0,0.08123385,352.9007,0,0,0,0.2866748,0.08550932,0.08123385,0,0,2.929142,1.917461,0.2011655,0,0.2011655,3.412026,56.86699,0.1210436,0.08935723,0.2293398,0,2.204136
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5850542,36.2226,26.0952,0.9186474,0.9186474,0,0,0,0.9186474,63.68648,0,0,0,0.5850542,0.9669973,0.9186474,0,0,2.727976,2.09851,0,0.3819431,-0.3819431,3.009423,50.15695,0.1210436,1.010512,0.4680434,0,2.683564
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8437228,44.87105,29.45412,0.6049296,0.6049296,0,-1,0,0.6049296,139.4745,0,0,0,0.8437228,0.636768,0.6049296,0,0,3.152358,1.716567,0.2069547,0,0.2069547,3.205758,53.42919,0.1209283,0.6654226,0.6749782,0,2.56029
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.181332,56.22322,32.96829,0.3978911,0.3978911,0,0,0,0.3978911,296.8984,0,0,0,1.181332,0.4188327,0.3978911,0,0,2.945403,1.902826,0.7624995,0,0.7624995,3.929128,65.48534,0.1205052,0.4376802,0.9450658,0,3.084159
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.454172,66.78311,35.98145,0.548949,0.548949,0,0,0,0.548949,264.901,0,0,0,1.454172,0.577841,0.548949,0,0,2.182903,2.589076,0.8763305,0,0.8763305,4.760488,79.34131,0.1200227,0.6038439,1.163337,0,4.043248
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.199761,63.397,38.58532,0,0,0,0,0,0,0,0,0,0,1.199761,0,0,0,0,1.306573,3.377774,1.199761,0,1.199761,5.898682,98.31116,0.1193683,0,0.9598091,0,4.577535
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.258694,67.92002,41.04101,0.8455673,0.8455673,0,0,0,0.8455673,148.858,0.2618122,0,0,1.258694,0.8900708,0.8455673,0,0,0.1068114,4.457559,0.1068114,0,0.1068114,6.000012,100,0.1193103,0.930124,1.006956,0,5.716253
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.335545,71.96358,42.59345,0,0,0,-1,0,0,0,1.335545,0,0,1.335545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193103,0,1.068436,0,5.889235
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9186087,62.08836,43.26383,0.6438507,0.6438507,0,0,0,0.6438507,142.6742,0.2408711,0,0,0.9186087,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1193103,0.7082357,0.7348869,0,5.472298
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5930921,55.48061,43.86364,0.5978977,0.5978977,0,0,0,0.5978977,99.19624,0,0,0,0.5930921,0.629366,0.5978977,0,0,0,4.553689,0,0.03627397,-0.03627397,5.961776,99.36273,0.1193103,0.6576875,0.4744737,0,5.146781
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4099188,51.10509,43.30617,1.024672,1.024672,0,0,0,1.024672,40.00488,0,2.220446E-16,0,0.4099188,1.078602,1.024672,0,0,0.04030441,4.517415,0,0.6686834,-0.6686834,5.256922,87.61519,0.1193103,1.127139,0.327935,0,4.927334
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.100012,43.24485,41.43618,0.1278062,0.1278062,0,0,0,0.1278062,78.25286,0,0,0,0.100012,0.1345328,0.1278062,0,0,0.7832859,3.848732,0,0.03452083,-0.03452083,5.220533,87.00872,0.1193103,0.1405868,0.0800096,0,3.948744
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,39.55207,39.55207,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8216424,3.814211,0,1.452632,-1.452632,3.689325,61.48864,0.1193103,1.594837,0,0,3.814211
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,37.73148,37.73148,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.435678,2.361579,0,1.142618,-1.142618,2.484901,41.41493,0.1193103,1.194035,0,0,2.361579
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,35.90383,35.90383,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.705253,1.218962,0,0.7814392,-0.7814392,1.661192,27.68647,0.1193103,0.8166039,0,0,1.218962
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.01972,34.01972,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.573518,0.4375224,0,0.1265019,-0.1265019,1.527847,25.46406,0.1193103,0.1321945,0,0,0.4375224
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,32.48845,32.48845,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.714076,0.3110205,0,0.2685178,-0.2685178,1.244804,20.74669,0.1193103,0.2806011,0,0,0.3110205
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,31.31706,31.31706,0.09121951,0.04037758,0,-1,0,0.04037758,0,0,0.05084193,0.05996388,0,0.04250272,0.04037758,0,0,5.012429,0.04250272,0,0.04250272,-0.04250272,1.200002,20,0.1193103,0.1003415,0,0,0.04250272
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,30.11038,30.11038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193103,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193103,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.02164,28.02164,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193103,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,27.13251,27.13251,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193103,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.33512,26.33512,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201598,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.64357,25.64357,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1209129,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1799323,27.88594,24.92381,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.498,0,0,0,0.1799323,0,0,1.29564,1.230858,2.299654,2.484,1.41079,0,1.41079,5.156761,85.94585,0.1218766,0.4447965,0.1439459,1.7,2.663932
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5606229,36.00554,26.31395,0,0,0,0,0,0,0,0,0,0,0.5606229,0,0,0,0,0.8888645,3.753711,0.5606229,0,0.5606229,5.688615,94.81006,0.1215727,0,0.4484983,0,4.314334
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6313069,40.93929,29.68699,0,0,0,-1,0,0,0,0.3030654,0,0,0.6313069,0,0,0,0,0.3282416,4.258272,0.3282416,0,0.3282416,6.000012,100,0.1213955,0,0.5050456,0,4.889578
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.87322,49.65781,33.20116,0.008070446,0.008070446,0,0,0,0.008070446,10819.97,0.8647248,0,0,0.87322,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1213955,0.008877491,0.698576,0,5.426909
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7167633,49.73638,36.22137,0.1023653,0.1023653,0,0,0,0.1023653,700.2014,0.6090103,0,0,0.7167633,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1213955,0.1126018,0.5734106,0,5.270452
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.267488,65.4036,38.81819,1.282661,1.282661,0.425,0,0.172125,1.282661,98.81707,0.3646869,0,0,1.267488,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1213955,1.410927,1.013991,1.7,5.821177
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.217651,67.13822,41.28093,0,0,0,0,0,0,0,1.217651,0,0,1.217651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213955,0,0.9741209,0,5.77134
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.320786,71.84702,42.82632,0.4138611,0.4138611,0,-1,0,0.4138611,319.1374,0.8851423,0,0,1.320786,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1213955,0.4552472,1.056628,0,5.874475
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.184534,68.94396,43.46141,0,0,0,0,0,0,0,1.184534,0,0,1.184534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213955,0,0.9476272,0,5.738223
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5612698,55.02102,44.06122,0.9947337,0.9947337,0,0,0,0.9947337,56.42413,0,1.110223E-16,0,0.5612698,1.047088,0.9947337,0,0,0,4.553689,0,0.4858183,-0.4858183,5.487915,91.46506,0.1213955,1.094207,0.4490158,0,5.114959
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2588351,48.34008,43.50375,0.4305084,0.4305084,0,0,0,0.4305084,60.12312,0,0,0,0.2588351,0.4531668,0.4305084,0,0,0.5397981,4.067871,0,0.1943317,-0.1943317,5.283071,88.05101,0.1213955,0.4735593,0.2070681,0,4.326705
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07711811,43.0336,41.64082,0,0,0,0,0,0,0,0,0,0,0.07711811,0,0,0,0,0.7557222,3.873539,0.07711811,0,0.07711811,5.356232,89.27035,0.121354,0,0.06169449,0,3.950657
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,39.77083,39.77083,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6786041,3.942945,0,0.9521655,-0.9521655,4.352561,72.54254,0.121354,0.9950129,0,0,3.942945
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.94318,37.94318,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.736566,2.99078,0,0.6782193,-0.6782193,3.637655,60.62746,0.121354,0.7087392,0,0,2.99078
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,36.12258,36.12258,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.490143,2.312561,0,1.054879,-1.054879,2.525715,42.09516,0.121354,1.102349,0,0,2.312561
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662231,1.257681,0,0,0,2.525715,42.09516,0.121354,0,0,0,1.257681
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,32.7072,32.7072,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.662231,1.257681,0,0.1657821,-0.1657821,2.350965,39.18267,0.121354,0.1732423,0,0,1.257681
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,31.53581,31.53581,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.846433,1.091899,0,0.0162758,-0.0162758,2.333809,38.89674,0.121354,0.01700821,0,0,1.091899
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864517,1.075623,0,0,0,2.333809,38.89674,0.121354,0,0,0,1.075623
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864517,1.075623,0,0,0,2.333809,38.89674,0.121354,0,0,0,1.075623
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.24039,28.24039,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.864517,1.075623,0,0.07983191,-0.07983191,2.249659,37.49424,0.121354,0.08342435,0,0,1.075623
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,27.35126,27.35126,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.95322,0.9957913,0,0.2918625,-0.2918625,1.942009,32.36674,0.121354,0.3049963,0,0,0.9957913
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,26.55387,26.55387,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.277511,0.7039289,0,0.07434515,-0.07434515,1.863642,31.06064,0.121354,0.07769068,0,0,0.7039289
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.8835,25.8835,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.360117,0.6295837,0,0.1570133,-0.1570133,1.698135,28.3022,0.121354,0.1640789,0,0,0.6295837
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2816357,29.83292,25.14256,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,50.23849,0,0,0,0.2816357,0,0,1.139403,1.082432,4.534576,0.4725704,1.364068,0,1.364068,2.992204,49.86996,0.12233,0.6166573,0.2253086,1.7,0.7542061
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7678483,40.15141,26.5327,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,123.7888,0,0,0,0.7678483,0,0,1.079711,1.025726,3.170508,1.700232,1.793574,0,1.793574,4.693738,78.22881,0.1230625,0.6823176,0.6142786,1.7,2.46808
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.079634,50.34398,29.90574,0.7441038,0.7441038,0,-1,0,0.7441038,145.0918,0,0,0,1.079634,0.7832671,0.7441038,0,0,1.376934,3.314448,0.2963667,0,0.2963667,4.974895,82.91476,0.1229031,0.8185142,0.8637071,0,4.394082
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.335615,60.4882,33.41991,0.6074321,0.6074321,0,0,0,0.6074321,219.8789,0,0,0,1.335615,0.6394023,0.6074321,0,0,1.080567,3.581178,0.6962128,0,0.6962128,5.635381,93.92283,0.1225301,0.6681753,1.068492,0,4.916793
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.463156,67.61765,36.44012,0.9039946,0.9039946,0,0,0,0.9039946,161.8546,0.1272287,0,0,1.463156,0.9515733,0.9039946,0,0,0.3843546,4.20777,0.3843546,0,0.3843546,6.000012,100,0.1223252,0.994394,1.170525,0,5.670926
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.576928,74.32685,39.03695,0.1525399,0.1525399,0,0,0,0.1525399,1033.781,1.416359,0,0,1.576928,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1223252,0.1677939,1.261542,0,6.130617
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.340506,70.68264,41.47852,0,0,0,0,0,0,0,1.340506,0,0,1.340506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223252,0,1.072405,0,5.894195
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.22295,69.42445,43.02391,0,0,0,-1,0,0,0,1.22295,0,0,1.22295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223252,0,0.9783596,0,5.776639
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.076015,66.39476,43.66605,0.1258665,0.1258665,0,0,0,0.1258665,854.8861,0.9435243,0,0,1.076015,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1223252,0.1384532,0.8608123,0,5.629704
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.915225,63.15394,44.2588,0.4846353,0.4846353,0,0,0,0.4846353,188.8482,0.4050827,0,0,0.915225,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1223252,0.5330988,0.7321801,0,5.468914
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4976142,53.30761,43.70134,0.8485123,0.8485123,0,0,0,0.8485123,58.6455,0,0,0,0.4976142,0.8931708,0.8485123,0,0,0,4.553689,0,0.3955566,-0.3955566,5.583059,93.0508,0.1223252,0.9333635,0.3980914,0,5.051303
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1248114,44.10796,41.8384,0.6540779,0.6540779,0,0,0,0.6540779,19.08204,0,2.220446E-16,0,0.1248114,0.688503,0.6540779,0,0,0.4395073,4.158133,0,0.5636917,-0.5636917,4.988875,83.14776,0.1223252,0.7194857,0.0998491,0,4.282944
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,39.98958,39.98958,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.065831,3.594441,0,0.3789367,-0.3789367,4.589441,76.49053,0.1223252,0.3959888,0,0,3.594441
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,38.14782,38.14782,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.486872,3.215504,0,1.393537,-1.393537,3.120524,52.00864,0.1223252,1.456246,0,0,3.215504
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,36.34133,36.34133,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.035247,1.821967,0,0.4002022,-0.4002022,2.698674,44.97781,0.1223252,0.4182113,0,0,1.821967
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,34.47134,34.47134,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.479916,1.421765,0,0.03559355,-0.03559355,2.661155,44.3525,0.1223252,0.03719526,0,0,1.421765
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.92595,32.92595,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.519464,1.386171,0,0.1282604,-0.1282604,2.525957,42.0992,0.1223252,0.1340321,0,0,1.386171
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.75456,31.75456,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.661976,1.257911,0,0.1900359,-0.1900359,2.325641,38.76061,0.1223252,0.1985876,0,0,1.257911
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,30.54083,30.54083,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.873127,1.067875,0,0.246709,-0.246709,2.065587,34.42639,0.1223252,0.2578109,0,0,1.067875
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,29.35533,29.35533,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.147248,0.8211659,0,0.1241774,-0.1241774,1.934693,32.24482,0.1223252,0.1297654,0,0,0.8211659
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,28.45914,28.45914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.285223,0.6969886,0,0,0,1.934693,32.24482,0.1223252,0,0,0,0.6969886
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,27.54885,27.54885,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.285223,0.6969886,0,0.1702331,-0.1702331,1.755251,29.25413,0.1223252,0.1778936,0,0,0.6969886
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,26.77262,26.77262,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.47437,0.5267555,0,0.227878,-0.227878,1.515047,25.25073,0.1223252,0.2381325,0,0,0.5267555
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,26.08108,26.08108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.727568,0.2988774,0,0,0,1.515047,25.25073,0.1223252,0,0,0,0.2988774
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2770326,29.97904,25.36131,0,0,0,0,0,0,0,0,0,0,0.2770326,0,0,0,0,4.727568,0.2988774,0.2770326,0,0.2770326,1.777863,29.63099,0.122178,0,0.2216261,0,0.57591
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3987783,33.54251,26.75146,0,0,0,0,0,0,0,0,0,0,0.3987783,0,0,0,0,4.450536,0.5482067,0.3987783,0,0.3987783,2.156177,35.93622,0.1219666,0,0.3190227,0,0.9469851
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9636257,48.12601,30.14567,1.170595,1.170595,0,-1,0,1.170595,82.31931,0,0,0.2428139,0.9636257,1.232205,1.170595,0,0,4.051757,0.9071072,0,0.2685797,-0.2685797,1.87307,31.21776,0.1219666,1.287655,0.7709006,0,1.870733
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.032322,53.63145,33.65984,0,0,0,0,0,0,0,0,0,0,1.032322,0,0,0,0,4.350179,0.6385276,1.032322,0,1.032322,2.852417,47.54018,0.1214227,0,0.8258578,0,1.67085
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.116087,59.07333,36.67299,0.3406389,0.3406389,0,0,0,0.3406389,327.6453,0,0,0,1.116087,0.3585673,0.3406389,0,0,3.317857,1.567618,0.7575201,0,0.7575201,3.571063,59.5176,0.1210268,0.3747028,0.8928699,0,2.683705
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9795579,58.91582,39.27687,0.7042872,0.7042872,0,0,0,0.7042872,139.085,0,0,0,0.9795579,0.7413549,0.7042872,0,0,2.560337,2.249386,0.238203,0,0.238203,3.797042,63.28391,0.1209028,0.7747158,0.7836463,0,3.228944
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.216453,67.644,41.71844,0.3736313,0.3736313,0,0,0,0.3736313,325.5758,0,0,0,1.216453,0.3932961,0.3736313,0,0,2.322134,2.463768,0.823157,0,0.823157,4.577958,76.29914,0.1204763,0.4109944,0.9731625,0,3.680222
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.152478,67.86489,43.26383,0.5071095,0.5071095,0,-1,0,0.5071095,227.2642,0,0,0,1.152478,0.5337994,0.5071095,0,0,1.498977,3.20461,0.618679,0,0.618679,5.164888,86.0813,0.1201577,0.5578204,0.9219828,0,4.357088
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.064258,66.37634,43.89892,0,0,0,0,0,0,0,0.1839605,0,0,1.064258,0,0,0,0,0.8802978,3.761421,0.8802978,0,0.8802978,6.000012,100,0.1197073,0,0.8514067,0,4.825679
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.723968,58.97717,44.45639,0.4273522,0.4273522,0,0,0,0.4273522,169.4078,0.2741237,0,0,0.723968,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1197073,0.4700873,0.5791744,0,5.277657
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5369943,54.33677,43.89892,1.28965,1.28965,0.425,0,0.172125,1.28965,41.63877,0,0,0,0.5369943,0.9101577,0.8646499,0,0,0,4.553689,0,0.3731635,-0.3731635,5.606663,93.4442,0.1197073,1.418615,0.4295954,1.7,5.090683
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1484872,44.79016,42.07832,0.1624928,0.1624928,0,0,0,0.1624928,91.38079,0,0,0,0.1484872,0.1710451,0.1624928,0,0,0.4146261,4.180525,0,0.02255785,-0.02255785,5.582885,93.0479,0.1197073,0.1787421,0.1187898,0,4.329013
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,40.20833,40.20833,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4396904,4.157968,0,1.082135,-1.082135,4.442215,74.03677,0.1197073,1.130831,0,0,4.157968
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,38.38068,38.38068,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.642062,3.075833,0,0.05164166,-0.05164166,4.38778,73.12952,0.1197073,0.05396553,0,0,3.075833
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,36.5742,36.5742,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.699442,3.024191,0,0.6444779,-0.6444779,3.70844,61.80722,0.1197073,0.6734794,0,0,3.024191
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,34.71127,34.71127,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.415529,2.379713,0,0.2116852,-0.2116852,3.485305,58.08829,0.1197073,0.2212111,0,0,2.379713
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650734,2.168028,0,0,0,3.485305,58.08829,0.1197073,0,0,0,2.168028
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.99449,31.99449,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.650734,2.168028,0,0.1220762,-0.1220762,3.356625,55.94364,0.1197073,0.1275696,0,0,2.168028
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,30.75959,30.75959,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.786375,2.045952,0,0.0531583,-0.0531583,3.300591,55.00974,0.1197073,0.05555042,0,0,2.045952
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,29.5882,29.5882,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.845439,1.992794,0,0.1683528,-0.1683528,3.123132,52.05209,0.1197073,0.1759287,0,0,1.992794
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,28.69907,28.69907,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.032498,1.824441,0,0.02173655,-0.02173655,3.100219,51.67022,0.1197073,0.02271469,0,0,1.824441
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,27.78877,27.78877,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.05665,1.802704,0,0.1775969,-0.1775969,2.913016,48.55017,0.1197073,0.1855888,0,0,1.802704
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,27.01255,27.01255,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.25398,1.625107,0,0.247328,-0.247328,2.652309,44.20507,0.1197073,0.2584577,0,0,1.625107
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,26.33512,26.33512,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.528789,1.377779,0,0.05044165,-0.05044165,2.599139,43.3189,0.1197073,0.05271152,0,0,1.377779
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1753534,28.49849,25.60123,0.04302548,0.04302548,0,0,0,0.04302548,407.5571,0,0,0,0.1753534,0.04528998,0.04302548,0,0,3.584835,1.327338,0.1300634,0,0.1300634,2.722528,45.37538,0.119641,0.04732803,0.1402827,0,1.502691
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2720934,31.5702,26.99138,0.8637542,0.8637542,0,0,0,0.8637542,31.50125,0,0,0,0.2720934,0.9092149,0.8637542,0,0,3.454772,1.444395,0,0.6371216,-0.6371216,2.050943,34.18232,0.119641,0.9501296,0.2176747,0,1.716488
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4908308,39.03051,30.38559,0,0,0,-1,0,0,0,0,0,0,0.4908308,0,0,0,0,4.162684,0.8072731,0.4908308,0,0.4908308,2.516586,41.94302,0.1193916,0,0.3926646,0,1.298104
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8698193,50.36873,33.89976,0,0,0,0,0,0,0,0,0,0,0.8698193,0,0,0,0,3.671854,1.249021,0.8698193,0,0.8698193,3.341769,55.69604,0.1189522,0,0.6958555,0,2.11884
