Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6652675,49.4551,36.93409,0.4502676,0.4502676,0,0,0,0.4502676,147.7494,0,0,0,0.6652675,0.4739659,0.4502676,0,0,2.802034,2.031858,0.1913016,0,0.1913016,3.523254,58.72078,0.118856,0.4952944,0.532214,0,2.697126
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7094367,53.17938,39.49562,0.5031902,0.5031902,0,0,0,0.5031902,140.9878,0,0,0,0.7094367,0.5296739,0.5031902,0,0,2.610733,2.20403,0.1797628,0,0.1797628,3.693792,61.56307,0.1187658,0.5535092,0.5675493,0,2.913466
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6740648,55.0839,41.91602,1.012549,1.012549,0,0,0,1.012549,66.57107,0,0,0,0.6740648,1.065841,1.012549,0,0,2.43097,2.365816,0,0.3917764,-0.3917764,3.280823,54.68027,0.1187658,1.113804,0.5392518,0,3.039881
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9069784,62.04156,43.46141,0,0,0,-1,0,0,0,0,0,0,0.9069784,0,0,0,0,2.866277,1.97404,0.9069784,0,0.9069784,4.141258,69.02084,0.1183124,0,0.7255827,0,2.881018
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6960488,57.96078,44.0965,0.6107113,0.6107113,0,0,0,0.6107113,113.9735,0,0,0,0.6960488,0.642854,0.6107113,0,0,1.959298,2.79032,0.0531948,0,0.0531948,4.191723,69.86192,0.1182859,0.6717824,0.556839,0,3.486369
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3467771,51.30251,44.69631,0.651413,0.651413,0,0,0,0.651413,53.23461,0,0,0,0.3467771,0.6856979,0.651413,0,0,1.906104,2.838196,0,0.3389207,-0.3389207,3.834469,63.9077,0.1182859,0.7165543,0.2774217,0,3.184973
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2115785,48.04222,44.0965,0.8617043,0.8617043,0,0,0,0.8617043,24.55349,0,1.110223E-16,0,0.2115785,0.9070572,0.8617043,0,0,2.282682,2.499275,0,0.6954787,-0.6954787,3.101371,51.6894,0.1182859,0.9478748,0.1692628,0,2.710853
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.0923206,43.953,42.27591,0.9554797,0.9554797,0,0,0,0.9554797,9.662225,0,2.220446E-16,0,0.0923206,1.005768,0.9554797,0,0,3.055436,1.803796,0,0.9134476,-0.9134476,2.138512,35.6418,0.1182859,1.051028,0.07385648,0,1.896117
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,40.44826,40.44826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.070378,0.8903486,0,0,0,2.138512,35.6418,0.1182859,0,0,0,0.8903486
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,38.62061,38.62061,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.070378,0.8903486,0,0.3867836,-0.3867836,1.730806,28.84672,0.1182859,0.4041889,0,0,0.8903486
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,36.81413,36.81413,0.5141379,0.4783867,0,-1,0,0.4783867,0,0,0.03575115,0.08716493,0,0.503565,0.4783867,0,0,4.500138,0.503565,0,0.503565,-0.503565,1.200002,20,0.1182859,0.5655516,0,0,0.503565
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.93002,34.93002,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,33.39875,33.39875,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,32.23441,32.23441,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.99951,30.99951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.82812,29.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.93899,28.93899,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.02164,28.02164,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,27.25247,27.25247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,26.57504,26.57504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182859,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1204235,27.84431,25.86233,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.98505,0,0,0,0.1204235,0,0,1.065693,1.012409,5.059654,0,1.132832,0,1.132832,2.274701,37.91161,0.1192238,0.6977373,0.09633876,1.7,0.1204235
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2734134,31.86158,27.25247,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,145.0076,0,0,0,0.2734134,0,0,1.452632,1.38,3.926822,1.019549,1.653413,0,1.653413,3.843267,64.05432,0.1199382,0.2074062,0.2187307,1.7,1.292962
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8096943,45.50157,30.64668,0.2085097,0.2085097,0,-1,0,0.2085097,388.3245,0,0,0,0.8096943,0.2194839,0.2085097,0,0,2.273409,2.507621,0.5902104,0,0.5902104,4.40319,73.38635,0.1196446,0.2293607,0.6477554,0,3.317315
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9444867,52.26063,34.1538,0.5136897,0.5136897,0,0,0,0.5136897,183.8633,0,0,0,0.9444867,0.540726,0.5136897,0,0,1.683198,3.03881,0.4037607,0,0.4037607,4.786231,79.77036,0.1194445,0.5650586,0.7555894,0,3.983297
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.210214,61.95047,37.17401,0.2155554,0.2155554,0,0,0,0.2155554,561.44,0,0,0,1.210214,0.2269004,0.2155554,0,0,1.279438,3.402195,0.9833137,0,0.9833137,5.719084,95.31788,0.11896,0.2371109,0.9681713,0,4.612409
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.244703,65.96049,39.74966,0.3324355,0.3324355,0,0,0,0.3324355,374.4195,0.5986472,0,0,1.244703,0.3499321,0.3324355,0,0,0.2961239,4.287178,0.2961239,0,0.2961239,6.000012,100,0.1188149,0.365679,0.9957625,0,5.53188
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.271248,69.64254,42.15594,0,0,0,0,0,0,0,1.271248,0,0,1.271248,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188149,0,1.016998,0,5.824937
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.221076,70.21265,43.70134,0.5308849,0.5308849,0,-1,0,0.5308849,230.0076,0.6622494,0,0,1.221076,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1188149,0.5839735,0.9768606,0,5.774765
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9801442,64.80851,44.33643,0.1035612,0.1035612,0,0,0,0.1035612,946.4392,0.8711324,0,0,0.9801442,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1188149,0.1139174,0.7841154,0,5.533833
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7026039,58.98713,44.89389,0.9924552,0.9924552,0,0,0,0.9924552,70.79453,0,0,0,0.7026039,1.04469,0.9924552,0,0,0,4.553689,0,0.3420857,-0.3420857,5.639422,93.99018,0.1188149,1.091701,0.5620831,0,5.256293
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4333895,52.66738,44.33643,0.5018173,0.5018173,0,0,0,0.5018173,86.36401,0,0,0,0.4333895,0.5282287,0.5018173,0,0,0.3800953,4.211603,0,0.09483917,-0.09483917,5.539453,92.32403,0.1188149,0.551999,0.3467116,0,4.644993
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09442953,44.22718,42.50878,0.5786557,0.5786557,0,0,0,0.5786557,16.31878,0,0,0,0.09442953,0.6091112,0.5786557,0,0,0.4854721,4.116764,0,0.5146817,-0.5146817,4.996931,83.28201,0.1188149,0.6365212,0.07554362,0,4.211194
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,40.68818,40.68818,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.057341,3.602082,0,1.203979,-1.203979,3.727825,62.13029,0.1188149,1.258158,0,0,3.602082
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395095,2.398103,0,0,0,3.727825,62.13029,0.1188149,0,0,0,2.398103
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,37.05405,37.05405,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.395095,2.398103,0,1.018422,-1.018422,2.654315,44.23849,0.1188149,1.064251,0,0,2.398103
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,35.19111,35.19111,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.526675,1.379682,0,0.06407652,-0.06407652,2.586772,43.11278,0.1188149,0.06695997,0,0,1.379682
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,33.63867,33.63867,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.597871,1.315605,0,0.1509793,-0.1509793,2.427626,40.46035,0.1188149,0.1577734,0,0,1.315605
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,32.46728,32.46728,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.765626,1.164626,0,0.08959783,-0.08959783,2.333181,38.88628,0.1188149,0.09362973,0,0,1.164626
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,31.23943,31.23943,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.865179,1.075028,0,0.1225889,-0.1225889,2.203961,36.73261,0.1188149,0.1281054,0,0,1.075028
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.06804,30.06804,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.001389,0.952439,0,0.09203864,-0.09203864,2.106944,35.11566,0.1188149,0.09618037,0,0,0.952439
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,29.17186,29.17186,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.103654,0.8604003,0,0.2917386,-0.2917386,1.799425,29.99035,0.1188149,0.3048668,0,0,0.8604003
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427808,0.5686617,0,0,0,1.799425,29.99035,0.1188149,0,0,0,0.5686617
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,27.50651,27.50651,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.427808,0.5686617,0,0.1200823,-0.1200823,1.672847,27.88072,0.1188149,0.125486,0,0,0.5686617
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.82908,26.82908,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.561233,0.4485795,0,0.07261859,-0.07261859,1.5963,26.60495,0.1188149,0.07588643,0,0,0.4485795
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1336567,28.32238,26.11637,0.07013367,0.07013367,0,0,0,0.07013367,190.5742,0,0,0,0.1336567,0.07382492,0.07013367,0,0,4.64192,0.3759609,0.05983179,0,0.05983179,1.653061,27.55097,0.1187856,0.07714704,0.1069254,0,0.5096176
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2982796,32.53405,27.48534,1.012401,1.012401,0.425,0,0.172125,1.012401,29.4626,0,0,0,0.2982796,0.6183165,0.5874007,0,0,4.582088,0.4298095,0,0.3200369,-0.3200369,1.315713,21.9285,0.1187856,1.113641,0.2386237,1.7,0.7280891
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7148127,43.87998,30.90072,0.8233266,0.7833561,0,-1,0,0.7833561,91.25004,0,0.03997058,0.6655609,0.7148127,0.8245853,0.7833561,0,0,4.937685,0.1097726,0,0.1097726,-0.1097726,1.200002,20,0.1187856,0.9056593,0.5718502,0,0.8245853
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8760042,51.07841,34.41489,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,242.8461,0,0,0,0.8760042,0,0,1.339276,1.272312,5.059654,0,2.148316,0,2.148316,3.238074,53.9678,0.1193227,0.3967965,0.7008034,1.7,0.8760042
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.499949,46.65425,37.41393,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.499949,0,0,1.452632,1.38,2.911338,1.933485,1.879949,0,1.879949,5.021551,83.69234,0.1196768,0,0.3999592,1.7,2.433434
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7742829,55.09519,39.96841,0.197552,0.197552,0,0,0,0.197552,391.9388,0,0,0,0.7742829,0.2079494,0.197552,0,0,1.031389,3.625439,0.5663334,0,0.5663334,5.558822,92.64684,0.1194028,0.2173072,0.6194263,0,4.399722
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5894918,53.80661,42.38881,0.9152452,0.9152452,0,0,0,0.9152452,64.40807,0,0,0,0.5894918,0.963416,0.9152452,0,0,0.4650556,4.135139,0,0.3739242,-0.3739242,5.164671,86.07767,0.1194028,1.00677,0.4715934,0,4.724631
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3218863,50.02197,43.94126,0,0,0,-1,0,0,0,0,0,0,0.3218863,0,0,0,0,0.880527,3.761215,0.3218863,0,0.3218863,5.470039,91.16714,0.1192477,0,0.2575091,0,4.083101
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2504521,49.24121,44.53401,0.5429837,0.5429837,0,0,0,0.5429837,46.12516,0,1.110223E-16,0,0.2504521,0.5715618,0.5429837,0,0,0.5586406,4.050912,0,0.3211097,-0.3211097,5.13156,85.52583,0.1192477,0.5972821,0.2003617,0,4.301364
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1925785,48.74154,45.13382,0,0,0,0,0,0,0,0,0,0,0.1925785,0,0,0,0,0.9154292,3.729803,0.1925785,0,0.1925785,5.314256,88.57075,0.119155,0,0.1540628,0,3.922381
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06067006,45.64813,44.53401,0.5775134,0.5775134,0,0,0,0.5775134,10.50539,0,0,0,0.06067006,0.6079088,0.5775134,0,0,0.7228506,3.903123,0,0.5472388,-0.5472388,4.737415,78.95676,0.119155,0.6352648,0.04853605,0,3.963794
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04941383,43.60201,42.70636,0,0,0,0,0,0,0,0,0,0,0.04941383,0,0,0,0,1.330894,3.355885,0.04941383,0,0.04941383,4.784293,79.73806,0.1191313,0,0.03953106,0,3.405298
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,40.92105,40.92105,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.28148,3.400357,0,0.8291042,-0.8291042,3.910341,65.17222,0.1191313,0.866414,0,0,3.400357
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,39.07928,39.07928,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.202707,2.571253,0,0.225918,-0.225918,3.672202,61.20325,0.1191313,0.2360843,0,0,2.571253
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,37.29397,37.29397,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.453727,2.345335,0,0.2251015,-0.2251015,3.434924,57.24863,0.1191313,0.2352311,0,0,2.345335
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.70384,2.120233,0,0,0,3.434924,57.24863,0.1191313,0,0,0,2.120233
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.87859,33.87859,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.70384,2.120233,0,0.2259848,-0.2259848,3.196716,53.27849,0.1191313,0.2361541,0,0,2.120233
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,32.7072,32.7072,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.954934,1.894248,0,0.07959722,-0.07959722,3.112813,51.88011,0.1191313,0.08317909,0,0,1.894248
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,31.47936,31.47936,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.043375,1.814651,0,0.3655135,-0.3655135,2.727528,45.45871,0.1191313,0.3819616,0,0,1.814651
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,30.30797,30.30797,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.449501,1.449138,0,0.09381573,-0.09381573,2.628637,43.81053,0.1191313,0.09803744,0,0,1.449138
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,29.41178,29.41178,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.553741,1.355322,0,0.1898198,-0.1898198,2.42855,40.47575,0.1191313,0.1983617,0,0,1.355322
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,28.50148,28.50148,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.764652,1.165502,0,0.1667609,-0.1667609,2.252768,37.54606,0.1191313,0.1742651,0,0,1.165502
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.74643,27.74643,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.949942,0.9987413,0,0.1112179,-0.1112179,2.135534,35.59217,0.1191313,0.1162227,0,0,0.9987413
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,27.069,27.069,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.073517,0.8875235,0,0.3550726,-0.3550726,1.761255,29.35419,0.1191313,0.3710509,0,0,0.8875235
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3064952,31.49039,26.33512,0.4678286,0.4678286,0,0,0,0.4678286,65.5144,0,0,0,0.3064952,0.4924512,0.4678286,0,0,4.468042,0.5324508,0,0.185956,-0.185956,1.56524,26.08728,0.1191313,0.5146115,0.2451961,0,0.838946
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7335373,40.78725,27.72526,0.2730345,0.2730345,0,0,0,0.2730345,268.661,0,0,0,0.7335373,0.2874047,0.2730345,0,0,4.67466,0.3464948,0.4461325,0,0.4461325,1.988478,33.14124,0.1189173,0.3003379,0.5868298,0,1.080032
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.023283,50.53659,31.14064,0.6179077,0.6179077,0,-1,0,0.6179077,165.6045,0,0,0,1.023283,0.6504292,0.6179077,0,0,4.228528,0.748014,0.3728536,0,0.3728536,2.342198,39.03656,0.1187391,0.6796985,0.8186262,0,1.771297
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.132126,57.04396,34.63364,0.6649783,0.6649783,0,0,0,0.6649783,170.2501,0,0,0,1.132126,0.6999772,0.6649783,0,0,3.855674,1.083582,0.4321492,0,0.4321492,2.752171,45.86943,0.1185332,0.7314761,0.9057011,0,2.215709
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.312638,65.12498,37.6468,0.2922839,0.2922839,0,0,0,0.2922839,449.0969,0,0,0,1.312638,0.3076672,0.2922839,0,0,3.423525,1.472517,1.00497,0,1.00497,3.70557,61.75937,0.1180571,0.3215123,1.05011,0,2.785154
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.312003,68.27643,40.18716,0.6585307,0.6585307,0,0,0,0.6585307,199.2318,0,0,0,1.312003,0.6931902,0.6585307,0,0,2.418554,2.37699,0.6188126,0,0.6188126,4.292627,71.54364,0.1177658,0.7243838,1.049602,0,3.688993
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.318099,71.47654,42.59345,1.065833,1.065833,0,0,0,1.065833,123.6685,0,0,0,1.318099,1.121929,1.065833,0,0,1.799742,2.933921,0.1961699,0,0.1961699,4.47873,74.64536,0.1176738,1.172416,1.054479,0,4.25202
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.290044,72.6526,44.13884,1.243136,1.243136,0,-1,0,1.243136,103.7734,0,0,0,1.290044,1.308564,1.243136,0,0,1.603572,3.110474,0,0.01852014,-0.01852014,4.459208,74.31998,0.1176738,1.36745,1.032035,0,4.400518
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.174421,70.23392,44.73159,0.1673711,0.1673711,0,0,0,0.1673711,701.687,0,0,0,1.174421,0.1761801,0.1673711,0,0,1.62415,3.091954,0.9982409,0,0.9982409,5.406223,90.10353,0.1172076,0.1841082,0.9395368,0,4.266375
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8440114,62.6531,45.28906,0.9493295,0.9493295,0,0,0,0.9493295,88.90605,0,0,0,0.8440114,0.9992942,0.9493295,0,0,0.6259089,3.990371,0,0.1552828,-0.1552828,5.24254,87.3755,0.1172076,1.044262,0.6752091,0,4.834383
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4377507,53.17476,44.73159,0.3908437,0.3908437,0,0,0,0.3908437,112.0015,0,0,0,0.4377507,0.4114144,0.3908437,0,0,0.7984453,3.835088,0.02633625,0,0.02633625,5.267525,87.79191,0.1171954,0.4299281,0.3502005,0,4.272839
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1187309,45.08345,42.911,0.3873182,0.3873182,0,0,0,0.3873182,30.65461,0,5.551115E-17,0,0.1187309,0.4077034,0.3873182,0,0,0.7721091,3.858791,0,0.2889725,-0.2889725,4.962921,82.71519,0.1171954,0.42605,0.0949847,0,3.977522
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,41.11863,41.11863,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,1.09319,3.569818,0,0.869554,-0.869554,4.046331,67.43871,0.1171954,0.9086839,0,0,3.569818
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,39.27687,39.27687,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,2.059361,2.700264,0,0.5318877,-0.5318877,3.485672,58.09442,0.1171954,0.5558227,0,0,2.700264
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,37.49155,37.49155,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.650347,2.168376,0,1.071398,-1.071398,2.356319,39.27191,0.1171954,1.119611,0,0,2.168376
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,35.62156,35.62156,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.840789,1.096979,0,0.1588097,-0.1588097,2.188919,36.48191,0.1171954,0.1659562,0,0,1.096979
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017244,0.9381689,0,0,0,2.188919,36.48191,0.1171954,0,0,0,0.9381689
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.92595,32.92595,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,4.017244,0.9381689,0,0.07089178,-0.07089178,2.114193,35.23648,0.1171954,0.07408191,0,0,0.9381689
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,31.69811,31.69811,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,4.096013,0.8672771,0,0.31054,-0.31054,1.786855,29.78086,0.1171954,0.3245142,0,0,0.8672771
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,30.54083,30.54083,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.441058,0.5567372,0,0.2202018,-0.2202018,1.554742,25.91231,0.1171954,0.2301108,0,0,0.5567372
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,29.6517,29.6517,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.685726,0.3365354,0,0.1631762,-0.1631762,1.382739,23.0456,0.1171954,0.1705192,0,0,0.3365354
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.73435,28.73435,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.867033,0.1733592,0,0.1124798,-0.1124798,1.264175,21.06954,0.1171954,0.1175414,0,0,0.1733592
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.96519,27.96519,0.1195309,0.1195309,1.572163,0,0.4853004,0.1195309,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.992011,0.06087942,1.38,0,1.38,2.573358,42.88921,0.1179303,0.131484,0,1.7,0.06087942
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,27.28776,27.28776,0.02758133,0.02758133,1.480213,0,0.4601981,0.02758133,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.61201,1.302879,1.38,0,1.38,3.882541,64.70889,0.1185478,0.03033946,0,1.7,1.302879
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2601416,30.93611,26.57504,0.07156919,0.07156919,1.524201,0,0.4722068,0.07156919,363.4827,2.220446E-16,0,0,0.2601416,0,0,1.452632,1.38,2.232011,2.544879,1.640142,0,1.640142,5.438516,90.64175,0.1190898,0.07872611,0.2081133,1.7,2.805021
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5976188,38.43068,27.94402,0.3758648,0.3758648,0,0,0,0.3758648,158.9983,0,0,0,0.5976188,0.3956471,0.3758648,0,0,0.591869,4.021007,0.2019716,0,0.2019716,5.630123,93.8352,0.1189961,0.4134513,0.478095,0,4.618626
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.954775,49.33651,31.38056,0,0,0,-1,0,0,0,0.5648777,0,0,0.954775,0,0,0,0,0.3898973,4.202781,0.3898973,0,0.3898973,6.000012,100,0.1188156,0,0.7638201,0,5.157557
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.33364,62.23005,34.87357,0.8244563,0.8244563,0,0,0,0.8244563,161.7599,0.4657907,0,0,1.33364,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,0.906902,1.066912,0,5.887329
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.323289,65.67478,37.86555,0,0,0,0,0,0,0,1.323289,0,0,1.323289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,0,1.058631,0,5.876978
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.210984,65.89479,40.40592,0.5729557,0.5729557,0,0,0,0.5729557,211.3573,0.6078724,0,0,1.210984,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,0.6302512,0.968787,0,5.764673
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.404768,74.19807,42.79104,1.135421,1.135421,0,0,0,1.135421,123.7222,0.2095874,0,0,1.404768,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,1.248963,1.123814,0,5.958457
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.179546,69.88522,44.33643,0.7894422,0.7894422,0,-1,0,0.7894422,149.4152,0.3485546,0,0,1.179546,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,0.8683864,0.9436372,0,5.733235
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8884917,63.29795,44.93623,0.6418431,0.6418431,0,0,0,0.6418431,138.4282,0.2128674,0,0,0.8884917,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,0.7060274,0.7107934,0,5.442181
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6405094,58.27171,45.48665,0.4404876,0.4404876,0,0,0,0.4404876,145.4092,0.1768382,0,0,0.6405094,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1188156,0.4845363,0.5124075,0,5.194198
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4273367,53.13397,44.89389,0.9495147,0.9495147,0,0,0,0.9495147,45.00581,0,0,0,0.4273367,0.9994891,0.9495147,0,0,0,4.553689,0,0.5721524,-0.5721524,5.39691,89.94833,0.1188156,1.044466,0.3418694,0,4.981026
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06692734,44.32728,43.10858,1.211103,1.211103,0,0,0,1.211103,5.526148,0,2.220446E-16,0,0.06692734,1.274845,1.211103,0,0,0.6357249,3.981537,0,1.207918,-1.207918,4.123653,68.72742,0.1188156,1.332213,0.05354187,0,4.048464
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,41.28093,41.28093,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.977856,2.773619,0,0.5731699,-0.5731699,3.519479,58.65787,0.1188156,0.5989625,0,0,2.773619
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,39.47445,39.47445,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.614711,2.200449,0,0.1035442,-0.1035442,3.410334,56.83878,0.1188156,0.1082037,0,0,2.200449
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,37.68914,37.68914,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.72976,2.096905,0,0.003397432,-0.003397432,3.406753,56.7791,0.1188156,0.003550317,0,0,2.096905
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,35.8262,35.8262,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.733535,2.093507,0,0.06735344,-0.06735344,3.335756,55.59582,0.1188156,0.07038435,0,0,2.093507
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,34.29493,34.29493,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.808372,2.026154,0,0.1397435,-0.1397435,3.188453,53.14078,0.1188156,0.1460319,0,0,2.026154
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.14471,33.14471,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.963643,1.88641,0,0.1267108,-0.1267108,3.054888,50.91471,0.1188156,0.1324127,0,0,1.88641
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.90981,31.90981,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.104433,1.759699,0,0.01090645,-0.01090645,3.043392,50.7231,0.1188156,0.01139724,0,0,1.759699
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116551,1.748793,0,0,0,3.043392,50.7231,0.1188156,0,0,0,1.748793
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.84929,29.84929,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.116551,1.748793,0,0.2363605,-0.2363605,2.794246,46.57068,0.1188156,0.2469967,0,0,1.748793
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.379174,1.512432,0,0,0,2.794246,46.57068,0.1188156,0,0,0,1.512432
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,28.18394,28.18394,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.379174,1.512432,0,0.2839073,-0.2839073,2.494982,41.58294,0.1188156,0.2966831,0,0,1.512432
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,27.50651,27.50651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694626,1.228525,0,0,0,2.494982,41.58294,0.1188156,0,0,0,1.228525
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2556609,31.08354,26.79379,0.3276485,0.3276485,0,0,0,0.3276485,78.02899,0,0,0,0.2556609,0.3448932,0.3276485,0,0,3.694626,1.228525,0,0.08923233,-0.08923233,2.400923,40.0153,0.1188156,0.3604134,0.2045287,0,1.484186
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5865465,38.4342,28.1416,0.4417276,0.4417276,0,0,0,0.4417276,132.7847,0,0,0,0.5865465,0.4649764,0.4417276,0,0,3.793773,1.139293,0.12157,0,0.12157,2.516254,41.93748,0.1187594,0.4859003,0.4692371,0,1.725839
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.062418,51.89695,31.57815,0.9847158,0.9847158,0,-1,0,0.9847158,107.8908,0,0,0,1.062418,1.036543,0.9847158,0,0,3.672203,1.248706,0.02587472,0,0.02587472,2.540801,42.3466,0.1187475,1.083187,0.8499341,0,2.311124
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.159326,58.21782,35.08527,1.237082,1.237082,0,0,0,1.237082,93.71454,0,0,0,1.159326,1.302192,1.237082,0,0,3.646329,1.271993,0,0.142866,-0.142866,2.390207,39.8367,0.1187475,1.360791,0.9274608,0,2.431319
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.180747,62.31968,38.0843,1.278457,1.278457,1.7,0,0.5202,1.278457,92.35722,0,0,0,1.180747,0,0,0.4215432,0.4004661,3.805069,1.129127,1.581213,0,1.581213,3.890277,64.83783,0.1195164,1.406302,0.9445977,1.7,2.309874
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.343637,69.65866,40.6035,1.108071,1.108071,1.7,0,0.5202,1.108071,121.259,0,0,0,1.343637,0,0,0.5919287,0.5623322,2.223855,2.552219,1.905969,0,1.905969,5.698438,94.97379,0.1201262,1.218879,1.074909,1.7,3.895856
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.401343,74.35593,42.98862,0,0,0,0,0,0,0,1.083456,0,0,1.401343,0,0,0,0,0.3178866,4.267591,0.3178866,0,0.3178866,6.000012,100,0.1199799,0,1.121074,0,5.668934
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.173461,69.92262,44.49873,0.2571971,0.2571971,0,-1,0,0.2571971,456.2498,0.9027274,0,0,1.173461,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1199799,0.2829168,0.9387689,0,5.72715
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.049611,67.42639,45.09148,0,0,0,0,0,0,0,1.049611,0,0,1.049611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199799,0,0.8396891,0,5.603301
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8108122,62.28751,45.64895,0.2320669,0.2320669,0,0,0,0.2320669,349.3872,0.5665312,0,0,0.8108122,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1199799,0.2552736,0.6486498,0,5.364501
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3917812,52.57569,45.04914,0.2543316,0.2543316,0,0,0,0.2543316,154.0434,0.1240637,0,0,0.3917812,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1199799,0.2797648,0.3134249,0,4.94547
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06863727,44.51516,43.26383,0.5978205,0.5978205,0,0,0,0.5978205,11.48125,0,0,0,0.06863727,0.6292847,0.5978205,0,0,0,4.553689,0,0.5606474,-0.5606474,5.409038,90.15045,0.1199799,0.6576025,0.05490982,0,4.622326
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,41.47852,41.47852,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6229416,3.993042,0,0.09178612,-0.09178612,5.312287,88.53793,0.1199799,0.09591649,0,0,3.993042
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,39.65086,39.65086,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7249262,3.901255,0,1.371218,-1.371218,3.866895,64.44813,0.1199799,1.432923,0,0,3.901255
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,37.86555,37.86555,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.248502,2.530037,0,0.05157986,-0.05157986,3.812526,63.54197,0.1199799,0.05390096,0,0,2.530037
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.00262,36.00262,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.305813,2.478457,0,0.1677824,-0.1677824,3.635667,60.59434,0.1199799,0.1753326,0,0,2.478457
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,34.47134,34.47134,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.492238,2.310675,0,0.1203696,-0.1203696,3.508787,58.47966,0.1199799,0.1257863,0,0,2.310675
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,33.32112,33.32112,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.625982,2.190305,0,0.1614212,-0.1614212,3.338634,55.64378,0.1199799,0.1686852,0,0,2.190305
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805339,2.028884,0,0,0,3.338634,55.64378,0.1199799,0,0,0,2.028884
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.90072,30.90072,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.805339,2.028884,0,0.01297936,-0.01297936,3.324952,55.41576,0.1199799,0.01356343,0,0,2.028884
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,30.0257,30.0257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819761,2.015904,0,0,0,3.324952,55.41576,0.1199799,0,0,0,2.015904
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,29.11541,29.11541,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.819761,2.015904,0,0.1645137,-0.1645137,3.15154,52.52555,0.1199799,0.1719168,0,0,2.015904
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,28.36035,28.36035,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.002553,1.851391,0,0.1517307,-0.1517307,2.991601,49.85992,0.1199799,0.1585586,0,0,1.851391
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.68292,27.68292,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.171143,1.69966,0,0.1013303,-0.1013303,2.88479,48.07973,0.1199799,0.1058901,0,0,1.69966
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2916432,31.88739,26.97021,0.063587,0.063587,0,0,0,0.063587,458.6522,0,0,0,0.2916432,0.06693369,0.063587,0,0,3.283732,1.59833,0.2247095,0,0.2247095,3.097968,51.6327,0.1198767,0.0699457,0.2333146,0,1.889973
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7467907,41.69168,28.31801,0.9394899,0.9394899,0,0,0,0.9394899,79.48895,0,0,0,0.7467907,0.9889367,0.9394899,0,0,3.059023,1.800568,0,0.2421461,-0.2421461,2.842724,47.37864,0.1198767,1.033439,0.5974326,0,2.547359
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.097359,52.90302,31.77573,0.1225155,0.1225155,0,-1,0,0.1225155,895.6903,0,0,0,1.097359,0.1289637,0.1225155,0,0,3.328074,1.558422,0.9683958,0,0.9683958,3.761425,62.69028,0.1194339,0.1347671,0.8778875,0,2.655782
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.285062,61.49436,35.26873,0.9156744,0.9156744,0,0,0,0.9156744,140.3405,0,0,0,1.285062,0.9638678,0.9156744,0,0,2.359678,2.429979,0.3211942,0,0.3211942,4.066136,67.7688,0.1192878,1.007242,1.02805,0,3.715041
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.375338,67.55349,38.26072,0.4522031,0.4522031,0,0,0,0.4522031,304.1416,0,0,0,1.375338,0.4760033,0.4522031,0,0,2.038484,2.719053,0.8993344,0,0.8993344,4.91932,81.98849,0.1188805,0.4974234,1.10027,0,4.094391
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.340541,69.77941,40.7658,1.095366,1.095366,0,0,0,1.095366,122.3829,0,0,0,1.340541,1.153017,1.095366,0,0,1.13915,3.528454,0.1875233,0,0.1875233,5.09722,84.9535,0.1187959,1.204903,1.072432,0,4.868995
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.474388,76.74225,43.14387,0.7087846,0.7087846,0,0,0,0.7087846,208.0164,0,0,0,1.474388,0.7460891,0.7087846,0,0,0.9516264,3.697225,0.7282991,0,0.7282991,5.788145,96.46889,0.1184686,0.7796631,1.179511,0,5.171613
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.149065,69.46722,44.65397,0.8443977,0.8443977,0,-1,0,0.8443977,136.0811,0.03689849,0,0,1.149065,0.8888397,0.8443977,0,0,0.2233273,4.352695,0.2233273,0,0.2233273,6.000012,100,0.1183686,0.9288375,0.9192524,0,5.50176
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.019352,66.85661,45.25378,1.667518,1.667518,0.425,0,0.172125,1.667518,61.1299,2.220446E-16,0,0,1.019352,1.307914,1.242518,0,0,0,4.553689,0,0.2885617,-0.2885617,5.695841,94.9305,0.1183686,1.83427,0.8154818,1.7,5.573041
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6233849,58.20664,45.76891,0.3897103,0.3897103,0,0,0,0.3897103,159.9611,0,0,0,0.6233849,0.4102214,0.3897103,0,0,0.3206241,4.265127,0.2131635,0,0.2131635,5.898066,98.3009,0.1182733,0.4286813,0.498708,0,4.888512
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.354882,52.00335,45.21144,0.7385287,0.7385287,0,0,0,0.7385287,48.05257,0,1.110223E-16,0,0.354882,0.7773986,0.7385287,0,0,0.1074606,4.456975,0,0.4225166,-0.4225166,5.452694,90.87806,0.1182733,0.8123815,0.2839056,0,4.811856
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05855769,44.49355,43.42613,0,0,0,0,0,0,0,0,0,0,0.05855769,0,0,0,0,0.5769235,4.034458,0.05855769,0,0.05855769,5.508247,91.80393,0.1182471,0,0.04684615,0,4.093016
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,41.64082,41.64082,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.5183658,4.08716,0,0.6902292,-0.6902292,4.780682,79.67786,0.1182471,0.7212895,0,0,4.08716
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.285287,3.39693,0,0,0,4.780682,79.67786,0.1182471,0,0,0,3.39693
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,38.02785,38.02785,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.285287,3.39693,0,0.4477394,-0.4477394,4.308723,71.8119,0.1182471,0.4678877,0,0,3.39693
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,36.15786,36.15786,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.782775,2.949191,0,0.2657086,-0.2657086,4.028641,67.14389,0.1182471,0.2776655,0,0,2.949191
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,34.63364,34.63364,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.078007,2.683483,0,0.03277095,-0.03277095,3.994098,66.56816,0.1182471,0.03424565,0,0,2.683483
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,33.49754,33.49754,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.114419,2.650712,0,0.2635362,-0.2635362,3.716306,61.93831,0.1182471,0.2753953,0,0,2.650712
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,32.26969,32.26969,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.407237,2.387175,0,0.09912091,-0.09912091,3.611824,60.19694,0.1182471,0.1035813,0,0,2.387175
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,31.07713,31.07713,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.517372,2.288054,0,0.2054816,-0.2054816,3.395227,56.587,0.1182471,0.2147283,0,0,2.288054
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.18801,30.18801,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.745685,2.082573,0,0.09534571,-0.09534571,3.294724,54.91195,0.1182471,0.09963627,0,0,2.082573
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,29.27065,29.27065,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.851624,1.987227,0,0.2610318,-0.2610318,3.019572,50.3261,0.1182471,0.2727782,0,0,1.987227
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,28.52265,28.52265,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.141659,1.726195,0,0.1175268,-0.1175268,2.895688,48.26137,0.1182471,0.1228155,0,0,1.726195
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.84522,27.84522,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.272245,1.608669,0,0.1435034,-0.1435034,2.744422,45.74028,0.1182471,0.1499611,0,0,1.608669
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3482546,33.04533,27.13251,0.7447312,0.7447312,0,0,0,0.7447312,46.76245,0,1.110223E-16,0,0.3482546,0.7839276,0.7447312,0,0,3.431693,1.465165,0,0.4356731,-0.4356731,2.285182,38.0863,0.1182471,0.8192044,0.2786036,0,1.81342
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8490522,43.92236,28.50148,0,0,0,0,0,0,0,0,0,0,0.8490522,0,0,0,0,3.915774,1.029492,0.8490522,0,0.8490522,3.090664,51.51096,0.1178692,0,0.6792418,0,1.878544
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.192669,55.25686,31.93098,0.8051041,0.8051041,0,-1,0,0.8051041,148.1385,0,0,0,1.192669,0.847478,0.8051041,0,0,3.066722,1.793639,0.3451911,0,0.3451911,3.418141,56.9689,0.1177162,0.8856146,0.9541353,0,2.986308
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.319726,62.58288,35.44515,0.3443018,0.3443018,0,0,0,0.3443018,383.3051,0,0,0,1.319726,0.3624229,0.3443018,0,0,2.721531,2.104311,0.9573034,0,0.9573034,4.326319,72.10517,0.1172941,0.3787319,1.055781,0,3.424037
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.442253,69.62404,38.44419,1.053051,1.053051,0,0,0,1.053051,136.9595,0,0,0,1.442253,1.108475,1.053051,0,0,1.764228,2.965884,0.3337788,0,0.3337788,4.642969,77.38267,0.1171476,1.158356,1.153803,0,4.408137
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.471419,73.69563,40.92105,0.9647262,0.9647262,0,0,0,0.9647262,152.5219,0,0,0,1.471419,1.015501,0.9647262,0,0,1.430449,3.266285,0.4559173,0,0.4559173,5.07549,84.59133,0.1169482,1.061199,1.177135,0,4.737704
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.329987,72.71667,43.30617,0.6836151,0.6836151,0,0,0,0.6836151,194.552,0,0,0,1.329987,0.7195948,0.6836151,0,0,0.9745315,3.67661,0.6103919,0,0.6103919,5.654559,94.24246,0.1166822,0.7519765,1.063989,0,5.006597
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.312865,74.16035,44.81627,0.1309419,0.1309419,0,-1,0,0.1309419,1002.632,0.8108917,0,0,1.312865,0.1378335,0.1309419,0,0,0.3641396,4.225963,0.3641396,0,0.3641396,6.000012,100,0.1165241,0.144036,1.050292,0,5.538828
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.214369,72.09851,45.36669,0.5178006,0.5178006,0,0,0,0.5178006,234.5245,0.6693159,0,0,1.214369,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1165241,0.5695806,0.9714953,0,5.768058
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8231245,62.88605,45.92416,1.024658,1.024658,0,0,0,1.024658,80.33162,0,0,0,0.8231245,1.078588,1.024658,0,0,0,4.553689,0,0.255463,-0.255463,5.730731,95.51198,0.1165241,1.127124,0.6584996,0,5.376813
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.500613,55.11279,45.3314,0.7656154,0.7656154,0,0,0,0.7656154,65.387,0,0,0,0.500613,0.8059109,0.7656154,0,0,0.2838478,4.298226,0,0.305298,-0.305298,5.408918,90.14845,0.1165241,0.842177,0.4004904,0,4.798839
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1030532,45.47166,43.58138,0.8586619,0.8586619,0,0,0,0.8586619,12.00161,0,1.110223E-16,0,0.1030532,0.9038546,0.8586619,0,0,0.6230678,3.992928,0,0.8008014,-0.8008014,4.564799,76.07983,0.1165241,0.944528,0.08244257,0,4.095981
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512847,3.192127,0,0,0,4.564799,76.07983,0.1165241,0,0,0,3.192127
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.98958,39.98958,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.512847,3.192127,0,0.2593859,-0.2593859,4.291382,71.5229,0.1165241,0.2710583,0,0,3.192127
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801054,2.932741,0,0,0,4.291382,71.5229,0.1165241,0,0,0,2.932741
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801054,2.932741,0,0,0,4.291382,71.5229,0.1165241,0,0,0,2.932741
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,34.81006,34.81006,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.801054,2.932741,0,0.1106239,-0.1106239,4.174775,69.57944,0.1165241,0.115602,0,0,2.932741
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,33.65984,33.65984,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.923969,2.822117,0,0.1218939,-0.1218939,4.046287,67.43799,0.1165241,0.1273791,0,0,2.822117
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,32.44611,32.44611,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.059407,2.700223,0,0.06611587,-0.06611587,3.976595,66.27645,0.1165241,0.06909108,0,0,2.700223
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.2606,31.2606,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.132869,2.634107,0,0.1519843,-0.1519843,3.816389,63.60636,0.1165241,0.1588236,0,0,2.634107
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,30.36442,30.36442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30174,2.482123,0,0,0,3.816389,63.60636,0.1165241,0,0,0,2.482123
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,29.45412,29.45412,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.30174,2.482123,0,0.1684894,-0.1684894,3.638786,60.64631,0.1165241,0.1760714,0,0,2.482123
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.6779,28.6779,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.488951,2.313633,0,0.07350644,-0.07350644,3.561303,59.35494,0.1165241,0.07681423,0,0,2.313633
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,28.00047,28.00047,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.570625,2.240127,0,0.04125703,-0.04125703,3.517815,58.63013,0.1165241,0.0431136,0,0,2.240127
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2527868,31.54094,27.28776,0.5731435,0.5731435,0,0,0,0.5731435,44.10532,0,1.110223E-16,0,0.2527868,0.6033089,0.5731435,0,0,2.616466,2.19887,0,0.3505222,-0.3505222,3.148332,52.47209,0.1165241,0.6304578,0.2022294,0,2.451657
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7530335,42.2072,28.6779,0.2974611,0.2974611,0,0,0,0.2974611,253.1536,0,0,0,0.7530335,0.3131169,0.2974611,0,0,3.005935,1.848348,0.4399166,0,0.4399166,3.565673,59.42777,0.1163336,0.3272071,0.6024268,0,2.601381
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.972184,50.55861,32.12856,0.7321843,0.7321843,0,-1,0,0.7321843,132.7786,0,0,0,0.972184,0.7707203,0.7321843,0,0,2.566018,2.244272,0.2014637,0,0.2014637,3.756799,62.61319,0.1162466,0.8054027,0.7777472,0,3.216456
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.152241,58.71152,35.64273,0.2732639,0.2732639,0,0,0,0.2732639,421.6586,0,0,0,1.152241,0.2876462,0.2732639,0,0,2.364555,2.42559,0.8645947,0,0.8645947,4.577025,76.2836,0.1158747,0.3005903,0.9217927,0,3.577831
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.340947,67.11195,38.64178,0,0,0,0,0,0,0,0,0,0,1.340947,0,0,0,0,1.49996,3.203725,1.340947,0,1.340947,5.849159,97.48579,0.1153025,0,1.072758,0,4.544672
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.49761,74.73588,41.11863,0.83898,0.83898,0,0,0,0.83898,178.5037,0.4554609,0,0,1.49761,0.8831368,0.83898,0,0,0.1590128,4.410577,0.1590128,0,0.1590128,6.000012,100,0.115235,0.922878,1.198088,0,5.908188
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.403153,75.08234,43.50375,0.8169841,0.8169841,0,0,0,0.8169841,171.7479,0.5431698,0,0,1.403153,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.115235,0.8986825,1.122522,0,5.956842
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8905631,63.3876,44.97152,0.1693168,0.1693168,0,-1,0,0.1693168,525.9745,0.7123349,0,0,0.8905631,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.115235,0.1862484,0.7124504,0,5.444252
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3822053,52.88673,45.52899,0.1398646,0.1398646,0,0,0,0.1398646,273.2681,0.2349794,0,0,0.3822053,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.115235,0.153851,0.3057642,0,4.935894
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3711447,53.24846,46.08646,0.637359,0.637359,0,0,0,0.637359,58.23166,0,0,0,0.3711447,0.6709042,0.637359,0,0,0,4.553689,0,0.2997595,-0.2997595,5.684038,94.73377,0.115235,0.7010949,0.2969158,0,4.924834
