Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2231105,49.69232,45.48665,1.122671,1.122671,0,0,0,1.122671,19.87318,0,0,0,0.2231105,1.181759,1.122671,0,0,0.3330661,4.25393,0,0.9586487,-0.9586487,4.673533,77.89207,0.115235,1.234938,0.1784884,0,4.47704
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04267474,44.52171,43.74368,0.0217058,0.0217058,0,0,0,0.0217058,196.6053,0,0,0,0.04267474,0.02284821,0.0217058,0,0,1.398231,3.295281,0.01982654,0,0.01982654,4.692342,78.20555,0.1152266,0.02387638,0.03413979,0,3.337955
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378405,3.313125,0,0,0,4.692342,78.20555,0.1152266,0,0,0,3.313125
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,40.17305,40.17305,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.378405,3.313125,0,0.02478783,-0.02478783,4.666214,77.77007,0.1152266,0.02590328,0,0,3.313125
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,38.38068,38.38068,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.405947,3.288337,0,0.9490495,-0.9490495,3.665828,61.09701,0.1152266,0.9917567,0,0,3.288337
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.460446,2.339287,0,0,0,3.665828,61.09701,0.1152266,0,0,0,2.339287
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.98647,34.98647,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.460446,2.339287,0,0.04527126,-0.04527126,3.618108,60.30167,0.1152266,0.04730846,0,0,2.339287
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.85742,33.85742,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.510748,2.294016,0,0.05177855,-0.05177855,3.563528,59.39202,0.1152266,0.05410858,0,0,2.294016
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,32.65075,32.65075,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.568279,2.242238,0,0.0804574,-0.0804574,3.478719,57.97853,0.1152266,0.08407799,0,0,2.242238
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,31.43702,31.43702,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.657676,2.16178,0,0.1145439,-0.1145439,3.357979,55.9662,0.1152266,0.1196983,0,0,2.16178
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,30.562,30.562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784947,2.047236,0,0,0,3.357979,55.9662,0.1152266,0,0,0,2.047236
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,29.63054,29.63054,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.784947,2.047236,0,0.05250534,-0.05250534,3.302633,55.04378,0.1152266,0.05486809,0,0,2.047236
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.87548,28.87548,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.843287,1.994731,0,0.05999875,-0.05999875,3.239389,53.98971,0.1152266,0.06269869,0,0,1.994731
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,28.20511,28.20511,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.909952,1.934732,0,0.01206981,-0.01206981,3.226666,53.77767,0.1152266,0.01261295,0,0,1.934732
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1026183,29.18779,27.48534,0.4209669,0.4209669,0,0,0,0.4209669,24.37681,0,0,0,0.1026183,0.443123,0.4209669,0,0,2.923363,1.922662,0,0.3405047,-0.3405047,2.867743,47.79562,0.1152266,0.4630636,0.08209462,0,2.025281
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2781855,33.61496,28.87548,0.7252392,0.7252392,0,0,0,0.7252392,38.35775,0,1.110223E-16,0,0.2781855,0.7634097,0.7252392,0,0,3.301702,1.582158,0,0.4852242,-0.4852242,2.356272,39.27112,0.1152266,0.7977631,0.2225484,0,1.860343
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6010192,43.21439,32.34732,0.2852194,0.2852194,0,-1,0,0.2852194,210.7217,0,0,0,0.6010192,0.300231,0.2852194,0,0,3.840839,1.096933,0.3007882,0,0.3007882,2.641624,44.02699,0.1150992,0.3137414,0.4808154,0,1.697953
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9073536,53.38687,35.86149,0.7361313,0.7361313,0,0,0,0.7361313,123.2598,0,0,0,0.9073536,0.774875,0.7361313,0,0,3.540051,1.367643,0.1324786,0,0.1324786,2.767305,46.12165,0.1150432,0.8097444,0.7258829,0,2.274997
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7901353,54.18175,38.83936,0.3677463,0.3677463,0,0,0,0.3677463,214.8588,0,0,0,0.7901353,0.3871014,0.3677463,0,0,3.407573,1.486874,0.403034,0,0.403034,3.149656,52.49417,0.1148731,0.4045209,0.6321083,0,2.277009
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.009845,62.00553,41.32327,0.3549334,0.3549334,0,0,0,0.3549334,284.5167,0,0,0,1.009845,0.3736141,0.3549334,0,0,3.004539,1.849604,0.6362305,0,0.6362305,3.753237,62.55383,0.1146056,0.3904267,0.8078756,0,2.859449
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9839417,64.11766,43.66605,0.4541205,0.4541205,0,0,0,0.4541205,216.6697,0,0,0,0.9839417,0.4780216,0.4541205,0,0,2.368308,2.422212,0.5059201,0,0.5059201,4.233195,70.55312,0.1143938,0.4995326,0.7871534,0,3.406153
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8200552,61.91896,45.13382,0.02476692,0.02476692,0,-1,0,0.02476692,3311.091,0,0,0,0.8200552,0.02607044,0.02476692,0,0,1.862388,2.87754,0.7939847,0,0.7939847,4.986435,83.10709,0.114063,0.02724361,0.6560441,0,3.697595
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9291475,65.13614,45.68423,0.5737864,0.5737864,0,0,0,0.5737864,161.9327,0,0,0,0.9291475,0.6039857,0.5737864,0,0,1.068403,3.592126,0.3251619,0,0.3251619,5.294911,88.24834,0.113928,0.631165,0.743318,0,4.521274
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3280244,52.49783,46.19936,0,0,0,0,0,0,0,0,0,0,0.3280244,0,0,0,0,0.7432415,3.884772,0.3280244,0,0.3280244,5.606102,93.43485,0.1137922,0,0.2624196,0,4.212796
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1217622,47.87489,45.60661,0.8628892,0.8628892,0,0,0,0.8628892,14.11098,0,0,0,0.1217622,0.9083044,0.8628892,0,0,0.4152171,4.179994,0,0.7865422,-0.7865422,4.777014,79.61674,0.1137922,0.9491781,0.09740973,0,4.301756
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04883097,44.79073,43.89892,0.7286974,0.7286974,0,0,0,0.7286974,6.701132,0,1.110223E-16,0,0.04883097,0.7670499,0.7286974,0,0,1.289153,3.393451,0,0.7182189,-0.7182189,4.019945,66.99895,0.1137922,0.8015671,0.03906478,0,3.442282
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,42.11361,42.11361,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.087174,2.675232,0,0.07320914,-0.07320914,3.942776,65.7128,0.1137922,0.07650355,0,0,2.675232
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,40.34946,40.34946,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.168517,2.602023,0,0.4456142,-0.4456142,3.473057,57.88417,0.1137922,0.4656669,0,0,2.602023
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,38.54298,38.54298,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.663644,2.156409,0,1.434695,-1.434695,1.960756,32.6792,0.1137922,1.499256,0,0,2.156409
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,36.67299,36.67299,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.25775,0.7217138,0,0.2103768,-0.2103768,1.738999,28.98326,0.1137922,0.2198438,0,0,0.7217138
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.14877,35.14877,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.491502,0.511337,0,0.2004281,-0.2004281,1.527729,25.4621,0.1137922,0.2094474,0,0,0.511337
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,34.01972,34.01972,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.7142,0.3109089,0,0.2188806,-0.2188806,1.297009,21.61677,0.1137922,0.2287302,0,0,0.3109089
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.80599,32.80599,0.172451,0.08742692,0,-1,0,0.08742692,0,0,0.08502407,0.1022692,0,0.09202833,0.08742692,0,0,4.957401,0.09202833,0,0.09202833,-0.09202833,1.200002,20,0.1137922,0.1896961,0,0,0.09202833
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,31.59226,31.59226,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137922,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,30.7243,30.7243,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137922,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.80695,29.80695,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137922,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.03778,29.03778,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.114426,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,28.36035,28.36035,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1152385,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3380008,33.39865,27.64764,1.01463,1.01463,1.7,0,0.5202,1.01463,33.31273,0,0,0,0.3380008,0,0,0.6853701,0.6511016,2.299654,2.484,0.9891025,0,0.9891025,4.756713,79.2784,0.1159244,1.116093,0.2704007,1.7,2.822001
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8202432,43.93678,29.03778,0.6571714,0.6571714,1.122965,0,0.3626693,0.6571714,124.8142,0,0,0,0.8202432,0,0,0.4657932,0.4425035,1.310552,3.374192,1.262747,0,1.262747,5.95466,99.24413,0.1161576,0.7228885,0.6561946,1.7,4.194436
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.059451,52.93218,32.53078,1.349752,1.349752,0,-1,0,1.349752,78.4923,0,2.220446E-16,0.1047272,1.059451,1.420792,1.349752,0,0,0.04780509,4.510664,0,0.3613402,-0.3613402,5.573774,92.89605,0.1161576,1.484727,0.8475611,0,5.570116
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.297662,62.75376,36.0379,0.4934041,0.4934041,0,0,0,0.4934041,263.0019,0.328995,0,0,1.297662,0.5193728,0.4934041,0,0,0.4492942,4.149324,0.4492942,0,0.4492942,6.000012,100,0.1159716,0.5427445,1.03813,0,5.446986
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.285827,66.12408,39.01577,1.221106,1.221106,0,0,0,1.221106,105.3002,0.0004525993,0,0,1.285827,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,1.343216,1.028661,0,5.839516
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.498188,75.23426,41.47852,0.8900549,0.8900549,0,0,0,0.8900549,168.3253,0.5612881,0,0,1.498188,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0.9790605,1.19855,0,6.051877
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.425765,76.17231,43.8213,0.283506,0.283506,0,0,0,0.283506,502.9047,1.127338,0,0,1.425765,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0.3118566,1.140612,0,5.979454
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.304287,74.57365,45.3314,0.5733433,0.5733433,0,-1,0,0.5733433,227.4879,0.7007676,0,0,1.304287,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0.6306777,1.04343,0,5.857976
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.08114,69.13731,45.84653,0,0,0,0,0,0,0,1.08114,0,0,1.08114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0,0.864912,0,5.634829
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8066229,62.99633,46.36166,0,0,0,0,0,0,0,0.8066229,0,0,0.8066229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0,0.6452984,0,5.360312
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4266371,54.04558,45.76891,0.008868639,0.008868639,0,0,0,0.008868639,4810.627,0.4173017,0,0,0.4266371,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0.009755502,0.3413097,0,4.980326
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08164635,45.55968,44.06122,0,0,0,0,0,0,0,0.08164635,0,0,0.08164635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159716,0,0.06531707,0,4.635335
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,42.27591,42.27591,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1159716,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,40.50471,40.50471,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1159716,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,38.69823,38.69823,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1159716,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,36.83529,36.83529,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1159716,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,35.30402,35.30402,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1159716,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.17497,34.17497,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1159716,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.96829,32.96829,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1159716,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.77573,31.77573,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1159716,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.87955,30.87955,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1159716,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.96925,29.96925,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1159716,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,29.2142,29.2142,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1159716,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,28.53677,28.53677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1159716,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2601887,32.21969,27.82405,0.266879,0.266879,0,0,0,0.266879,97.49312,0,0,0,0.2601887,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.0207366,-0.0207366,2.541473,42.3578,0.1159716,0.2935669,0.2081509,0,1.553556
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7211745,42.1679,29.2142,1.018649,1.018649,0,0,0,1.018649,70.79717,0,0,0,0.7211745,1.072262,1.018649,0,0,3.64562,1.272631,0,0.3510873,-0.3510873,2.171395,36.18984,0.1159716,1.120514,0.5769396,0,1.993806
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.149467,55.17595,32.7072,0.5893341,0.5893341,0,-1,0,0.5893341,195.0451,0,0,0,1.149467,0.6203517,0.5893341,0,0,4.035717,0.9215437,0.5291157,0,0.5291157,2.673358,44.55588,0.1157534,0.6482676,0.9195739,0,2.071011
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.338019,64.03825,36.24254,1.21256,1.21256,0,0,0,1.21256,110.3466,0,0,0,1.338019,1.276379,1.21256,0,0,3.506601,1.397748,0.06163982,0,0.06163982,2.731835,45.53049,0.115728,1.333816,1.070415,0,2.735766
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.277865,66.16084,39.21336,1.190328,1.190328,0,0,0,1.190328,107.354,0,0,0,1.277865,1.252977,1.190328,0,0,3.444961,1.453224,0.02488799,0,0.02488799,2.755445,45.924,0.1157178,1.309361,1.022292,0,2.731088
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.408992,72.86865,41.6761,0.5270588,0.5270588,0,0,0,0.5270588,267.3311,0,0,0,1.408992,0.5547987,0.5270588,0,0,3.420074,1.475623,0.8541933,0,0.8541933,3.565804,59.42995,0.1153674,0.5797647,1.127194,0,2.884615
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.263016,71.7506,44.01888,0.218147,0.218147,0,0,0,0.218147,578.9746,0,0,0,1.263016,0.2296284,0.218147,0,0,2.56588,2.244397,1.033387,0,1.033387,4.546162,75.76921,0.1149464,0.2399617,1.010412,0,3.507412
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8554358,63.1465,45.48665,0.8773189,0.8773189,0,-1,0,0.8773189,97.50568,0,0,0,0.8554358,0.9234935,0.8773189,0,0,1.532493,3.174445,0,0.06805775,-0.06805775,4.474422,74.57355,0.1149464,0.9650508,0.6843486,0,4.029881
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6931744,60.00315,46.00178,0.07266437,0.07266437,0,0,0,0.07266437,953.9399,0,0,0,0.6931744,0.07648882,0.07266437,0,0,1.608113,3.106388,0.6166856,0,0.6166856,5.059462,84.3242,0.1146965,0.07993081,0.5545396,0,3.799562
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.499902,56.36722,46.51691,0.5958686,0.5958686,0,0,0,0.5958686,83.89466,0,1.110223E-16,0,0.499902,0.6272301,0.5958686,0,0,0.991427,3.661405,0,0.1273282,-0.1273282,4.925246,82.08727,0.1146965,0.6554555,0.3999216,0,4.161306
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1457505,48.65304,45.92416,0.109825,0.109825,0,0,0,0.109825,132.7117,0,0,0,0.1457505,0.1156052,0.109825,0,0,1.132903,3.534076,0.03014531,0,0.03014531,4.953845,82.56391,0.1146844,0.1208075,0.1166004,0,3.679827
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04615292,45.06082,44.21646,0.2256448,0.2256448,0,0,0,0.2256448,20.45379,0,0,0,0.04615292,0.2375209,0.2256448,0,0,1.102757,3.561207,0,0.191368,-0.191368,4.752125,79.20192,0.1146844,0.2482093,0.03692234,0,3.60736
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,42.47349,42.47349,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.315389,3.369839,0,0.3912206,-0.3912206,4.339742,72.32889,0.1146844,0.4088255,0,0,3.369839
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,40.6529,40.6529,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.750078,2.978619,0,0.2329035,-0.2329035,4.09424,68.23721,0.1146844,0.2433842,0,0,2.978619
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.00886,2.745715,0,0,0,4.09424,68.23721,0.1146844,0,0,0,2.745715
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,36.99759,36.99759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.00886,2.745715,0,0,0,4.09424,68.23721,0.1146844,0,0,0,2.745715
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,35.46632,35.46632,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.00886,2.745715,0,0.1651927,-0.1651927,3.920112,65.33507,0.1146844,0.1726263,0,0,2.745715
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,34.33727,34.33727,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.192407,2.580523,0,0.1653817,-0.1653817,3.745784,62.42962,0.1146844,0.1728238,0,0,2.580523
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.376165,2.415141,0,0,0,3.745784,62.42962,0.1146844,0,0,0,2.415141
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.93098,31.93098,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.376165,2.415141,0,0.1193556,-0.1193556,3.619972,60.33276,0.1146844,0.1247266,0,0,2.415141
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,31.06302,31.06302,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.508782,2.295785,0,0.1881861,-0.1881861,3.421607,57.02667,0.1146844,0.1966545,0,0,2.295785
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.14567,30.14567,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.717878,2.107599,0,0.07178327,-0.07178327,3.345941,55.76557,0.1146844,0.07501351,0,0,2.107599
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,29.3765,29.3765,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.797637,2.035816,0,0.2618689,-0.2618689,3.069907,51.16501,0.1146844,0.2736529,0,0,2.035816
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,28.69907,28.69907,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.088602,1.773947,0,0.2892632,-0.2892632,2.764997,46.08318,0.1146844,0.3022801,0,0,1.773947
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1349228,30.25312,28.00047,0.7719603,0.7719603,0,0,0,0.7719603,17.47795,0,0,0,0.1349228,0.8125898,0.7719603,0,0,3.410006,1.484684,0,0.6776669,-0.6776669,2.050673,34.17781,0.1146844,0.8491563,0.1079383,0,1.619607
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5112056,38.3419,29.3765,0.7513794,0.7513794,0,0,0,0.7513794,68.03561,0,1.110223E-16,0,0.5112056,0.7909257,0.7513794,0,0,4.162969,0.8070169,0,0.2797202,-0.2797202,1.755822,29.26364,0.1146844,0.8265174,0.4089645,0,1.318222
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5762153,43.33109,32.90479,0.6505934,0.6505934,0,-1,0,0.6505934,88.56764,0,0,0.10524,0.5762153,0.6848352,0.6505934,0,0,4.473769,0.5272967,0,0.1086199,-0.1086199,1.641327,27.35539,0.1146844,0.7156528,0.4609722,0,1.103512
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.145461,59.49684,36.44012,0.4164792,0.4164792,0,0,0,0.4164792,275.0344,0,0,0,1.145461,0.4383991,0.4164792,0,0,4.594458,0.4186768,0.7070617,0,0.7070617,2.312104,38.53499,0.1143993,0.4581271,0.9163687,0,1.564138
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8134471,55.33558,39.418,0.8644577,0.8644577,0,0,0,0.8644577,94.09912,0,0,0,0.8134471,0.9099554,0.8644577,0,0,3.887396,1.055032,0,0.09650836,-0.09650836,2.210375,36.83952,0.1143993,0.9509034,0.6507577,0,1.868479
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.061171,63.89622,41.87368,0.3788472,0.3788472,0,0,0,0.3788472,280.1053,0,0,0,1.061171,0.3987865,0.3788472,0,0,3.994628,0.958524,0.6623843,0,0.6623843,2.838768,47.31271,0.1141336,0.4167319,0.8489366,0,2.019695
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.178404,69.66435,44.18118,0.9093865,0.9093865,0,0,0,0.9093865,129.5823,0,0,0,1.178404,0.957249,0.9093865,0,0,3.332243,1.55467,0.2211548,0,0.2211548,3.048574,50.80947,0.1140451,1.000325,0.942723,0,2.733074
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7740458,61.43974,45.64895,0.6255215,0.6255215,0,-1,0,0.6255215,123.7441,0,0,0,0.7740458,0.6584437,0.6255215,0,0,3.111089,1.753709,0.1156021,0,0.1156021,3.158244,52.63729,0.113999,0.6880737,0.6192366,0,2.527755
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4810569,55.59378,46.16408,0.5121521,0.5121521,0,0,0,0.5121521,93.92852,0,0,0,0.4810569,0.5391075,0.5121521,0,0,2.995486,1.857751,0,0.0580506,-0.0580506,3.097053,51.61745,0.113999,0.5633674,0.3848456,0,2.338808
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4121022,54.70946,46.67921,0.07656842,0.07656842,0,0,0,0.07656842,538.2143,0,0,0,0.4121022,0.08059833,0.07656842,0,0,3.059987,1.7997,0.3315038,0,0.3315038,3.411546,56.85898,0.1138667,0.08422526,0.3296817,0,2.211803
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2450949,50.73829,46.08646,0.2360839,0.2360839,0,0,0,0.2360839,103.8169,0,0,0,0.2450949,0.2485094,0.2360839,0,0,2.728483,2.098054,0,0.003414472,-0.003414472,3.407946,56.79899,0.1138667,0.2596923,0.1960759,0,2.343149
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08741132,45.98744,44.37877,0,0,0,0,0,0,0,0,0,0,0.08741132,0,0,0,0,2.732277,2.09464,0.08741132,0,0.08741132,3.490872,58.18108,0.1138319,0,0.06992906,0,2.182051
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,42.62874,42.62874,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.644866,2.17331,0,1.197124,-1.197124,2.228993,37.14981,0.1138319,1.250994,0,0,2.17331
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,40.84343,40.84343,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0.04349811,0,0.9290669,0.8826135,0,0,3.975003,0.9761861,0,0.9290669,-0.9290669,1.24967,20.8278,0.1138319,0.9708749,0,0,0.9761861
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,39.01577,39.01577,0.154123,0.04476325,0,-1,0,0.04476325,0,0,0.1093598,0.1247721,0,0.04711921,0.04476325,0,0,5.0073,0.04711921,0,0.04711921,-0.04711921,1.200002,20,0.1138319,0.1695353,0,0,0.04711921
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,35.64273,35.64273,0.1189753,0,0,-1,0,0,0,0,0.1189753,0.1308728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0.1308728,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,34.51368,34.51368,0.155072,0,0,-1,0,0,0,0,0.155072,0.1705792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0.1705792,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,33.28584,33.28584,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.11445,32.11445,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,31.23943,31.23943,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,29.53174,29.53174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138319,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,28.87548,28.87548,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1143703,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3678699,34.46256,28.16277,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,96.21038,0,0,0,0.3678699,0,0,1.31764,1.251758,3.679654,1.242,1.619628,0,1.619628,4.0457,67.42818,0.1150678,0.4205959,0.2942959,1.7,1.60987
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7582193,43.2669,29.55291,0.2490046,0.2490046,1.619328,0,0.4981765,0.2490046,304.5001,0,0,0,0.7582193,0,0,1.370323,1.301807,2.060026,2.699665,2.060026,0,2.060026,6.000012,100,0.1154982,0.2739051,0.6065754,1.7,3.457885
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.103716,54.56791,33.0812,0,0,0,-1,0,0,0,1.103716,0,0,1.103716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0,0.8829728,0,5.657405
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.083191,58.25686,36.63771,0.701776,0.701776,0,0,0,0.701776,154.35,0.3444795,0,0,1.083191,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0.7719536,0.8665528,0,5.63688
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.025954,60.3947,39.61558,0,0,0,0,0,0,0,1.025954,0,0,1.025954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0,0.820763,0,5.579643
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.178033,67.0332,42.03598,0.5980803,0.5980803,0,0,0,0.5980803,196.969,0.5484748,0,0,1.178033,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0.6578884,0.9424264,0,5.731722
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.507482,79.44588,44.37877,0.8170114,0.8170114,0,0,0,0.8170114,184.5117,0.6474695,0,0,1.507482,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0.8987126,1.205985,0,6.061171
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.415795,78.50115,45.8042,0.4188788,0.4188788,0,-1,0,0.4188788,337.9963,0.9748697,0,0,1.415795,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0.4607667,1.132636,0,5.969484
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9593668,66.61604,46.31932,0.1928893,0.1928893,0,0,0,0.1928893,497.3665,0.7563254,0,0,0.9593668,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1154982,0.2121782,0.7674934,0,5.513056
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7300243,61.76823,46.84151,0.7095147,0.7095147,0,0,0,0.7095147,102.8906,0,0,0,0.7300243,0.7468576,0.7095147,0,0,0,4.553689,0,0.01683335,-0.01683335,5.982268,99.70427,0.1154982,0.7804663,0.5840194,0,5.283713
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4003835,53.96241,46.19936,0.2028137,0.2028137,0,0,0,0.2028137,197.4144,0.1681916,0,0,0.4003835,0.2134881,0.2028137,0,0,0.01870372,4.536856,0.01870372,0,0.01870372,6.000012,100,0.1154908,0.2230951,0.3203068,0,4.937239
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1001956,46.38265,44.53401,0.1941967,0.1941967,0,0,0,0.1941967,51.59492,0,2.775558E-17,0,0.1001956,0.2044175,0.1941967,0,0,0,4.553689,0,0.1042219,-0.1042219,5.890152,98.16901,0.1154908,0.2136163,0.08015649,0,4.653884
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,42.79104,42.79104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1158021,4.449467,0,0,0,5.890152,98.16901,0.1154908,0,0,0,4.449467
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,40.96339,40.96339,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1158021,4.449467,0,0.3212923,-0.3212923,5.551481,92.52449,0.1154908,0.3357504,0,0,4.449467
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,39.15691,39.15691,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4727935,4.128175,0,0.443696,-0.443696,5.083784,84.72956,0.1154908,0.4636624,0,0,4.128175
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,37.29397,37.29397,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9657891,3.684479,0,0.2783075,-0.2783075,4.790422,79.84021,0.1154908,0.2908313,0,0,3.684479
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,35.78386,35.78386,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.27502,3.406171,0,0.05117216,-0.05117216,4.736482,78.94121,0.1154908,0.0534749,0,0,3.406171
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.331878,3.354999,0,0,0,4.736482,78.94121,0.1154908,0,0,0,3.354999
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,33.41991,33.41991,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.331878,3.354999,0,0.1478985,-0.1478985,4.580583,76.3429,0.1154908,0.1545539,0,0,3.354999
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.496209,3.207101,0,0,0,4.580583,76.3429,0.1154908,0,0,0,3.207101
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,31.38056,31.38056,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.496209,3.207101,0,0.2461411,-0.2461411,4.321128,72.01865,0.1154908,0.2572175,0,0,3.207101
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,30.46321,30.46321,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.769699,2.960959,0,0.1096883,-0.1096883,4.205506,70.09163,0.1154908,0.1146242,0,0,2.960959
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,29.67287,29.67287,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.891575,2.851271,0,0.05274828,-0.05274828,4.149905,69.16494,0.1154908,0.05512195,0,0,2.851271
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,29.01661,29.01661,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.950184,2.798523,0,0.2471958,-0.2471958,3.889337,64.82216,0.1154908,0.2583196,0,0,2.798523
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1226258,30.36674,28.31801,0.210335,0.210335,0,0,0,0.210335,58.30022,0,0,0,0.1226258,0.2214052,0.210335,0,0,2.224846,2.551327,0,0.09877948,-0.09877948,3.785215,63.08678,0.1154908,0.2313685,0.09810061,0,2.673953
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4305048,37.20544,29.70816,1.119514,1.119514,0,0,0,1.119514,38.45462,2.220446E-16,0,0,0.4305048,1.178436,1.119514,0,0,2.334601,2.452548,0,0.7479309,-0.7479309,2.996826,49.94701,0.1154908,1.231465,0.3444038,0,2.883052
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8170406,48.55208,33.26467,0.177126,0.177126,0,-1,0,0.177126,461.2766,0,0,0,0.8170406,0.1864484,0.177126,0,0,3.165636,1.704617,0.6305922,0,0.6305922,3.595059,59.91752,0.1152411,0.1948386,0.6536325,0,2.521657
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7815127,51.74569,36.81413,0.560945,0.560945,0,0,0,0.560945,139.3207,0,0,0,0.7815127,0.5904684,0.560945,0,0,2.535043,2.27215,0.1910443,0,0.1910443,3.776299,62.93819,0.1151656,0.6170395,0.6252102,0,3.053663
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6394396,52.03225,39.792,0.9153473,0.9153473,0,0,0,0.9153473,69.8576,0,0,0,0.6394396,0.9635235,0.9153473,0,0,2.343999,2.44409,0,0.3240838,-0.3240838,3.434685,57.24463,0.1151656,1.006882,0.5115517,0,3.083529
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8757396,59.9114,42.23357,0.3368106,0.3368106,0,0,0,0.3368106,260.0095,0,0,0,0.8757396,0.3545375,0.3368106,0,0,2.704092,2.120006,0.5212021,0,0.5212021,3.929141,65.48554,0.1149603,0.3704917,0.7005917,0,2.995745
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9467315,64.22739,44.53401,0.19893,0.19893,0,0,0,0.19893,475.9118,0,0,0,0.9467315,0.2094,0.19893,0,0,2.18289,2.589088,0.7373315,0,0.7373315,4.628634,77.14375,0.1146711,0.218823,0.7573853,0,3.535819
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.258611,74.08141,45.9665,1.031063,1.031063,0,-1,0,1.031063,122.0693,0,0,0,1.258611,1.085329,1.031063,0,0,1.445559,3.252686,0.1732814,0,0.1732814,4.793024,79.88357,0.1146033,1.134169,1.006889,0,4.511297
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.075459,69.75367,46.48162,0.8006112,0.8006112,0,0,0,0.8006112,134.3297,0,0,0,1.075459,0.8427486,0.8006112,0,0,1.272277,3.408639,0.2327103,0,0.2327103,5.013792,83.56303,0.1145124,0.8806723,0.8603671,0,4.484098
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7408784,62.14254,46.95441,0.6615917,0.6615917,0,0,0,0.6615917,111.9842,0,0,0,0.7408784,0.6964123,0.6615917,0,0,1.039567,3.618079,0.04446608,0,0.04446608,5.055976,84.26611,0.1144951,0.7277509,0.5927027,0,4.358957
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4332355,54.80937,46.36166,0.7463802,0.7463802,0,0,0,0.7463802,58.04489,0,0,0,0.4332355,0.7856633,0.7463802,0,0,0.9951009,3.658098,0,0.3524278,-0.3524278,4.684485,78.07459,0.1144951,0.8210182,0.3465884,0,4.091333
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07063933,45.9537,44.65397,1.138811,1.138811,0,0,0,1.138811,6.202901,0,2.220446E-16,0,0.07063933,1.198749,1.138811,0,0,1.386687,3.30567,0,1.128109,-1.128109,3.495353,58.25577,0.1144951,1.252692,0.05651146,0,3.37631
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,42.911,42.911,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.640142,2.177561,0,0.7156622,-0.7156622,2.740979,45.6829,0.1144951,0.747867,0,0,2.177561
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,41.11863,41.11863,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.435322,1.461899,0,0.1740993,-0.1740993,2.557462,42.62429,0.1144951,0.1819338,0,0,1.461899
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,39.31921,39.31921,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.628766,1.2878,0,0.7624213,-0.7624213,1.7538,29.22994,0.1144951,0.7967302,0,0,1.2878
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,37.42805,37.42805,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.475901,0.5253783,0,0.1117922,-0.1117922,1.63596,27.26595,0.1144951,0.1168228,0,0,0.5253783
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,35.925,35.925,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.600114,0.4135861,0,0.2867009,-0.2867009,1.333751,22.22914,0.1144951,0.2996024,0,0,0.4135861
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,34.78889,34.78889,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0.002683685,0,0.1179183,0.1120224,0,0,4.918671,0.1268852,0,0.1179183,-0.1179183,1.209454,20.15753,0.1144951,0.1232247,0,0,0.1268852
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,33.58221,33.58221,0.0627682,0.008518557,0,-1,0,0.008518557,0,0,0.05424964,0.06052646,0,0.008966901,0.008518557,0,0,5.049691,0.008966901,0,0.008966901,-0.008966901,1.200002,20,0.1144951,0.06904502,0,0,0.008966901
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,32.41082,32.41082,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144951,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,31.53581,31.53581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144951,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,30.62551,30.62551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144951,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,29.82812,29.82812,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152685,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.17186,29.17186,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1159031,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2398078,32.53946,28.48031,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.33229,0,0,0,0.2398078,0,0,0.8824444,0.8383222,2.299654,2.484,1.07813,0,1.07813,4.841172,80.68604,0.1166155,0.8993111,0.1918462,1.7,2.723808
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6810714,42.09848,29.87046,0.04816019,0.04816019,0,0,0,0.04816019,1414.179,0,0,0,0.6810714,0.05069494,0.04816019,0,0,1.221524,3.454317,0.6303765,0,0.6303765,5.4392,90.65315,0.1163688,0.05297621,0.5448571,0,4.135388
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.057942,53.95213,33.44108,0.9908531,0.9908531,0,-1,0,0.9908531,106.7708,0,0,0,1.057942,1.043003,0.9908531,0,0,0.5911479,4.021656,0.01493837,0,0.01493837,5.453372,90.88934,0.1163629,1.089938,0.8463533,0,5.079597
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.176878,60.93699,37.01171,0.2989946,0.2989946,0,0,0,0.2989946,393.6118,0.2859374,0,0,1.176878,0.3147312,0.2989946,0,0,0.5762095,4.0351,0.5762095,0,0.5762095,6.000012,100,0.1161384,0.328894,0.9415025,0,5.211978
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.459184,72.1142,39.98958,1.089987,1.089987,0,0,0,1.089987,133.8717,0.3118297,0,0,1.459184,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1161384,1.198985,1.167347,0,6.012873
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.44247,74.77864,42.38881,0.8009589,0.8009589,0,0,0,0.8009589,180.0928,0.599355,0,0,1.44247,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1161384,0.8810548,1.153976,0,5.996159
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.439944,77.76507,44.69631,0.4984362,0.4984362,0,0,0,0.4984362,288.8924,0.9152745,0,0,1.439944,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1161384,0.5482799,1.151955,0,5.993633
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.194608,72.49553,46.12174,0.7361757,0.7361757,0,-1,0,0.7361757,162.2722,0.4196865,0,0,1.194608,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1161384,0.8097933,0.9556867,0,5.748297
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8107374,63.3642,46.60159,0.5896786,0.5896786,0,0,0,0.5896786,137.488,0.1900231,0,0,0.8107374,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1161384,0.6486465,0.64859,0,5.364427
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.819621,64.15765,47.11671,0.5131628,0.5131628,0,0,0,0.5131628,159.7195,0.2794496,0,0,0.819621,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1161384,0.5644791,0.6556968,0,5.37331
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3676827,53.59311,46.48162,1.208482,1.208482,0,0,0,1.208482,30.42518,0,0,0,0.3676827,1.272086,1.208482,0,0,0,4.553689,0,0.9044033,-0.9044033,5.046687,84.11128,0.1161384,1.32933,0.2941462,0,4.921371
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06441692,46.00188,44.81627,0.6407259,0.6407259,0,0,0,0.6407259,10.05374,0,0,0,0.06441692,0.6744483,0.6407259,0,0,1.004893,3.649286,0,0.6100314,-0.6100314,4.403658,73.39415,0.1161384,0.7047985,0.05153354,0,3.713703
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,43.06625,43.06625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.682705,3.039254,0,0,0,4.403658,73.39415,0.1161384,0,0,0,3.039254
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,41.28093,41.28093,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.682705,3.039254,0,0.6731818,-0.6731818,3.694062,61.56757,0.1161384,0.703475,0,0,3.039254
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,39.45328,39.45328,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.430685,2.366072,0,0.6284019,-0.6284019,3.031668,50.5277,0.1161384,0.65668,0,0,2.366072
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,37.56918,37.56918,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.128909,1.737671,0,0.3109578,-0.3109578,2.70389,45.06474,0.1161384,0.3249509,0,0,1.737671
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.05907,36.05907,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.474418,1.426713,0,0.1149086,-0.1149086,2.582765,43.046,0.1161384,0.1200795,0,0,1.426713
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,34.95119,34.95119,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.602094,1.311804,0,0.1928143,-0.1928143,2.379521,39.65861,0.1161384,0.2014909,0,0,1.311804
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,33.73746,33.73746,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.816332,1.11899,0,0.09755237,-0.09755237,2.276692,37.94479,0.1161384,0.1019422,0,0,1.11899
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.56607,32.56607,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.924724,1.021437,0,0.08388156,-0.08388156,2.188273,36.47115,0.1161384,0.08765623,0,0,1.021437
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,31.69811,31.69811,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.017926,0.9375558,0,0.2602432,-0.2602432,1.913953,31.89915,0.1161384,0.2719542,0,0,0.9375558
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,30.78076,30.78076,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.307085,0.6773127,0,0.03517957,-0.03517957,1.87687,31.28111,0.1161384,0.03676265,0,0,0.6773127
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,30.00454,30.00454,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.346173,0.6421331,0,0.4560995,-0.4560995,1.396099,23.26827,0.1161384,0.4766239,0,0,0.6421331
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,29.3765,29.3765,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.852951,0.1860336,0,0.1225065,-0.1225065,1.266966,21.11605,0.1161384,0.1280193,0,0,0.1860336
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2197531,32.37267,28.65673,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,61.95847,0,0,0,0.2197531,0,0,1.345322,1.278056,4.989069,0.06352711,1.497809,0,1.497809,2.687912,44.79845,0.1168475,0.3901459,0.1758025,1.7,0.2832802
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4527258,37.9906,30.06804,1.482814,1.482814,1.7,0,0.5202,1.482814,30.53153,0,0,0,0.4527258,0,0,0.2171858,0.2063265,3.49126,1.411555,0.6590523,0,0.6590523,3.313144,55.21896,0.1172443,1.631096,0.3621807,1.7,1.864281
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5827124,44.24381,33.63867,0.08960047,0.08960047,0,-1,0,0.08960047,650.3452,0,0,0,0.5827124,0.09431628,0.08960047,0,0,2.832207,2.004702,0.4883961,0,0.4883961,3.776477,62.94116,0.1170542,0.09856051,0.4661699,0,2.587415
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.009284,57.23503,37.23046,0.7105489,0.7105489,0,0,0,0.7105489,142.0429,0,0,0,1.009284,0.7479462,0.7105489,0,0,2.343811,2.444259,0.2613382,0,0.2613382,4.024405,67.07327,0.1169528,0.7816038,0.8074275,0,3.453543
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.326975,68.6796,40.18716,0.8616379,0.8616379,0,0,0,0.8616379,154.0061,0,0,0,1.326975,0.9069872,0.8616379,0,0,2.082473,2.679463,0.4199879,0,0.4199879,4.42284,73.71385,0.1167901,0.9478016,1.06158,0,4.006438
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.221839,68.86321,42.59345,0.6146579,0.6146579,0,0,0,0.6146579,198.7836,0,0,0,1.221839,0.6470084,0.6146579,0,0,1.662485,3.057452,0.5748305,0,0.5748305,4.968172,82.8027,0.1165681,0.6761237,0.9774711,0,4.279291
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.285417,73.47962,44.89389,0.3970324,0.3970324,0,0,0,0.3970324,323.7562,0,0,0,1.285417,0.4179288,0.3970324,0,0,1.087655,3.5748,0.867488,0,0.867488,5.791143,96.51887,0.1162348,0.4367356,1.028334,0,4.860217
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9038264,65.21661,46.28404,0.5362338,0.5362338,0,-1,0,0.5362338,168.5508,0.119203,0,0,0.9038264,0.5644566,0.5362338,0,0,0.2201667,4.355539,0.2201667,0,0.2201667,6.000012,100,0.1161505,0.5898572,0.7230611,0,5.259365
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8465292,64.38546,46.75683,0.48443,0.48443,0,0,0,0.48443,174.7475,0.3366029,0,0,0.8465292,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1161505,0.532873,0.6772234,0,5.400218
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4446,55.97409,47.23668,0,0,0,0,0,0,0,0.4446,0,0,0.4446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161505,0,0.35568,0,4.998289
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2408332,51.22239,46.63687,0.854108,0.854108,0,0,0,0.854108,28.19705,0,0,0,0.2408332,0.899061,0.854108,0,0,0,4.553689,0,0.6582277,-0.6582277,5.306179,88.43614,0.1161505,0.9395187,0.1926666,0,4.794522
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07879986,46.4258,44.97152,0.7873759,0.7873759,0,0,0,0.7873759,10.00791,0,2.220446E-16,0,0.07879986,0.8288168,0.7873759,0,0,0.7313642,3.895461,0,0.7500169,-0.7500169,4.515592,75.25971,0.1161505,0.8661135,0.06303989,0,3.974261
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,43.22855,43.22855,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.564716,3.145444,0,0.9126265,-0.9126265,3.553599,59.22653,0.1161505,0.9536947,0,0,3.145444
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,41.43618,41.43618,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.578746,2.232818,0,0.656269,-0.656269,2.861831,47.69708,0.1161505,0.685801,0,0,2.232818
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,39.61558,39.61558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.307934,1.576549,0,0,0,2.861831,47.69708,0.1161505,0,0,0,1.576549
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,37.73148,37.73148,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.307934,1.576549,0,0.1876166,-0.1876166,2.664065,44.401,0.1161505,0.1960594,0,0,1.576549
