Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.187219,68.87636,43.34851,0,0,0,0,0,0,0,0,0,0,1.187219,0,0,0,0,1.572582,3.138365,1.187219,0,1.187219,5.634425,93.90689,0.1241326,0,0.9497755,0,4.325584
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.256848,73.52383,45.56427,0.1071684,0.1071684,0,0,0,0.1071684,1172.779,0.758676,0,0,1.256848,0.1128088,0.1071684,0,0,0.385363,4.206862,0.385363,0,0.385363,6.000012,100,0.1240084,0.1178852,1.005478,0,5.46371
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7835521,63.98016,47.70947,0.8354698,0.8354698,0,0,0,0.8354698,93.7858,0,0,0,0.7835521,0.8794419,0.8354698,0,0,0,4.553689,0,0.09588989,-0.09588989,5.898935,98.31539,0.1240084,0.9190168,0.6268417,0,5.337241
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6608052,62.52734,48.94437,1.50008,1.38,0,-1,0,1.38,47.88443,2.220446E-16,0.1200798,0.2700878,0.6608052,1.452632,1.38,0,0,0.1065443,4.457799,0,0.7918264,-0.7918264,5.064277,84.40445,0.1240084,1.650088,0.5286441,0,5.118604
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8341212,66.99152,49.2972,0.1989972,0.1989972,0,0,0,0.1989972,419.1624,0,0,0,0.8341212,0.2094707,0.1989972,0,0,0.9863514,3.665973,0.6246505,0,0.6246505,5.656872,94.28102,0.1238076,0.2188969,0.667297,0,4.500094
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5831721,61.60273,49.69236,0.4854634,0.4854634,0,0,0,0.4854634,120.1269,0,0,0,0.5831721,0.511014,0.4854634,0,0,0.3617009,4.228158,0.07215804,0,0.07215804,5.725327,95.42194,0.1237845,0.5340097,0.4665377,0,4.81133
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1297271,51.53952,49.06433,0.065198,0.065198,0,0,0,0.065198,198.974,0,0,0,0.1297271,0.06862947,0.065198,0,0,0.2895429,4.2931,0.06109762,0,0.06109762,5.78329,96.38797,0.1237649,0.07171779,0.1037817,0,4.422827
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05120104,48.34867,47.39192,0.5380065,0.5380065,0,0,0,0.5380065,9.516808,0,1.110223E-16,0,0.05120104,0.5663226,0.5380065,0,0,0.2284452,4.348088,0,0.5151216,-0.5151216,5.240304,87.33823,0.1237649,0.5918071,0.04096083,0,4.399289
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,45.76891,45.76891,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.8008025,3.832967,0,1.126879,-1.126879,4.052469,67.54102,0.1237649,1.177588,0,0,3.832967
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05289,2.706088,0,0,0,4.052469,67.54102,0.1237649,0,0,0,2.706088
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,42.07832,42.07832,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.05289,2.706088,0,0.8646616,-0.8646616,3.141036,52.35049,0.1237649,0.9035714,0,0,2.706088
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,40.08837,40.08837,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.013625,1.841426,0,0.2072601,-0.2072601,2.922565,48.70931,0.1237649,0.2165868,0,0,1.841426
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,38.54298,38.54298,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.243914,1.634166,0,0.07978833,-0.07978833,2.83846,47.30758,0.1237649,0.08337881,0,0,1.634166
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,37.42805,37.42805,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.332568,1.554378,0,0.04090536,-0.04090536,2.795342,46.58895,0.1237649,0.0427461,0,0,1.554378
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,36.2002,36.2002,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.378018,1.513472,0,0.1372564,-0.1372564,2.650661,44.1776,0.1237649,0.143433,0,0,1.513472
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,35.14877,35.14877,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.530525,1.376216,0,0.2812883,-0.2812883,2.354157,39.23588,0.1237649,0.2939462,0,0,1.376216
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,34.29493,34.29493,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.843068,1.094928,0,0.1773926,-0.1773926,2.167169,36.11942,0.1237649,0.1853753,0,0,1.094928
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,33.36346,33.36346,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.040171,0.9175351,0,0.100817,-0.100817,2.060899,34.34824,0.1237649,0.1053538,0,0,0.9175351
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,32.60841,32.60841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.15219,0.816718,0,0,0,2.060899,34.34824,0.1237649,0,0,0,0.816718
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,32.05094,32.05094,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.15219,0.816718,0,0.2346484,-0.2346484,1.813558,30.2259,0.1237649,0.2452076,0,0,0.816718
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3289609,37.1864,31.45819,0.617094,0.617094,1.7,0,0.5202,0.617094,53.30807,0,0,0,0.3289609,0,0,1.082906,1.028761,4.41291,0.5820696,1.357722,0,1.357722,3.101605,51.69332,0.1243296,0.6788034,0.2631687,1.7,0.9110305
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5644954,43.14963,32.94712,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5644954,0,0,1.452632,1.38,3.055189,1.804019,1.944495,0,1.944495,4.946316,82.43843,0.1245094,0,0.4515964,1.7,2.368515
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.061413,57.88916,36.75767,0.1220649,0.1220649,0,-1,0,0.1220649,869.5482,0,0,0,1.061413,0.1284893,0.1220649,0,0,1.110693,3.554065,0.9329236,0,0.9329236,5.831365,97.18922,0.1242116,0.1342714,0.8491303,0,4.615478
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.238616,66.71342,40.4906,0,0,0,0,0,0,0,1.060847,0,0,1.238616,0,0,0,0,0.1777698,4.393696,0.1777698,0,0.1777698,6.000012,100,0.1241551,0,0.9908931,0,5.632312
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.181574,68.91782,43.50375,0.5625136,0.5625136,0,0,0,0.5625136,210.0525,0.5894543,0,0,1.181574,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1241551,0.6187651,0.9452592,0,5.735263
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.257628,73.75059,45.72657,0.3668299,0.3668299,0,0,0,0.3668299,342.8369,0.8714917,0,0,1.257628,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1241551,0.4035129,1.006103,0,5.811317
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.34349,78.96732,47.82943,0.3291665,0.3291665,0,0,0,0.3291665,408.1492,0.9969993,0,0,1.34349,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1241551,0.3620831,1.074792,0,5.897179
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.132044,74.41483,49.06433,0.0172397,0.0172397,0,-1,0,0.0172397,6566.495,1.113897,0,0,1.132044,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1241551,0.01896367,0.9056351,0,5.685733
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8859361,68.40166,49.41716,0,0,0,0,0,0,0,0.8859361,0,0,0.8859361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241551,0,0.7087488,0,5.439625
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6355767,62.91183,49.81232,0.5272338,0.5272338,0,0,0,0.5272338,120.5493,0.08059382,0,0,0.6355767,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1241551,0.5799571,0.5084614,0,5.189266
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2693571,54.41564,49.17723,0.2756062,0.2756062,0,0,0,0.2756062,97.73264,0,0,0,0.2693571,0.2901117,0.2756062,0,0,0,4.553689,0,0.02075458,-0.02075458,5.978135,99.63538,0.1241551,0.3031667,0.2154857,0,4.823046
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05964731,48.62848,47.51188,0,0,0,0,0,0,0,0.03658666,0,0,0.05964731,0,0,0,0,0.02306065,4.532934,0.02306065,0,0.02306065,6.000012,100,0.1241477,0,0.04771784,0,4.592582
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,45.92416,45.92416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241477,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,44.13884,44.13884,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1241477,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,42.19123,42.19123,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1241477,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,40.20833,40.20833,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1241477,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,38.66294,38.66294,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1241477,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,37.54801,37.54801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1241477,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,36.34133,36.34133,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1241477,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,35.26873,35.26873,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1241477,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,34.41489,34.41489,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1241477,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,33.49754,33.49754,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1241477,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,32.72837,32.72837,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1241477,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,32.19207,32.19207,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1241477,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2195361,35.39443,31.61343,0.4307378,0.4307378,0,0,0,0.4307378,50.96746,0,5.551115E-17,0,0.2195361,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2338721,-0.2338721,4.489075,74.81776,0.1241477,0.4738116,0.1756289,0,3.573696
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5210161,42.50172,33.12354,0.6675711,0.6675711,0,0,0,0.6675711,78.04652,0,0,0,0.5210161,0.7027065,0.6675711,0,0,1.592668,3.120288,0,0.1816904,-0.1816904,4.297556,71.62579,0.1241477,0.7343282,0.4168128,0,3.641304
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8163676,52.59862,36.91291,1.211356,1.211356,0,-1,0,1.211356,67.39287,0,0,0,0.8163676,1.275112,1.211356,0,0,1.794546,2.938597,0,0.458744,-0.458744,3.813998,63.5665,0.1241477,1.332492,0.6530941,0,3.754965
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8065804,56.56769,40.6529,0.9172247,0.9172247,0,0,0,0.9172247,87.93706,0,1.110223E-16,0,0.8065804,0.9654997,0.9172247,0,0,2.304262,2.479853,0,0.1589193,-0.1589193,3.646482,60.77457,0.1241477,1.008947,0.6452643,0,3.286434
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8478705,60.8501,43.62371,0,0,0,0,0,0,0,0,0,0,0.8478705,0,0,0,0,2.480839,2.320934,0.8478705,0,0.8478705,4.450842,74.18056,0.1238786,0,0.6782964,0,3.168805
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.325132,75.83884,45.84653,0.2701852,0.2701852,0,0,0,0.2701852,490.4532,0,0,0,1.325132,0.2844055,0.2701852,0,0,1.632968,3.084018,1.040727,0,1.040727,5.438162,90.63586,0.1235499,0.2972037,1.060106,0,4.40915
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.397566,80.80108,47.94939,0,0,0,0,0,0,0,0.8053249,0,0,1.397566,0,0,0,0,0.5922415,4.020671,0.5922415,0,0.5922415,6.000012,100,0.1233637,0,1.118053,0,5.418238
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.182865,75.97745,49.17723,0.3153809,0.3153809,0,-1,0,0.3153809,375.0591,0.8508848,0,0,1.182865,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1233637,0.346919,0.9462917,0,5.736554
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.673615,63.47548,49.53712,0.4513034,0.4513034,0,0,0,0.4513034,149.2599,0.1985588,0,0,0.673615,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1233637,0.4964337,0.538892,0,5.227304
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3845203,57.5711,49.93229,0.5194865,0.5194865,0,0,0,0.5194865,74.0193,0,0,0,0.3845203,0.5468279,0.5194865,0,0,0,4.553689,0,0.1623076,-0.1623076,5.828925,97.14855,0.1233637,0.5714352,0.3076163,0,4.938209
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3452118,56.04957,49.26191,1.121674,1.121674,0,0,0,1.121674,30.77649,0,2.220446E-16,0,0.3452118,1.180709,1.121674,0,0,0.1803418,4.391381,0,0.8354973,-0.8354973,4.948233,82.47039,0.1233637,1.233841,0.2761694,0,4.736593
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.0612751,48.78004,47.63184,1.481122,1.481122,0.425,0,0.172125,1.481122,4.137074,0,0,0,0.0612751,1.111707,1.056122,0,0,1.108672,3.555884,0,1.050432,-1.050432,3.840981,64.01622,0.1233637,1.629234,0.04902008,1.7,3.617159
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,46.04412,46.04412,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.275819,2.505452,0,0.9010534,-0.9010534,2.891187,48.18636,0.1233637,0.9416008,0,0,2.505452
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,44.2588,44.2588,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.276989,1.604399,0,1.005457,-1.005457,1.831342,30.52231,0.1233637,1.050703,0,0,1.604399
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,42.31119,42.31119,0.7052387,0.5689943,0,-1,0,0.5689943,0,0,0.1362444,0.2067682,0,0.5989414,0.5689943,0,0,4.394164,0.5989414,0,0.5989414,-0.5989414,1.200002,20,0.1233637,0.7757626,0,0,0.5989414
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,40.34946,40.34946,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,38.79702,38.79702,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,37.66797,37.66797,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,36.47541,36.47541,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,35.40987,35.40987,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,34.55602,34.55602,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233637,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.86245,32.86245,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238922,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,32.34732,32.34732,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1244162,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3174269,37.30722,31.77573,0.470581,0.470581,1.7,0,0.5202,0.470581,67.45427,0,0,0,0.3174269,0,0,1.229419,1.167948,2.299654,2.484,1.485375,0,1.485375,5.227519,87.12514,0.1249248,0.517639,0.2539416,1.7,2.801427
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7538996,47.27574,33.28584,0,0,0,0,0,0,0,0,0,0,0.7538996,0,0,0,0,0.8142794,3.820837,0.7538996,0,0.7538996,5.942731,99.04531,0.124688,0,0.6031197,0,4.574737
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.035278,57.67798,37.09639,0.9743649,0.9743649,0,-1,0,0.9743649,106.2516,0,0,0,1.035278,1.025647,0.9743649,0,0,0.06037979,4.499347,0.009631085,0,0.009631085,5.951868,99.19759,0.124685,1.071801,0.8282228,0,5.534626
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.237346,67.06236,40.80109,1.095512,1.095512,0,0,0,1.095512,112.9468,0.03342627,0,0,1.237346,1.153171,1.095512,0,0,0.05074871,4.508015,0.05074871,0,0.05074871,6.000012,100,0.1246691,1.205063,0.9898766,0,5.745361
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.117477,67.58504,43.77896,0.1336127,0.1336127,0,0,0,0.1336127,836.3557,0.9768324,0,0,1.117477,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1246691,0.146974,0.8939819,0,5.671166
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.094528,69.67252,46.00178,0.4162123,0.4162123,0,0,0,0.4162123,262.9734,0.6564094,0,0,1.094528,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1246691,0.4578335,0.8756221,0,5.648217
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.250691,76.56792,48.10464,0.5641038,0.5641038,0,0,0,0.5641038,221.713,0.6568977,0,0,1.250691,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1246691,0.6205142,1.000553,0,5.80438
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.039644,72.19987,49.2972,0,0,0,-1,0,0,0,1.039644,0,0,1.039644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246691,0,0.8317149,0,5.593333
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9422534,70.09766,49.65708,0.3272507,0.3272507,0,0,0,0.3272507,287.9301,0.5977789,0,0,0.9422534,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1246691,0.3599758,0.7538027,0,5.495942
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7052426,64.7795,50.05225,0,0,0,0,0,0,0,0.7052426,0,0,0.7052426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246691,0,0.5641941,0,5.258932
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3437331,56.13741,49.37482,0.8905274,0.8905274,0,0,0,0.8905274,38.59882,0,1.110223E-16,0,0.3437331,0.9373972,0.8905274,0,0,0,4.553689,0,0.5936641,-0.5936641,5.374235,89.5704,0.1246691,0.9795801,0.2749865,0,4.897422
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05950409,48.86745,47.75181,0.2178112,0.2178112,0,0,0,0.2178112,27.31912,0,2.775558E-17,0,0.05950409,0.2292749,0.2178112,0,0,0.6596268,3.960025,0,0.1697708,-0.1697708,5.195281,86.58784,0.1246691,0.2395923,0.04760327,0,4.019529
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,46.19936,46.19936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8482611,3.790254,0,0,0,5.195281,86.58784,0.1246691,0,0,0,3.790254
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,44.41405,44.41405,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8482611,3.790254,0,1.028748,-1.028748,4.110886,68.51462,0.1246691,1.075042,0,0,3.790254
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,42.47349,42.47349,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.991314,2.761506,0,0.9203923,-0.9203923,3.140707,52.34501,0.1246691,0.9618099,0,0,2.761506
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,40.50471,40.50471,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.013972,1.841114,0,0.0303629,-0.0303629,3.108701,51.81159,0.1246691,0.03172924,0,0,1.841114
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.93815,38.93815,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.047709,1.810751,0,0.1436801,-0.1436801,2.957249,49.28739,0.1246691,0.1501457,0,0,1.810751
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,37.8091,37.8091,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.207353,1.667071,0,0.03712162,-0.03712162,2.91812,48.63523,0.1246691,0.03879209,0,0,1.667071
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,36.61654,36.61654,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.2486,1.629949,0,0.3185822,-0.3185822,2.582305,43.03832,0.1246691,0.3329184,0,0,1.629949
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,35.56511,35.56511,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.60258,1.311367,0,0.1954437,-0.1954437,2.376289,39.60473,0.1246691,0.2042387,0,0,1.311367
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,34.71127,34.71127,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.81974,1.115923,0,0.1057291,-0.1057291,2.264841,37.74727,0.1246691,0.1104869,0,0,1.115923
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,33.7798,33.7798,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.937217,1.010194,0,0.1376078,-0.1376078,2.119789,35.32975,0.1246691,0.1438002,0,0,1.010194
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.02475,33.02475,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.090114,0.8725864,0,0.138966,-0.138966,1.973306,32.88837,0.1246691,0.1452195,0,0,0.8725864
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,32.50962,32.50962,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.244521,0.7336203,0,0.1592114,-0.1592114,1.805483,30.09132,0.1246691,0.1663759,0,0,0.7336203
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3392791,37.88557,31.95215,0.9833,0.9833,0.425,0,0.172125,0.9833,34.50412,0,0,0,0.3392791,0.5876843,0.5583,0,0,4.421422,0.574409,0,0.2484052,-0.2484052,1.543641,25.72729,0.1246691,1.08163,0.2714233,1.7,0.9136881
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6162993,44.71218,33.46225,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,170.7225,0,0,0,0.6162993,0,0,1.339005,1.272055,4.697428,0.3260038,1.888354,0,1.888354,3.335091,55.58473,0.1250477,0.3970943,0.4930395,1.7,0.9423031
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8211333,53.10295,37.2728,0.3575698,0.3575698,0,-1,0,0.3575698,229.6428,0,0,0,0.8211333,0.3763892,0.3575698,0,0,2.809074,2.025523,0.4447441,0,0.4447441,3.757012,62.61674,0.1249087,0.3933268,0.6569067,0,2.846656
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.670963,53.97368,40.96339,0.01292635,0.01292635,0,0,0,0.01292635,5190.661,0,0,0,0.670963,0.01360669,0.01292635,0,0,2.36433,2.425792,0.6573563,0,0.6573563,4.380635,73.01044,0.1247039,0.01421899,0.5367704,0,3.096755
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5781639,55.24817,43.94126,0.3043794,0.3043794,0,0,0,0.3043794,189.9484,0,0,0,0.5781639,0.3203993,0.3043794,0,0,1.706973,3.017413,0.2577645,0,0.2577645,4.625172,77.08604,0.1246237,0.3348173,0.4625311,0,3.595577
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4975812,55.94048,46.16408,0.2622542,0.2622542,0,0,0,0.2622542,189.7324,0,0,0,0.4975812,0.2760571,0.2622542,0,0,1.449209,3.249401,0.2215242,0,0.2215242,4.835328,80.58864,0.1245549,0.2884796,0.398065,0,3.746982
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5820488,60.0255,48.26694,1.187893,1.187893,0,0,0,1.187893,48.99842,0,2.220446E-16,0,0.5820488,1.250414,1.187893,0,0,1.227685,3.448773,0,0.6683648,-0.6683648,4.13081,68.84669,0.1245549,1.306682,0.4656391,0,4.030822
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4559065,58.57884,49.4595,0.1506269,0.1506269,0,-1,0,0.1506269,302.6727,0,0,0,0.4559065,0.1585547,0.1506269,0,0,1.970312,2.780408,0.2973519,0,0.2973519,4.412902,73.54823,0.1244627,0.1656896,0.3647252,0,3.236314
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8085771,66.96104,49.81232,0,0,0,0,0,0,0,0,0,0,0.8085771,0,0,0,0,1.67296,3.048025,0.8085771,0,0.8085771,5.179986,86.33292,0.1242127,0,0.6468617,0,3.856602
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5681704,61.7914,50.17221,0.8055348,0.8055348,0,0,0,0.8055348,70.53332,0,0,0,0.5681704,0.8479314,0.8055348,0,0,0.8643833,3.775744,0,0.279761,-0.279761,4.885092,81.41804,0.1242127,0.8860883,0.4545363,0,4.343915
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2330292,54.05822,49.53712,0.4082521,0.4082521,0,0,0,0.4082521,57.07972,0,5.551115E-17,0,0.2330292,0.4297391,0.4082521,0,0,1.175229,3.495983,0,0.1967099,-0.1967099,4.677742,77.9622,0.1242127,0.4490774,0.1864233,0,3.729012
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03970598,48.65046,47.90705,0.578126,0.578126,0,0,0,0.578126,6.86805,0,1.110223E-16,0,0.03970598,0.6085536,0.578126,0,0,1.393795,3.299273,0,0.5688477,-0.5688477,4.078124,67.96859,0.1242127,0.6359385,0.03176478,0,3.338979
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.025848,2.730425,0,0,0,4.078124,67.96859,0.1242127,0,0,0,2.730425
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,44.57635,44.57635,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.025848,2.730425,0,0.8567522,-0.8567522,3.175028,52.91702,0.1242127,0.895306,0,0,2.730425
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,42.62874,42.62874,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.977795,1.873673,0,1.153012,-1.153012,1.959646,32.66071,0.1242127,1.204897,0,0,1.873673
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,40.62467,40.62467,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.25892,0.7206614,0,0.2138209,-0.2138209,1.734259,28.90426,0.1242127,0.2234428,0,0,0.7206614
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.05811,39.05811,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.496498,0.5068405,0,0.253311,-0.253311,1.467246,24.45405,0.1242127,0.2647099,0,0,0.5068405
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.92906,37.92906,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.777955,0.2535295,0,0.130109,-0.130109,1.330099,22.16827,0.1242127,0.1359639,0,0,0.2535295
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,36.7365,36.7365,0.1649686,0.1172495,0,-1,0,0.1172495,0,0,0.04771907,0.06421594,0,0.1234205,0.1172495,0,0,4.922521,0.1234205,0,0.1234205,-0.1234205,1.200002,20,0.1242127,0.1814654,0,0,0.1234205
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,35.68507,35.68507,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242127,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.8524,34.8524,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242127,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.92093,33.92093,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242127,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.16588,33.16588,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246984,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,32.66486,32.66486,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1250914,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2384002,36.25617,32.12856,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.58202,0,0,0,0.2384002,0,0,0.9204562,0.8744334,2.299654,2.484,1.112834,0,1.112834,4.874095,81.23476,0.125605,0.8574982,0.1907202,1.7,2.7224
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7059031,46.68841,33.63867,1.217386,1.217386,0,0,0,1.217386,57.98516,0,2.220446E-16,0,0.7059031,1.281459,1.217386,0,0,1.186821,3.48555,0,0.5755557,-0.5755557,4.267406,71.12329,0.125605,1.339124,0.5647225,0,4.191453
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8263613,53.38934,37.42805,0.2089954,0.2089954,0,-1,0,0.2089954,395.3969,0,0,0,0.8263613,0.2199951,0.2089954,0,0,1.826327,2.909995,0.6063662,0,0.6063662,4.842656,80.71076,0.1254178,0.2298949,0.6610891,0,3.736356
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.139902,64.95161,41.11863,1.206712,1.206712,0,0,0,1.206712,94.4634,0,0,0,1.139902,1.270223,1.206712,0,0,1.219961,3.455724,0,0.130322,-0.130322,4.705284,78.42124,0.1254178,1.327384,0.9119212,0,4.595626
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.144781,68.67633,44.0965,0.6163662,0.6163662,0,0,0,0.6163662,185.7306,0,0,0,1.144781,0.6488065,0.6163662,0,0,1.364763,3.325402,0.4959741,0,0.4959741,5.175807,86.26327,0.1252652,0.6780028,0.9158245,0,4.470183
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8578981,64.11551,46.28404,0.6214339,0.6214339,0,0,0,0.6214339,138.0514,0,0,0,0.8578981,0.6541409,0.6214339,0,0,0.868789,3.771779,0.2037571,0,0.2037571,5.369107,89.48495,0.1252026,0.6835773,0.6863185,0,4.629677
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.90897,67.77786,48.3869,0.7235308,0.7235308,0,0,0,0.7235308,125.6298,0,0,0,0.90897,0.7616114,0.7235308,0,0,0.6650319,3.95516,0.1473586,0,0.1473586,5.508904,91.81488,0.1251573,0.795884,0.727176,0,4.86413
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9019078,68.98814,49.57946,0.3727544,0.3727544,0,-1,0,0.3727544,241.9577,0,0,0,0.9019078,0.392373,0.3727544,0,0,0.5176733,4.087783,0.5095348,0,0.5095348,5.992291,99.87132,0.1250011,0.4100298,0.7215263,0,4.989691
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.922714,69.92371,49.93229,0.3446774,0.3446774,0,0,0,0.3446774,267.7037,0.5517573,0,0,0.922714,0.3628183,0.3446774,0,0,0.008138451,4.546364,0.008138451,0,0.008138451,6.000012,100,0.1249986,0.3791451,0.7381712,0,5.469079
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5001564,60.42413,50.29217,0.83148,0.83148,0,0,0,0.83148,60.15255,0,1.110223E-16,0,0.5001564,0.8752421,0.83148,0,0,0,4.553689,0,0.3750857,-0.3750857,5.604637,93.41043,0.1249986,0.914628,0.4001251,0,5.053845
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2428359,54.37853,49.65708,0.141918,0.141918,0,0,0,0.141918,171.11,0,0,0,0.2428359,0.1493874,0.141918,0,0,0.4167619,4.178603,0.0934485,0,0.0934485,5.69329,94.88798,0.12497,0.1561098,0.1942687,0,4.421439
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05441253,49.0484,48.02701,1.306536,1.306536,0.425,0,0.172125,1.306536,4.16464,0,0,0,0.05441253,0.9279327,0.8815361,0,0,0.3233134,4.262707,0,0.8735202,-0.8735202,4.772519,79.54182,0.12497,1.43719,0.04353002,1.7,4.31712
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,46.48162,46.48162,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.293891,3.389187,0,1.174426,-1.174426,3.534565,58.90929,0.12497,1.227276,0,0,3.389187
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,44.69631,44.69631,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.59881,2.21476,0,0.4472118,-0.4472118,3.063162,51.0526,0.12497,0.4673363,0,0,2.21476
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,42.7487,42.7487,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.095712,1.767548,0,0.3106385,-0.3106385,2.73572,45.59525,0.12497,0.3246173,0,0,1.767548
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,40.7658,40.7658,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.440866,1.45691,0,0.1060637,-0.1060637,2.623919,43.7319,0.12497,0.1108365,0,0,1.45691
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,39.19925,39.19925,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.558714,1.350846,0,0.1271092,-0.1271092,2.489934,41.49883,0.12497,0.1328291,0,0,1.350846
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.06314,38.06314,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.699947,1.223737,0,0.04862789,-0.04862789,2.438676,40.64452,0.12497,0.05081614,0,0,1.223737
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,36.85646,36.85646,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.753978,1.175109,0,0.05105979,-0.05105979,2.384855,39.74749,0.12497,0.05335748,0,0,1.175109
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,35.8262,35.8262,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.810711,1.124049,0,0.06171315,-0.06171315,2.319803,38.66331,0.12497,0.06449024,0,0,1.124049
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.97236,34.97236,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.879281,1.062336,0,0.1180586,-0.1180586,2.195358,36.58923,0.12497,0.1233712,0,0,1.062336
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.07618,34.07618,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.010457,0.9442776,0,0.1322561,-0.1322561,2.055948,34.26574,0.12497,0.1382076,0,0,0.9442776
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,33.32112,33.32112,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.157408,0.8120215,0,0.04301804,-0.04301804,2.010603,33.50999,0.12497,0.04495385,0,0,0.8120215
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.82716,32.82716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.205206,0.7690035,0,0,0,2.010603,33.50999,0.12497,0,0,0,0.7690035
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.113448,34.23093,32.29086,0.1219035,0.1219035,0,0,0,0.1219035,93.06373,0,0,0,0.113448,0.1283195,0.1219035,0,0,4.205206,0.7690035,0,0.01487153,-0.01487153,1.994927,33.24872,0.12497,0.1340939,0.09075837,0,0.8824514
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1039999,35.57291,33.7798,0,0,0,0,0,0,0,0,0,0,0.1039999,0,0,0,0,4.22173,0.7541319,0.1039999,0,0.1039999,2.09359,34.8931,0.1249382,0,0.08319993,0,0.8581318
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0978111,39.29474,37.56918,0.5238741,0.5238741,0,-1,0,0.5238741,18.67073,0,0,0,0.0978111,0.5514464,0.5238741,0,0,4.11773,0.8477318,0,0.4536353,-0.4536353,1.615417,26.92356,0.1249382,0.5762615,0.07824888,0,0.945543
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3861119,48.45864,41.23859,0,0,0,0,0,0,0,0,0,0,0.3861119,0,0,0,0,4.621769,0.3940965,0.3861119,0,0.3861119,1.981715,33.02851,0.1248202,0,0.3088896,0,0.7802085
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.123872,46.50372,44.21646,0.55849,0.55849,0,0,0,0.55849,22.17981,0,0,0,0.123872,0.5878842,0.55849,0,0,4.235657,0.7415973,0,0.4640122,-0.4640122,1.492603,24.87666,0.1248202,0.6143391,0.09909761,0,0.8654693
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1692562,49.59243,46.404,1.272451,1.272451,0.8479518,0,0.2875908,1.272451,13.30159,0,0,0,0.1692562,0.4468412,0.4244992,0,0,4.751226,0.2775851,0,0.2775851,-0.2775851,1.200002,20,0.1248202,1.399696,0.135405,1.7,0.4468412
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4975407,58.45026,48.50686,1.276489,1.276489,1.7,0,0.5202,1.276489,38.97726,0,0,0,0.4975407,0,0,0.4235105,0.4023349,5.059654,0,0.8998756,0,0.8998756,2.053699,34.22826,0.1252095,1.404139,0.3980325,1.7,0.4975407
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9111598,69.35177,49.69236,0.2858351,0.2858351,0,-1,0,0.2858351,318.7712,0,0,0,0.9111598,0.300879,0.2858351,0,0,4.159779,0.8098881,0.6102808,0,0.6102808,2.632663,43.87762,0.1250233,0.3144186,0.7289279,0,1.721048
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6120642,62.64354,50.05225,0,0,0,0,0,0,0,0,0,0,0.6120642,0,0,0,0,3.549498,1.359141,0.6120642,0,0.6120642,3.213318,53.55519,0.1248371,0,0.4896514,0,1.971205
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1296487,52.90833,50.41213,0.848711,0.848711,0,0,0,0.848711,15.27595,0,1.110223E-16,0,0.1296487,0.89338,0.848711,0,0,2.937434,1.909999,0,0.7637314,-0.7637314,2.408274,40.13782,0.1248371,0.9335821,0.1037189,0,2.039647
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1319009,52.30649,49.77704,0.5429725,0.5429725,0,0,0,0.5429725,24.29238,0,0,0,0.1319009,0.57155,0.5429725,0,0,3.786024,1.146267,0,0.439649,-0.439649,1.944843,32.41399,0.1248371,0.5972697,0.1055208,0,1.278168
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05088936,49.10257,48.14698,1.107178,1.107178,0.425,0,0.172125,1.107178,4.596312,0,0,0,0.05088936,0.7180822,0.6821781,0,0,4.274523,0.7066181,0,0.6671929,-0.6671929,1.24156,20.69263,0.1248371,1.217896,0.04071149,1.7,0.7575075
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,46.55925,46.55925,0.243321,0.03745402,0,-1,0,0.03745402,0,0,0.205867,0.2301991,0,0.03942528,0.03745402,0,0,5.015849,0.03942528,0,0.03942528,-0.03942528,1.200002,20,0.1248371,0.2676531,0,0,0.03942528
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,44.81627,44.81627,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,42.86866,42.86866,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,40.88577,40.88577,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,39.29803,39.29803,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,38.16193,38.16193,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.97643,36.97643,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.925,35.925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.08527,35.08527,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,34.19614,34.19614,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248371,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,33.44108,33.44108,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251784,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.98241,32.98241,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1255696,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3083335,37.82212,32.43199,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3083335,0,0,1.452632,1.38,2.299654,2.484,1.688334,0,1.688334,5.420062,90.33419,0.1258096,0,0.2466668,1.7,2.792334
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5371504,43.66071,33.92093,0.4337887,0.4337887,0,0,0,0.4337887,123.8277,0,0,0,0.5371504,0.4566197,0.4337887,0,0,0.6113209,4.0035,0.08053075,0,0.08053075,5.49646,91.60749,0.1257852,0.4771676,0.4297203,0,4.540651
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6732547,50.46567,37.71031,0.7872205,0.7872205,0,-1,0,0.7872205,85.52302,0,0,0,0.6732547,0.8286532,0.7872205,0,0,0.5307901,4.075978,0,0.1553984,-0.1553984,5.332656,88.87742,0.1257852,0.8659425,0.5386038,0,4.749233
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8034921,57.29017,41.35855,0.9866001,0.9866001,0,0,0,0.9866001,81.4405,0,0,0,0.8034921,1.038526,0.9866001,0,0,0.703455,3.920579,0,0.2350344,-0.2350344,5.084908,84.7483,0.1257852,1.08526,0.6427937,0,4.724072
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.140734,68.86224,44.33643,0.3074347,0.3074347,0,0,0,0.3074347,371.0493,0,0,0,1.140734,0.3236155,0.3074347,0,0,0.9646043,3.685545,0.8171186,0,0.8171186,5.860095,97.66805,0.1255384,0.3381782,0.9125873,0,4.826279
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.231163,74.00258,46.51691,0.1818715,0.1818715,0,0,0,0.1818715,676.9408,0.8922331,0,0,1.231163,0.1914437,0.1818715,0,0,0.1474856,4.420952,0.1474856,0,0.1474856,6.000012,100,0.1254939,0.2000587,0.98493,0,5.652114
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.078311,72.4198,48.62682,0.6769332,0.6769332,0,0,0,0.6769332,159.2936,0.3657499,0,0,1.078311,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1254939,0.7446265,0.8626489,0,5.632
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7478501,65.51025,49.81232,0.4007937,0.4007937,0,-1,0,0.4007937,186.5923,0.3259619,0,0,0.7478501,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1254939,0.4408731,0.59828,0,5.301539
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.817576,67.58999,50.17221,0.1799515,0.1799515,0,0,0,0.1799515,454.3312,0.6281533,0,0,0.817576,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1254939,0.1979467,0.6540608,0,5.371265
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.727522,65.83896,50.53209,0.2489895,0.2489895,0,0,0,0.2489895,292.1898,0.4654278,0,0,0.727522,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1254939,0.2738884,0.5820176,0,5.281211
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1705237,53.18625,49.897,1.529453,1.529453,0.425,0,0.172125,1.529453,11.14933,0,0,0,0.1705237,1.162582,1.104453,0,0,0,4.553689,0,0.9920583,-0.9920583,4.954291,82.57135,0.1254939,1.682398,0.136419,1.7,4.724213
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05102058,49.22576,48.26694,0.5045434,0.5045434,0,0,0,0.5045434,10.11223,0,1.110223E-16,0,0.05102058,0.5310982,0.5045434,0,0,1.102287,3.561631,0,0.4800777,-0.4800777,4.448245,74.13726,0.1254939,0.5549977,0.04081647,0,3.612651
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,46.72155,46.72155,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.635707,3.081553,0,0.9967167,-0.9967167,3.397613,56.62677,0.1254939,1.041569,0,0,3.081553
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,44.93623,44.93623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74317,2.084836,0,0,0,3.397613,56.62677,0.1254939,0,0,0,2.084836
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,42.98862,42.98862,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.74317,2.084836,0,0.6542864,-0.6542864,2.707934,45.13215,0.1254939,0.6837293,0,0,2.084836
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.00573,41.00573,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.470155,1.43055,0,0.2486587,-0.2486587,2.445825,40.76367,0.1254939,0.2598483,0,0,1.43055
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,39.43211,39.43211,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.746442,1.181891,0,0.01368601,-0.01368601,2.431399,40.52323,0.1254939,0.01430188,0,0,1.181891
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,38.30306,38.30306,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.761649,1.168205,0,0.2695633,-0.2695633,2.147254,35.7875,0.1254939,0.2816936,0,0,1.168205
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.1105,37.1105,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.061163,0.898642,0,0.05667692,-0.05667692,2.087512,34.79179,0.1254939,0.05922738,0,0,0.898642
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.05907,36.05907,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.124137,0.8419651,0,0.1608127,-0.1608127,1.918,31.9666,0.1254939,0.1680492,0,0,0.8419651
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,35.24757,35.24757,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.302818,0.6811525,0,0.3048864,-0.3048864,1.596622,26.61031,0.1254939,0.3186063,0,0,0.6811525
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,34.35138,34.35138,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.641581,0.376266,0,0.2324072,-0.2324072,1.351643,22.52734,0.1254939,0.2428656,0,0,0.376266
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,33.60338,33.60338,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.899811,0.1438588,1.38,0,1.38,2.660826,44.34701,0.1259232,0.1481574,0,1.7,0.1438588
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.14471,33.14471,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.519811,1.385859,1.38,0,1.38,3.970009,66.16668,0.1263311,0.1199664,0,1.7,1.385859
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3686486,39.10433,32.60841,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,67.34714,0,0,0,0.3686486,0,0,1.152614,1.094984,2.139811,2.627859,1.463632,0,1.463632,5.358532,89.30869,0.1268109,0.6021243,0.2949189,1.7,2.996507
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4250959,41.71096,34.09734,0,0,0,0,0,0,0,0,0,0,0.4250959,0,0,0,0,0.6761791,3.945128,0.4250959,0,0.4250959,5.761814,96.03004,0.1266829,0,0.3400767,0,4.370224
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.35836,44.41589,37.88672,0,0,0,-1,0,0,0,0.1072768,0,0,0.35836,0,0,0,0,0.2510832,4.327714,0.2510832,0,0.2510832,6.000012,100,0.1266074,0,0.286688,0,4.686074
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.135241,65.31796,41.52085,0.8066471,0.8066471,0,0,0,0.8066471,140.7357,0.2861386,0,0,1.135241,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1266074,0.8873119,0.9081926,0,5.68893
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.143407,69.07801,44.45639,0.5995305,0.5995305,0,0,0,0.5995305,190.7171,0.5123221,0,0,1.143407,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1266074,0.6594835,0.9147255,0,5.697096
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.280908,75.5697,46.63687,0.9858645,0.9858645,0,0,0,0.9858645,129.9274,0.2431556,0,0,1.280908,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1266074,1.084451,1.024726,0,5.834597
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.868593,67.15104,48.70444,0.5499868,0.5499868,0,0,0,0.5499868,157.9298,0.2896596,0,0,0.868593,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1266074,0.6049854,0.6948744,0,5.422282
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4507545,58.93529,49.897,1.116893,1.116893,0,-1,0,1.116893,40.35789,0,0,0,0.4507545,1.175677,1.116893,0,0,0,4.553689,0,0.7249224,-0.7249224,5.235877,87.26443,0.1266074,1.228582,0.3606036,0,5.004444
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.241224,54.95818,50.24983,0.5629689,0.5629689,0,0,0,0.5629689,42.84855,0,1.110223E-16,0,0.241224,0.5925988,0.5629689,0,0,0.8054693,3.828767,0,0.3513748,-0.3513748,4.865495,81.09142,0.1266074,0.6192657,0.1929792,0,4.069991
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6010433,63.0056,50.60972,1.029592,1.029592,0,0,0,1.029592,58.37683,0,0,0,0.6010433,1.083781,1.029592,0,0,1.195886,3.477392,0,0.482738,-0.482738,4.356645,72.6106,0.1266074,1.132551,0.4808346,0,4.078435
