Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2914322,55.69103,49.97462,0.2757137,0.2757137,0,0,0,0.2757137,105.701,0,0,0,0.2914322,0.2902249,0.2757137,0,0,1.732261,2.994654,0.001207297,0,0.001207297,4.35779,72.62968,0.126607,0.303285,0.2331458,0,3.286086
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05163145,49.35804,48.3869,1.478701,1.478701,0.425,0,0.172125,1.478701,3.491676,0,0,0,0.05163145,1.109159,1.053701,0,0,1.731054,2.99574,0,1.057527,-1.057527,3.243058,54.05086,0.126607,1.626571,0.04130516,1.7,3.047372
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,46.84151,46.84151,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.906085,1.938213,0,1.43282,-1.43282,1.732733,28.87882,0.126607,1.497297,0,0,1.938213
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,45.09148,45.09148,0.8387345,0.4801229,0,-1,0,0.4801229,0,0,0.3586116,0.4424851,0,0.5053925,0.4801229,0,0,4.498107,0.5053925,0,0.5053925,-0.5053925,1.200002,20,0.126607,0.922608,0,0,0.5053925
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,43.14387,43.14387,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,41.16097,41.16097,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,39.59441,39.59441,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,38.46536,38.46536,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,37.2728,37.2728,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,36.24254,36.24254,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,35.40987,35.40987,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,34.51368,34.51368,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126607,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,33.7798,33.7798,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270393,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,33.34229,33.34229,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1274814,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3273219,38.55404,32.80599,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,713.2822,0,0,0,0.3273219,0,0,1.452632,1.38,2.299654,2.484,1.707322,0,1.707322,5.438076,90.63442,0.127735,0.0504785,0.2618575,1.7,2.811322
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6796703,46.87481,34.29493,1.142644,1.142644,0,0,0,1.142644,59.48227,0,0,0,0.6796703,1.202783,1.142644,0,0,0.5923325,4.02059,0,0.5231124,-0.5231124,4.886667,81.44429,0.127735,1.256908,0.5437362,0,4.70026
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.049939,59.1464,38.06314,0.06025697,0.06025697,0,-1,0,0.06025697,1742.436,0,0,0,1.049939,0.06342839,0.06025697,0,0,1.173568,3.497477,0.986511,0,0.986511,5.822554,97.04237,0.1274398,0.06628267,0.8399515,0,4.547417
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.278362,69.19101,41.64082,0.4015177,0.4015177,0,0,0,0.4015177,318.3825,0.6686546,0,0,1.278362,0.4226503,0.4015177,0,0,0.1870575,4.385337,0.1870575,0,0.1870575,6.000012,100,0.1273839,0.4416695,1.02269,0,5.6637
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.274029,72.75803,44.57635,0.8162523,0.8162523,0,0,0,0.8162523,156.0827,0.4148155,0,0,1.274029,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.8978775,1.019223,0,5.827717
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.279552,75.68382,46.75683,0.03908347,0.03908347,0,0,0,0.03908347,3273.897,1.238412,0,0,1.279552,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.04299181,1.023642,0,5.833241
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.264891,77.90363,48.82441,0.3663962,0.3663962,0,0,0,0.3663962,345.2249,0.8792107,0,0,1.264891,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.4030359,1.011913,0,5.81858
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.093288,74.51852,50.01696,0.1846255,0.1846255,0,-1,0,0.1846255,592.1653,0.8989454,0,0,1.093288,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.203088,0.8746304,0,5.646977
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9909059,72.1986,50.36979,0.04802784,0.04802784,0,0,0,0.04802784,2063.191,0.9403503,0,0,0.9909059,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.05283063,0.7927247,0,5.544595
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7780746,67.2677,50.72968,0.05099651,0.05099651,0,0,0,0.05099651,1525.741,0.724394,0,0,0.7780746,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.05609616,0.6224597,0,5.331764
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4323378,58.75278,50.09459,0.09637274,0.09637274,0,0,0,0.09637274,448.6101,0.3308928,0,0,0.4323378,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1273839,0.10601,0.3458703,0,4.986027
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05285308,49.4593,48.46452,0.4270254,0.4270254,0,0,0,0.4270254,12.37704,0,0,0,0.05285308,0.4495004,0.4270254,0,0,0,4.553689,0,0.3966473,-0.3966473,5.581909,93.03163,0.1273839,0.4697279,0.04228247,0,4.606542
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,46.95441,46.95441,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4407192,4.157042,0,1.148751,-1.148751,4.371019,72.85017,0.1273839,1.200445,0,0,4.157042
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,45.21144,45.21144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717109,3.008291,0,0,0,4.371019,72.85017,0.1273839,0,0,0,3.008291
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,43.26383,43.26383,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.717109,3.008291,0,1.452632,-1.452632,2.839811,47.33009,0.1273839,2.165669,0,0,3.008291
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,41.28093,41.28093,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.331144,1.555659,0,0.04489926,-0.04489926,2.792483,46.54129,0.1273839,0.04691973,0,0,1.555659
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,39.73554,39.73554,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.381032,1.51076,0,0.0544385,-0.0544385,2.7351,45.58491,0.1273839,0.05688823,0,0,1.51076
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,38.59944,38.59944,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.441519,1.456321,0,0.2750348,-0.2750348,2.445188,40.75305,0.1273839,0.2874114,0,0,1.456321
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,37.41393,37.41393,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.747114,1.181287,0,0.06427967,-0.06427967,2.377431,39.62377,0.1273839,0.06717225,0,0,1.181287
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,36.39779,36.39779,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.818536,1.117007,0,0.2144833,-0.2144833,2.151346,35.85569,0.1273839,0.224135,0,0,1.117007
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,35.56511,35.56511,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.05685,0.9025236,0,0.2255324,-0.2255324,1.913614,31.8935,0.1273839,0.2356814,0,0,0.9025236
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,34.66893,34.66893,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.307442,0.6769912,0,0.2209833,-0.2209833,1.680677,28.01122,0.1273839,0.2309276,0,0,0.6769912
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.93504,33.93504,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.552979,0.4560079,0,0.175768,-0.175768,1.495401,24.9233,0.1273839,0.1836776,0,0,0.4560079
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.49754,33.49754,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.748277,0.2802399,0,0.07981716,-0.07981716,1.411266,23.52106,0.1273839,0.08340893,0,0,0.2802399
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3484622,39.12335,32.98241,0.1872583,0.1872583,0,0,0,0.1872583,186.0863,0,0,0,0.3484622,0.197114,0.1872583,0,0,4.836963,0.2004227,0.1513481,0,0.1513481,1.554848,25.91408,0.1273388,0.2059841,0.2787697,0,0.5488848
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6210221,45.89344,34.47134,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,150.825,0,0,0,0.6210221,0,0,1.28825,1.223837,4.685615,0.336636,1.844859,0,1.844859,3.305035,55.08381,0.1276927,0.4529252,0.4968177,1.7,0.9576581
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8182101,54.10481,38.22544,1.125092,1.125092,0,-1,0,1.125092,72.72385,0,0,0,0.8182101,1.184307,1.125092,0,0,2.840755,1.99701,0,0.3660972,-0.3660972,2.919135,48.65215,0.1276927,1.237601,0.6545681,0,2.81522
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9950892,62.20432,41.79606,1.105492,1.105492,0,0,0,1.105492,90.01321,0,0,0,0.9950892,1.163676,1.105492,0,0,3.24753,1.630912,0,0.168587,-0.168587,2.741429,45.69039,0.1276927,1.216042,0.7960713,0,2.626002
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.217938,71.36226,44.69631,1.7787,1.7787,0.425,0,0.172125,1.7787,68.47346,0,2.220446E-16,0,1.217938,1.424948,1.3537,0,0,3.434848,1.462325,0,0.2070102,-0.2070102,2.523221,42.0536,0.1276927,1.956571,0.9743501,1.7,2.680263
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.259222,75.25218,46.87679,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,18372.76,2.220446E-16,0,0,1.259222,0,0,1.452632,1.38,3.66486,1.255315,2.639222,0,2.639222,5.027006,83.78327,0.1276389,0.007539117,1.007377,1.7,2.514537
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.127352,74.13779,48.94437,0.1620465,0.1620465,0,0,0,0.1620465,695.6968,0,0,0,1.127352,0.1705753,0.1620465,0,0,1.025638,3.630615,0.956777,0,0.956777,5.934685,98.91121,0.1273566,0.1782511,0.9018818,0,4.757967
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.891308,69.36243,50.12987,0.4571669,0.4571669,0,-1,0,0.4571669,194.9634,0.3412186,0,0,0.891308,0.4812283,0.4571669,0,0,0.06886113,4.491714,0.06886113,0,0.06886113,6.000012,100,0.1273364,0.5028836,0.7130464,0,5.383022
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8885334,69.71092,50.48976,0.7852322,0.7852322,0,0,0,0.7852322,113.1555,0.06197311,0,0,0.8885334,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1273364,0.8637555,0.7108267,0,5.442222
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6624383,64.6726,50.84964,0.534978,0.534978,0,0,0,0.534978,123.8253,0.09930354,0,0,0.6624383,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1273364,0.5884758,0.5299506,0,5.216127
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3525262,57.15572,50.17221,0.04588091,0.04588091,0,0,0,0.04588091,768.3505,0.3042305,0,0,0.3525262,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1273364,0.050469,0.282021,0,4.906215
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04847925,49.49716,48.58448,0.7185677,0.7185677,0,0,0,0.7185677,6.746651,0,0,0,0.04847925,0.756387,0.7185677,0,0,0,4.553689,0,0.7079077,-0.7079077,5.253812,87.56335,0.1273364,0.7904244,0.0387834,0,4.602168
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,47.07438,47.07438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7865642,3.845781,0,0,0,5.253812,87.56335,0.1273364,0,0,0,3.845781
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,45.28906,45.28906,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7865642,3.845781,0,1.04117,-1.04117,4.156322,69.2719,0.1273364,1.088023,0,0,3.845781
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,43.38379,43.38379,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.94342,2.804611,0,1.149976,-1.149976,2.944141,49.06892,0.1273364,1.201725,0,0,2.804611
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,41.40089,41.40089,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.221171,1.654635,0,0.1307198,-0.1307198,2.80635,46.77241,0.1273364,0.1366021,0,0,1.654635
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,39.84845,39.84845,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.366415,1.523915,0,0.2433273,-0.2433273,2.549861,42.49759,0.1273364,0.2542771,0,0,1.523915
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,38.74057,38.74057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.636779,1.280588,0,0,0,2.549861,42.49759,0.1273364,0,0,0,1.280588
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,37.54801,37.54801,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.636779,1.280588,0,0.1464886,-0.1464886,2.395448,39.92406,0.1273364,0.1530806,0,0,1.280588
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799544,1.134099,0,0,0,2.395448,39.92406,0.1273364,0,0,0,1.134099
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,35.68507,35.68507,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.799544,1.134099,0,0.03319843,-0.03319843,2.360454,39.34082,0.1273364,0.03469236,0,0,1.134099
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,34.81006,34.81006,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.836431,1.100901,0,0.04378111,-0.04378111,2.314305,38.57167,0.1273364,0.04575126,0,0,1.100901
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.07618,34.07618,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.885077,1.05712,0,0.04407886,-0.04407886,2.267842,37.79728,0.1273364,0.04606241,0,0,1.05712
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.63867,33.63867,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.934053,1.013041,0,0.08394983,-0.08394983,2.179351,36.32244,0.1273364,0.08772757,0,0,1.013041
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3382759,39.10548,33.14471,0,0,0,0,0,0,0,0,0,0,0.3382759,0,0,0,0,4.027331,0.9290913,0.3382759,0,0.3382759,2.500267,41.67104,0.1272369,0,0.2706207,0,1.267367
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7298807,48.24157,34.61247,0.5655333,0.5655333,0,0,0,0.5655333,129.0606,0,0,0,0.7298807,0.5952982,0.5655333,0,0,3.689055,1.23354,0.1345825,0,0.1345825,2.627944,43.79897,0.1271974,0.6220866,0.5839046,0,1.96342
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.905897,56.19621,38.36657,0.3006278,0.3006278,0,-1,0,0.3006278,301.3351,0,0,0,0.905897,0.3164503,0.3006278,0,0,3.554472,1.354664,0.5894467,0,0.5894467,3.187142,53.11892,0.1270245,0.3306906,0.7247176,0,2.260561
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.306943,70.31219,41.91602,0.6082168,0.6082168,0,0,0,0.6082168,214.8811,0,0,0,1.306943,0.6402283,0.6082168,0,0,2.965026,1.885166,0.6667145,0,0.6667145,3.819643,63.66058,0.1268296,0.6690385,1.045554,0,3.192109
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.348265,75.18227,44.81627,0.864326,0.864326,0,0,0,0.864326,155.9903,0,0,0,1.348265,0.9098169,0.864326,0,0,2.298311,2.485209,0.438448,0,0.438448,4.235591,70.59304,0.1267017,0.9507586,1.078612,0,3.833474
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.29652,76.48443,46.99675,0.5256156,0.5256156,0,0,0,0.5256156,246.6669,0,0,0,1.29652,0.5532795,0.5256156,0,0,1.859863,2.879812,0.7432403,0,0.7432403,4.940691,82.34468,0.1264855,0.5781772,1.037216,0,4.176332
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.168224,75.42285,49.06433,0.9318447,0.9318447,0,0,0,0.9318447,125.3668,0,0,0,1.168224,0.9808891,0.9318447,0,0,1.116623,3.548728,0.187335,0,0.187335,5.118412,85.3067,0.1264312,1.025029,0.9345793,0,4.716952
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9720254,71.56302,50.24983,1.142989,1.142989,0,-1,0,1.142989,85.0424,0,0,0,0.9720254,1.203147,1.142989,0,0,0.9292879,3.71733,0,0.2311211,-0.2311211,4.874789,81.24632,0.1264312,1.257288,0.7776203,0,4.689355
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9209575,70.62245,50.56738,0,0,0,0,0,0,0,0,0,0,0.9209575,0,0,0,0,1.186089,3.486209,0.9209575,0,0.9209575,5.748486,95.80791,0.1261645,0,0.736766,0,4.407166
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6058775,63.4629,50.92726,0.3529929,0.3529929,0,0,0,0.3529929,171.6401,0,0,0,0.6058775,0.3715715,0.3529929,0,0,0.2651316,4.315071,0.2343059,0,0.2343059,5.970768,99.5126,0.1260969,0.3882922,0.484702,0,4.920948
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3539824,57.2675,50.24983,1.212041,1.212041,0,0,0,1.212041,29.20548,0,0,0,0.3539824,1.275833,1.212041,0,0,0.03082563,4.525946,0,0.9218502,-0.9218502,4.999053,83.31738,0.1260969,1.333245,0.2831859,0,4.879928
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04835412,49.57288,48.66211,0.8718209,0.8718209,0,0,0,0.8718209,5.546336,0,1.110223E-16,0,0.04835412,0.9177062,0.8718209,0,0,1.055104,3.604096,0,0.869352,-0.869352,4.082675,68.04445,0.1260969,0.959003,0.03868329,0,3.65245
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,47.152,47.152,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.02105,2.734744,0,1.452632,-1.452632,2.551467,42.52437,0.1260969,1.636586,0,0,2.734744
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,45.45136,45.45136,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.635085,1.282112,0,0.5553828,-0.5553828,1.966042,32.76731,0.1260969,0.580375,0,0,1.282112
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,43.50375,43.50375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.252177,0.7267292,0,0,0,1.966042,32.76731,0.1260969,0,0,0,0.7267292
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,41.55614,41.55614,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.252177,0.7267292,0,0.02066883,-0.02066883,1.944255,32.40419,0.1260969,0.02159893,0,0,0.7267292
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.96841,39.96841,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.275143,0.7060604,0,0.1808054,-0.1808054,1.75367,29.22777,0.1260969,0.1889417,0,0,0.7060604
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,38.86053,38.86053,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.476038,0.525255,0,0.0518906,-0.0518906,1.698972,28.31615,0.1260969,0.05422568,0,0,0.525255
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,37.68914,37.68914,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.533694,0.4733644,0,0.1795627,-0.1795627,1.509696,25.16156,0.1260969,0.1876431,0,0,0.4733644
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,36.65888,36.65888,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.733208,0.2938016,0,0.1286079,-0.1286079,1.374132,22.90215,0.1260969,0.1343952,0,0,0.2938016
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,35.84032,35.84032,0.3283765,0.1569341,0,-1,0,0.1569341,0,0,0.1714424,0.20428,0,0.1651938,0.1569341,0,0,4.876106,0.1651938,0,0.1651938,-0.1651938,1.200002,20,0.1260969,0.3612141,0,0,0.1651938
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.97236,34.97236,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260969,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,34.23848,34.23848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260969,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008639826,33.96965,33.82214,0,0,0,0,0,0,0,0,0,0,0.008639826,0,0,0,0,5.059654,0,0.008639826,0,0.008639826,1.208199,20.13661,0.1260944,0,0.006911861,0,0.008639826
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3480791,39.4685,33.32112,0,0,0,0,0,0,0,0,0,0,0.3480791,0,0,0,0,5.051014,0.007775844,0.3480791,0,0.3480791,1.538416,25.64021,0.125994,0,0.2784633,0,0.355855
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6958278,47.71686,34.76772,0.3628137,0.3628137,0,0,0,0.3628137,191.7865,0,0,0,0.6958278,0.3819092,0.3628137,0,0,4.702935,0.3210471,0.3139186,0,0.3139186,1.836225,30.60369,0.1259036,0.3990951,0.5566623,0,1.016875
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.053548,59.76796,38.52181,0.4686871,0.4686871,0,-1,0,0.4686871,224.7871,0,0,0,1.053548,0.4933549,0.4686871,0,0,4.389017,0.6035739,0.5601934,0,0.5601934,2.367671,39.46111,0.1257427,0.5155558,0.8428386,0,1.657122
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.175253,66.96143,42.03598,0.654053,0.654053,0,0,0,0.654053,179.6878,0,0,0,1.175253,0.6884768,0.654053,0,0,3.828823,1.107748,0.4867765,0,0.4867765,2.829468,47.15771,0.1256031,0.7194582,0.9402027,0,2.283001
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.114531,68.94897,44.97152,0.6658053,0.6658053,0,0,0,0.6658053,167.3959,0,0,0,1.114531,0.7008477,0.6658053,0,0,3.342047,1.545847,0.413683,0,0.413683,3.221922,53.69859,0.1254848,0.7323859,0.8916246,0,2.660378
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.301925,76.79736,47.11671,0,0,0,0,0,0,0,0,0,0,1.301925,0,0,0,0,2.928364,1.918162,1.301925,0,1.301925,4.457037,74.2838,0.1251138,0,1.04154,0,3.220087
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.265611,78.37842,49.17723,1.053957,1.053957,0,0,0,1.053957,120.0818,0,0,0,1.265611,1.109428,1.053957,0,0,1.626439,3.089894,0.1561826,0,0.1561826,4.605205,76.75326,0.1250695,1.159352,1.012488,0,4.355505
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.023288,73.05473,50.36979,0.5897331,0.5897331,0,-1,0,0.5897331,173.5172,0,0,0,1.023288,0.6207716,0.5897331,0,0,1.470256,3.230458,0.4025169,0,0.4025169,4.987066,83.1176,0.1249553,0.6487064,0.8186308,0,4.253747
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8045679,67.8614,50.68734,0.5666252,0.5666252,0,0,0,0.5666252,141.993,0,0,0,0.8045679,0.5964476,0.5666252,0,0,1.067739,3.592724,0.2081203,0,0.2081203,5.184506,86.40826,0.1248964,0.6232877,0.6436543,0,4.397292
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6661572,64.97777,51.04723,0.5265018,0.5265018,0,0,0,0.5265018,126.5252,0,0,0,0.6661572,0.5542125,0.5265018,0,0,0.8596188,3.780032,0.1119448,0,0.1119448,5.290706,88.17826,0.1248647,0.579152,0.5329258,0,4.446189
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3266161,56.86984,50.41213,0,0,0,0,0,0,0,0,0,0,0.3266161,0,0,0,0,0.747674,3.880782,0.3266161,0,0.3266161,5.600561,93.3425,0.1247723,0,0.2612928,0,4.207398
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04687032,49.66542,48.78207,0,0,0,0,0,0,0,0,0,0,0.04687032,0,0,0,0,0.421058,4.174737,0.04687032,0,0.04687032,5.645026,94.08359,0.1247591,0,0.03749625,0,4.221607
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,47.3143,47.3143,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.3741876,4.21692,0,0.3552468,-0.3552468,5.270564,87.84254,0.1247591,0.3712329,0,0,4.21692
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,45.56427,45.56427,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.7689064,3.861673,0,1.452632,-1.452632,3.739355,62.32246,0.1247591,2.463288,0,0,3.861673
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,43.62371,43.62371,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.382941,2.409042,0,0.809073,-0.809073,2.886518,48.10853,0.1247591,0.8454813,0,0,2.409042
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,41.6761,41.6761,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.281911,1.599969,0,0.3157208,-0.3157208,2.553719,42.56189,0.1247591,0.3299282,0,0,1.599969
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,40.10954,40.10954,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.632712,1.284248,0,0.1214018,-0.1214018,2.42575,40.42908,0.1247591,0.1268649,0,0,1.284248
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.00166,39.00166,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.767603,1.162846,0,0.2135507,-0.2135507,2.200648,36.67739,0.1247591,0.2231605,0,0,1.162846
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,37.83027,37.83027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004882,0.9492954,0,0,0,2.200648,36.67739,0.1247591,0,0,0,0.9492954
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,36.79295,36.79295,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.004882,0.9492954,0,0.1131802,-0.1131802,2.081345,34.68902,0.1247591,0.1182733,0,0,0.9492954
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.98145,35.98145,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.130638,0.8361152,0,0.1923866,-0.1923866,1.878552,31.30914,0.1247591,0.201044,0,0,0.8361152
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,35.10643,35.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.3444,0.6437286,0,0,0,1.878552,31.30914,0.1247591,0,0,0,0.6437286
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,34.37255,34.37255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.3444,0.6437286,0,0,0,1.878552,31.30914,0.1247591,0,0,0,0.6437286
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004040342,34.0464,33.97738,0,0,0,0,0,0,0,0,0,0,0.004040342,0,0,0,0,4.3444,0.6437286,0.004040342,0,0.004040342,1.882385,31.37302,0.1247579,0,0.003232274,0,0.6477689
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4209608,40.98888,33.48342,0.4316706,0.4316706,0,0,0,0.4316706,97.51898,0,0,0,0.4209608,0.4543901,0.4316706,0,0,4.34036,0.6473649,0,0.03342934,-0.03342934,1.847147,30.78573,0.1247579,0.4748377,0.3367686,0,1.068326
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7195328,48.40096,34.95119,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,105.7153,0,0,0,0.7195328,0,0,1.019367,0.9683989,4.377504,0.6139355,1.687932,0,1.687932,3.44846,57.47422,0.1251553,0.748696,0.5756263,1.7,1.333468
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.062672,60.1494,38.66294,0.7783343,0.7783343,0,-1,0,0.7783343,136.5316,0,0,0,1.062672,0.8192992,0.7783343,0,0,2.689572,2.133074,0.2433733,0,0.2433733,3.679344,61.32228,0.1250866,0.8561677,0.850138,0,3.195747
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.028513,63.43123,42.15594,0.3570319,0.3570319,0,0,0,0.3570319,288.0733,0,0,0,1.028513,0.375823,0.3570319,0,0,2.446199,2.35211,0.6526904,0,0.6526904,4.298541,71.6422,0.1249029,0.3927351,0.8228107,0,3.380624
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.193508,71.13723,45.04914,0.4188937,0.4188937,0,0,0,0.4188937,284.919,0,0,0,1.193508,0.4409407,0.4188937,0,0,1.793508,2.939532,0.7525671,0,0.7525671,5.012488,83.54131,0.1246916,0.4607831,0.9548062,0,4.133039
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.322289,77.50006,47.19434,0.6249375,0.6249375,0,0,0,0.6249375,211.5874,0,0,0,1.322289,0.657829,0.6249375,0,0,1.040941,3.616842,0.6644604,0,0.6644604,5.642851,94.04733,0.1245057,0.6874313,1.057832,0,4.939131
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.257426,78.24467,49.26191,0.5152372,0.5152372,0,0,0,0.5152372,244.0479,0.33859,0,0,1.257426,0.542355,0.5152372,0,0,0.3764808,4.214856,0.3764808,0,0.3764808,6.000012,100,0.1244006,0.566761,1.005941,0,5.472282
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.115185,75.65263,50.44742,0.07494081,0.07494081,0,-1,0,0.07494081,1488.088,1.0363,0,0,1.115185,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1244006,0.08243489,0.892148,0,5.668874
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9086442,70.54002,50.76496,0.700729,0.700729,0,0,0,0.700729,129.6713,0.1710348,0,0,0.9086442,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1244006,0.7708018,0.7269154,0,5.462333
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7080591,66.04392,51.12485,0.226473,0.226473,0,0,0,0.226473,312.6462,0.4696665,0,0,0.7080591,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1244006,0.2491203,0.5664473,0,5.261748
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3648014,57.70089,50.44742,0,0,0,0,0,0,0,0.3648014,0,0,0.3648014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244006,0,0.2918411,0,4.91849
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04644761,49.73548,48.85969,0.4609966,0.4609966,0,0,0,0.4609966,10.07548,0,0,0,0.04644761,0.4852596,0.4609966,0,0,0,4.553689,0,0.438812,-0.438812,5.537464,92.29087,0.1244006,0.5070963,0.03715809,0,4.600137
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,47.39192,47.39192,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4875689,4.114877,0,0.09559675,-0.09559675,5.436696,90.61141,0.1244006,0.09989861,0,0,4.114877
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,45.64895,45.64895,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5937875,4.01928,0,0.2392254,-0.2392254,5.18453,86.40866,0.1244006,0.2499905,0,0,4.01928
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,43.74368,43.74368,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8595935,3.780055,0,0.3938864,-0.3938864,4.769337,79.48879,0.1244006,0.4116113,0,0,3.780055
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,41.76078,41.76078,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.297245,3.386168,0,0.08005819,-0.08005819,4.684948,78.08232,0.1244006,0.08366082,0,0,3.386168
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,40.20833,40.20833,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.386199,3.30611,0,0.1095128,-0.1095128,4.569512,76.15838,0.1244006,0.1144409,0,0,3.30611
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,39.10045,39.10045,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.507879,3.196597,0,0.1606928,-0.1606928,4.400127,73.3353,0.1244006,0.167924,0,0,3.196597
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.92906,37.92906,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.686427,3.035905,0,0.112508,-0.112508,4.281533,71.35874,0.1244006,0.1175709,0,0,3.035905
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.91291,36.91291,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.811436,2.923397,0,0.06264491,-0.06264491,4.215499,70.25819,0.1244006,0.06546392,0,0,2.923397
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,36.10141,36.10141,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.881041,2.860752,0,0.07396387,-0.07396387,4.137535,68.95877,0.1244006,0.07729225,0,0,2.860752
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,35.22639,35.22639,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.963223,2.786788,0,0.1194334,-0.1194334,4.011641,66.86055,0.1244006,0.1248079,0,0,2.786788
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,34.49251,34.49251,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.095927,2.667354,0,0.1401741,-0.1401741,3.863884,64.39794,0.1244006,0.1464819,0,0,2.667354
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01867863,34.43834,34.11852,0.1293964,0.1293964,0,0,0,0.1293964,14.43521,0,0,0,0.01867863,0.1362067,0.1293964,0,0,2.251676,2.52718,0,0.1175281,-0.1175281,3.739999,62.33319,0.1244006,0.142336,0.01494291,0,2.545859
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2343519,37.73324,33.63867,0.4123749,0.4123749,0,0,0,0.4123749,56.82982,0,5.551115E-17,0,0.2343519,0.4340788,0.4123749,0,0,2.382263,2.409652,0,0.1997269,-0.1997269,3.529468,58.82435,0.1244006,0.4536124,0.1874815,0,2.644004
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6136515,46.40924,35.08527,0.3354723,0.3354723,0,0,0,0.3354723,182.9217,0,0,0,0.6136515,0.3531287,0.3354723,0,0,2.604182,2.209925,0.2605227,0,0.2605227,3.776622,62.94357,0.124328,0.3690195,0.4909212,0,2.823577
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6944016,52.0794,38.78291,0,0,0,-1,0,0,0,0,0,0,0.6944016,0,0,0,0,2.343659,2.444396,0.6944016,0,0.6944016,4.435389,73.923,0.1241348,0,0.5555213,0,3.138798
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9714289,62.1489,42.23357,0.6330669,0.6330669,0,0,0,0.6330669,153.4481,0,0,0,0.9714289,0.6663862,0.6330669,0,0,1.649257,3.069357,0.3050428,0,0.3050428,4.724778,78.74614,0.1240502,0.6963736,0.7771432,0,4.040786
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.938624,64.72747,45.13382,0.8919144,0.8919144,0,0,0,0.8919144,105.237,0,0,0,0.938624,0.9388573,0.8919144,0,0,1.344215,3.343896,0,0.0002333652,-0.0002333652,4.724532,78.74204,0.1240502,0.9811059,0.7508992,0,4.28252
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7140462,61.8837,47.27196,0.5695363,0.5695363,0,0,0,0.5695363,125.3732,0,0,0,0.7140462,0.5995119,0.5695363,0,0,1.344474,3.343663,0.1145343,0,0.1145343,4.833189,80.55299,0.1240184,0.6264899,0.5712369,0,4.057709
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9895186,70.93716,49.33953,0.9670782,0.9670782,0,0,0,0.9670782,102.3204,0,0,0,0.9895186,1.017977,0.9670782,0,0,1.22994,3.446743,0,0.02845842,-0.02845842,4.803191,80.05302,0.1240184,1.063786,0.7916149,0,4.436262
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.070955,74.48477,50.48976,0.1570732,0.1570732,0,-1,0,0.1570732,681.8192,0,0,0,1.070955,0.1653402,0.1570732,0,0,1.26156,3.418285,0.9056151,0,0.9056151,5.662333,94.37202,0.1237679,0.1727805,0.8567643,0,4.48924
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8748832,69.7858,50.84964,0,0,0,0,0,0,0,0.5189381,0,0,0.8748832,0,0,0,0,0.3559451,4.233338,0.3559451,0,0.3559451,6.000012,100,0.1236697,0,0.6999065,0,5.108222
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5595415,62.681,51.16719,0.6872022,0.6872022,0,0,0,0.6872022,81.42313,0,0,0,0.5595415,0.7233707,0.6872022,0,0,0,4.553689,0,0.1638292,-0.1638292,5.827321,97.12182,0.1236697,0.7559224,0.4476331,0,5.11323
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3143398,56.7417,50.53209,0.5821435,0.5821435,0,0,0,0.5821435,53.99696,0,1.110223E-16,0,0.3143398,0.6127827,0.5821435,0,0,0.1820325,4.38986,0,0.2984429,-0.2984429,5.512734,91.87872,0.1236697,0.6403579,0.2514718,0,4.704199
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04290988,49.75355,48.94437,0.3735878,0.3735878,0,0,0,0.3735878,11.48589,0,5.551115E-17,0,0.04290988,0.3932503,0.3735878,0,0,0.5136357,4.091417,0,0.3503404,-0.3503404,5.143443,85.72388,0.1236697,0.4109466,0.03432791,0,4.134327
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,47.4766,47.4766,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9029028,3.741076,0,1.318963,-1.318963,3.753134,62.55212,0.1236697,1.378316,0,0,3.741076
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,45.76891,45.76891,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.368417,2.422114,0,0.93367,-0.93367,2.76896,46.14924,0.1236697,0.9756852,0,0,2.422114
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,43.8213,43.8213,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.405828,1.488444,0,0.9664483,-0.9664483,1.750234,29.17051,0.1236697,1.009938,0,0,1.488444
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,41.8384,41.8384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.47966,0.5219955,0,0,0,1.750234,29.17051,0.1236697,0,0,0,0.5219955
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,40.28596,40.28596,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.47966,0.5219955,0,0.1065961,-0.1065961,1.637872,27.29781,0.1236697,0.1113929,0,0,0.5219955
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,39.17807,39.17807,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.5981,0.4153994,0,0.03425784,-0.03425784,1.601761,26.69596,0.1236697,0.03579944,0,0,0.4153994
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,38.02785,38.02785,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.636164,0.3811416,0,0.02074437,-0.02074437,1.579894,26.33152,0.1236697,0.02167787,0,0,0.3811416
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,37.03288,37.03288,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.659213,0.3603972,0,0.01445244,-0.01445244,1.56466,26.07762,0.1236697,0.0151028,0,0,0.3603972
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675272,0.3459448,0,0,0,1.56466,26.07762,0.1236697,0,0,0,0.3459448
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,35.34636,35.34636,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.675272,0.3459448,0,0.05156508,-0.05156508,1.510306,25.17171,0.1236697,0.05388552,0,0,0.3459448
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,34.61247,34.61247,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.732566,0.2943797,0,0.1594037,-0.1594037,1.34228,22.37128,0.1236697,0.1665768,0,0,0.2943797
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02410226,34.66585,34.25259,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.23102,2.220446E-16,0,0,0.02410226,0,0,1.452632,1.38,4.909681,0.134976,1.404102,0,1.404102,2.674328,44.57204,0.1241352,0.2591383,0.01928181,1.7,0.1590782
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1714428,36.75727,33.7798,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.4174,0,0,0,0.1714428,0,0,1.229228,1.167767,3.505579,1.398668,1.33921,0,1.33921,3.944814,65.74677,0.1246237,0.5178488,0.1371543,1.7,1.570111
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3336069,41.18158,35.22639,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,69.64705,0,0,0,0.3336069,0,0,1.221004,1.159953,2.166369,2.603957,1.49356,0,1.49356,5.36173,89.36198,0.1250667,0.5268961,0.2668855,1.7,2.937564
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.802269,54.51567,38.90287,0.05684488,0.05684488,0,-1,0,0.05684488,1411.331,0.06962357,0,0,0.802269,0.05983671,0.05684488,0,0,0.6728088,3.948161,0.6728088,0,0.6728088,6.000012,100,0.1248812,0.06252936,0.6418152,0,4.75043
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.233285,68.81848,42.31119,0.2731302,0.2731302,0,0,0,0.2731302,451.5373,0.9457793,0,0,1.233285,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1248812,0.3004433,0.9866279,0,5.786974
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.320276,74.82552,45.1691,0,0,0,0,0,0,0,1.320276,0,0,1.320276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248812,0,1.056221,0,5.873965
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.410046,80.3419,47.3143,0.9413165,0.9413165,0,0,0,0.9413165,149.7951,0.4191863,0,0,1.410046,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1248812,1.035448,1.128037,0,5.963735
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9323424,69.51507,49.37482,0.3783163,0.3783163,0,0,0,0.3783163,246.4452,0.5341148,0,0,0.9323424,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1248812,0.4161479,0.7458739,0,5.486032
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8504237,68.84988,50.56738,1.483337,1.38,0,-1,0,1.38,61.6249,2.220446E-16,0.1033372,0.2516709,0.8504237,1.452632,1.38,0,0,0,4.553689,0,0.6022079,-0.6022079,5.365229,89.4203,0.1248812,1.631671,0.680339,0,5.404113
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6105484,63.52248,50.88493,0.3643521,0.3643521,0,0,0,0.3643521,167.571,0,0,0,0.6105484,0.3835285,0.3643521,0,0,0.6691199,3.951481,0.2270199,0,0.2270199,5.580599,93.0098,0.1248187,0.4007873,0.4884387,0,4.562029
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5184503,61.80594,51.20247,0.9257665,0.9257665,0,0,0,0.9257665,56.00227,0,0,0,0.5184503,0.974491,0.9257665,0,0,0.4421,4.155799,0,0.4560407,-0.4560407,5.09989,84.99799,0.1248187,1.018343,0.4147602,0,4.674249
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3231221,56.9599,50.56738,0,0,0,0,0,0,0,0,0,0,0.3231221,0,0,0,0,0.9488119,3.699758,0.3231221,0,0.3231221,5.406431,90.10699,0.1247299,0,0.2584977,0,4.02288
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04394467,49.85122,49.02199,0.2907957,0.2907957,0,0,0,0.2907957,15.11187,0,0,0,0.04394467,0.3061007,0.2907957,0,0,0.6256898,3.990568,0,0.262156,-0.262156,5.130094,85.50139,0.1247299,0.3198752,0.03515573,0,4.034513
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,47.55422,47.55422,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.9169743,3.728412,0,0.7823703,-0.7823703,4.305403,71.75658,0.1247299,0.817577,0,0,3.728412
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,45.84653,45.84653,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.786275,2.946042,0,0.2379694,-0.2379694,4.054561,67.57588,0.1247299,0.2486781,0,0,2.946042
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,43.89892,43.89892,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.050685,2.708072,0,1.242783,-1.242783,2.744553,45.74245,0.1247299,1.298708,0,0,2.708072
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,41.95836,41.95836,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.431555,1.465289,0,0.1135056,-0.1135056,2.624907,43.74837,0.1247299,0.1186134,0,0,1.465289
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,40.38475,40.38475,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.557673,1.351784,0,0.06176722,-0.06176722,2.559799,42.66323,0.1247299,0.06454674,0,0,1.351784
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,39.27687,39.27687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626303,1.290016,0,0,0,2.559799,42.66323,0.1247299,0,0,0,1.290016
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,38.12664,38.12664,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.626303,1.290016,0,0.1923082,-0.1923082,2.357088,39.28473,0.1247299,0.200962,0,0,1.290016
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,37.13167,37.13167,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.839979,1.097708,0,0.1873674,-0.1873674,2.159586,35.99303,0.1247299,0.1957989,0,0,1.097708
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,36.32016,36.32016,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.048164,0.9103408,0,0.0908445,-0.0908445,2.063827,34.39705,0.1247299,0.0949325,0,0,0.9103408
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,35.46632,35.46632,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.149103,0.8194963,0,0.1789719,-0.1789719,1.875174,31.25284,0.1247299,0.1870256,0,0,0.8194963
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,34.7536,34.7536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34796,0.6405244,0,0,0,1.875174,31.25284,0.1247299,0,0,0,0.6405244
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02567649,34.83443,34.39372,0.08695145,0.08695145,0,0,0,0.08695145,29.52968,0,0,0,0.02567649,0.09152784,0.08695145,0,0,4.34796,0.6405244,0,0.06585135,-0.06585135,1.805761,30.09596,0.1247299,0.0956466,0.02054119,0,0.6662009
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3120922,39.44609,33.93504,0.502961,0.502961,0,0,0,0.502961,62.05097,0,0,0,0.3120922,0.5294327,0.502961,0,0,4.421129,0.5746731,0,0.2173405,-0.2173405,1.576664,26.27768,0.1247299,0.5532572,0.2496738,0,0.8867652
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7272778,48.99334,35.34636,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,147.8999,0,0,0,0.7272778,0,0,1.208264,1.14785,4.662618,0.3573326,1.875128,0,1.875128,3.355567,55.926,0.1250651,0.5409102,0.5818222,1.7,1.08461
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.120368,61.9365,39.00166,0.09277806,0.09277806,0,-1,0,0.09277806,1207.579,0,0,0,1.120368,0.09766112,0.09277806,0,0,2.78749,2.044948,1.022707,0,1.022707,4.325792,72.09639,0.1247853,0.1020559,0.8962948,0,3.165316
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.263968,69.73666,42.38881,0.953142,0.953142,0,0,0,0.953142,132.6106,0,0,0,1.263968,1.003307,0.953142,0,0,1.764783,2.965384,0.2606601,0,0.2606601,4.573076,76.21778,0.1247141,1.048456,1.011174,0,4.229352
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.322134,74.93359,45.21144,0.3200617,0.3200617,0,0,0,0.3200617,413.0873,0,0,0,1.322134,0.3369071,0.3200617,0,0,1.504123,3.199979,0.9852272,0,0.9852272,5.507745,91.79556,0.124446,0.3520679,1.057707,0,4.522113
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.347201,78.4596,47.35664,0.3713689,0.3713689,0,0,0,0.3713689,362.7663,0.4373911,0,0,1.347201,0.3909146,0.3713689,0,0,0.5188954,4.086683,0.5188954,0,0.5188954,6.000012,100,0.1243053,0.4085058,1.077761,0,5.433884
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.15786,75.57084,49.41716,0.5032945,0.5032945,0,0,0,0.5032945,230.0561,0.6280761,0,0,1.15786,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1243053,0.5536239,0.9262878,0,5.711549
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.142276,76.56221,50.56738,0.4632373,0.4632373,0,-1,0,0.4632373,246.5854,0.6546573,0,0,1.142276,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1243053,0.509561,0.9138204,0,5.695964
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.006096,73.2152,50.88493,0,0,0,0,0,0,0,1.006096,0,0,1.006096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243053,0,0.8048764,0,5.559784
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5857232,63.30797,51.20247,0.7470049,0.7470049,0,0,0,0.7470049,78.40955,0,0,0,0.5857232,0.786321,0.7470049,0,0,0,4.553689,0,0.2005978,-0.2005978,5.788563,96.47586,0.1243053,0.8217054,0.4685785,0,5.139412
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3567691,57.65913,50.56738,0,0,0,0,0,0,0,0.1338826,0,0,0.3567691,0,0,0,0,0.2228865,4.353091,0.2228865,0,0.2228865,6.000012,100,0.1242449,0,0.2854152,0,4.70986
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04382025,49.84885,49.02199,0.2654927,0.2654927,0,0,0,0.2654927,16.50526,0,5.551115E-17,0,0.04382025,0.279466,0.2654927,0,0,0,4.553689,0,0.2356458,-0.2356458,5.751619,95.86014,0.1242449,0.292042,0.0350562,0,4.597509
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,47.58951,47.58951,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2618286,4.318043,0,0.3845591,-0.3845591,5.346259,89.10413,0.1242449,0.4018642,0,0,4.318043
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,45.88887,45.88887,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6891165,3.933484,0,0.9422637,-0.9422637,4.353025,72.55028,0.1242449,0.9846656,0,0,3.933484
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.736076,2.99122,0,0,0,4.353025,72.55028,0.1242449,0,0,0,2.99122
