Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,42.03598,42.03598,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.736076,2.99122,0,0.1994128,-0.1994128,4.142826,69.04696,0.1242449,0.2083864,0,0,2.99122
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,40.44826,40.44826,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.957646,2.791808,0,0.08688269,-0.08688269,4.051244,67.52059,0.1242449,0.09079241,0,0,2.791808
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,39.35449,39.35449,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.054182,2.704925,0,0.3187007,-0.3187007,3.715304,61.9216,0.1242449,0.3330422,0,0,2.704925
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,38.20427,38.20427,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.408294,2.386224,0,0.03066563,-0.03066563,3.682979,61.38286,0.1242449,0.03204558,0,0,2.386224
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,37.23046,37.23046,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.442367,2.355559,0,0.1238909,-0.1238909,3.552387,59.20633,0.1242449,0.129466,0,0,2.355559
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580024,2.231668,0,0,0,3.552387,59.20633,0.1242449,0,0,0,2.231668
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,35.54394,35.54394,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.580024,2.231668,0,0.3541359,-0.3541359,3.179095,52.98481,0.1242449,0.370072,0,0,2.231668
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,34.83123,34.83123,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.973508,1.877532,0,0.04388303,-0.04388303,3.132838,52.21386,0.1242449,0.04585777,0,0,1.877532
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008149163,34.63221,34.49251,0.0736465,0.0736465,0,0,0,0.0736465,11.06524,0,1.387779E-17,0,0.008149163,0.07752264,0.0736465,0,0,3.022267,1.833649,0,0.06937347,-0.06937347,3.059712,50.99509,0.1242449,0.08101115,0.00651933,0,1.841798
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3961132,41.12341,34.055,1.028473,1.028473,0,0,0,1.028473,38.51468,0,2.220446E-16,0,0.3961132,1.082603,1.028473,0,0,3.099349,1.764275,0,0.6864902,-0.6864902,2.336088,38.93472,0.1242449,1.131321,0.3168906,0,2.160388
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7817512,50.257,35.46632,0.7383895,0.7383895,0,0,0,0.7383895,105.8725,0,0,0,0.7817512,0.7772521,0.7383895,0,0,3.862115,1.077785,0.004499117,0,0.004499117,2.340356,39.00585,0.1242437,0.8122284,0.625401,0,1.859536
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.023998,59.76428,39.11457,0.1938986,0.1938986,0,-1,0,0.1938986,528.1103,0,0,0,1.023998,0.2041038,0.1938986,0,0,3.857616,1.081834,0.8198946,0,0.8198946,3.118176,51.9695,0.1240221,0.2132885,0.8191987,0,2.105833
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.233941,68.98431,42.43115,0.573238,0.573238,0,0,0,0.573238,215.258,0,0,0,1.233941,0.6034084,0.573238,0,0,3.037722,1.819739,0.6305323,0,0.6305323,3.716352,61.93907,0.1238523,0.6305618,0.9871526,0,3.05368
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.166401,70.70412,45.28906,0.7066538,0.7066538,0,0,0,0.7066538,165.0597,0,0,0,1.166401,0.7438461,0.7066538,0,0,2.407189,2.387218,0.4225546,0,0.4225546,4.117222,68.62023,0.1237388,0.7773191,0.9331205,0,3.553619
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.19065,73.9659,47.39192,0.7552783,0.7552783,0,0,0,0.7552783,157.6438,0,0,0,1.19065,0.7950298,0.7552783,0,0,1.984635,2.767518,0.3956198,0,0.3956198,4.49254,74.87552,0.1236326,0.8308062,0.9525197,0,3.958167
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.178898,76.21828,49.4595,0.4177465,0.4177465,0,0,0,0.4177465,282.2041,0,0,0,1.178898,0.4397331,0.4177465,0,0,1.589015,3.123575,0.7391645,0,0.7391645,5.193773,86.56271,0.1234348,0.4595211,0.9431181,0,4.302473
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.160645,77.13775,50.60972,0.1225005,0.1225005,0,-1,0,0.1225005,947.4615,0.181847,0,0,1.160645,0.1289479,0.1225005,0,0,0.8498505,3.788824,0.8498505,0,0.8498505,6.000012,100,0.1232082,0.1347506,0.9285163,0,4.949469
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8824925,70.06719,50.92726,0.06411994,0.06411994,0,0,0,0.06411994,1376.315,0.8149978,0,0,0.8824925,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1232082,0.07053193,0.705994,0,5.436182
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5571151,62.7111,51.24481,0.591419,0.591419,0,0,0,0.591419,94.19972,0,0,0,0.5571151,0.6225463,0.591419,0,0,0,4.553689,0,0.06543127,-0.06543127,5.931041,98.85049,0.1232082,0.6505609,0.4456921,0,5.110804
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3669804,57.91727,50.60972,0.4207439,0.4207439,0,0,0,0.4207439,87.22179,5.551115E-17,0,0,0.3669804,0.4428883,0.4207439,0,0,0.07270142,4.488258,0,0.07590793,-0.07590793,5.851027,97.51693,0.1232082,0.4628183,0.2935843,0,4.855238
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04308131,49.91287,49.09961,0.6036361,0.6036361,0,0,0,0.6036361,7.136967,0,1.110223E-16,0,0.04308131,0.6354065,0.6036361,0,0,0.1570436,4.41235,0,0.5923252,-0.5923252,5.226662,87.11086,0.1232082,0.6639997,0.03446505,0,4.455431
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,47.67418,47.67418,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8151826,3.820024,0,0.1030504,-0.1030504,5.118037,85.30045,0.1232082,0.1076877,0,0,3.820024
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,45.9665,45.9665,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9296831,3.716974,0,0.4454154,-0.4454154,4.648528,77.47531,0.1232082,0.4654591,0,0,3.716974
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,44.06122,44.06122,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.424589,3.271559,0,0.5942851,-0.5942851,4.022097,67.03481,0.1232082,0.6210279,0,0,3.271559
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,42.11361,42.11361,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.084906,2.677274,0,0.205888,-0.205888,3.805072,63.41773,0.1232082,0.2151529,0,0,2.677274
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,40.52588,40.52588,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.31367,2.471386,0,0.2333982,-0.2333982,3.559048,59.31735,0.1232082,0.2439011,0,0,2.471386
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,39.43211,39.43211,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.573002,2.237988,0,0.09950116,-0.09950116,3.454165,57.5693,0.1232082,0.1039787,0,0,2.237988
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683558,2.138486,0,0,0,3.454165,57.5693,0.1232082,0,0,0,2.138486
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,37.31514,37.31514,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.683558,2.138486,0,0.2098911,-0.2098911,3.23292,53.8819,0.1232082,0.2193362,0,0,2.138486
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,36.49658,36.49658,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.916771,1.928595,0,0.2149837,-0.2149837,3.006307,50.10502,0.1232082,0.224658,0,0,1.928595
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,35.64273,35.64273,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.155642,1.713611,0,0.07247435,-0.07247435,2.929913,48.83178,0.1232082,0.07573569,0,0,1.713611
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.236169,1.641137,0,0,0,2.929913,48.83178,0.1232082,0,0,0,1.641137
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.0283611,35.10005,34.61247,0.2033856,0.2033856,0,0,0,0.2033856,13.9445,0,2.775558E-17,0,0.0283611,0.2140901,0.2033856,0,0,3.236169,1.641137,0,0.185729,-0.185729,2.734137,45.56886,0.1232082,0.2237242,0.02268888,0,1.669498
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3236893,39.90724,34.17497,0.3641497,0.3641497,0,0,0,0.3641497,88.88908,0,5.551115E-17,0,0.3236893,0.3833154,0.3641497,0,0,3.442534,1.455408,0,0.05962613,-0.05962613,2.671286,44.52134,0.1232082,0.4005646,0.2589515,0,1.779097
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7403528,49.52702,35.58628,0.9611331,0.9611331,0,0,0,0.9611331,77.02916,0,1.110223E-16,0,0.7403528,1.011719,0.9611331,0,0,3.508786,1.395782,0,0.2713663,-0.2713663,2.385241,39.75393,0.1232082,1.057246,0.5922822,0,2.136135
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.042081,60.33101,39.23453,0.317222,0.317222,0,-1,0,0.317222,328.502,0,0,0,1.042081,0.3339179,0.317222,0,0,3.810304,1.124416,0.7081627,0,0.7081627,3.057063,50.95094,0.12302,0.3489442,0.8336645,0,2.166496
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.161913,67.24335,42.55111,0.7607213,0.7607213,0,0,0,0.7607213,152.7384,0,0,0,1.161913,0.8007593,0.7607213,0,0,3.102141,1.761762,0.3611541,0,0.3611541,3.399683,56.66128,0.1229242,0.8367935,0.9295307,0,2.923676
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.248615,73.0004,45.3314,1.453673,1.453673,1.7,0,0.5202,1.453673,85.89377,0,0,0,1.248615,0,0,0.246327,0.2340106,2.740987,2.086801,1.482625,0,1.482625,4.806225,80.10359,0.1233636,1.59904,0.9988916,1.7,3.335415
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.199555,74.31995,47.4766,0.7337524,0.7337524,0,0,0,0.7337524,163.4823,0,0,0,1.199555,0.772371,0.7337524,0,0,1.258362,3.421163,0.4271844,0,0.4271844,5.211488,86.85796,0.1232505,0.8071277,0.9596443,0,4.620719
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.054295,72.82796,49.49478,0.1230101,0.1230101,0,0,0,0.1230101,857.0797,0.09363295,0,0,1.054295,0.1294843,0.1230101,0,0,0.8311773,3.805629,0.8311773,0,0.8311773,6.000012,100,0.123031,0.1353111,0.8434356,0,4.859924
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.097049,75.44386,50.68734,0.5072428,0.5072428,0,-1,0,0.5072428,216.277,0.5631097,0,0,1.097049,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.123031,0.5579671,0.8776396,0,5.650738
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7968685,67.98769,50.96255,0.6471135,0.6471135,0,0,0,0.6471135,123.142,0.1156964,0,0,0.7968685,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.123031,0.7118248,0.6374948,0,5.350557
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6680702,65.28059,51.28009,1.1554,1.1554,0,0,0,1.1554,57.82154,0,0,0,0.6680702,1.216211,1.1554,0,0,0,4.553689,0,0.5481405,-0.5481405,5.422221,90.37017,0.123031,1.27094,0.5344561,0,5.221759
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.283929,56.27867,50.68734,0.4537267,0.4537267,0,0,0,0.4537267,62.57711,0,5.551115E-17,0,0.283929,0.477607,0.4537267,0,0,0.609045,4.005548,0,0.193678,-0.193678,5.218067,86.96761,0.123031,0.4990994,0.2271432,0,4.289477
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04247688,49.94397,49.14195,1.280467,1.280467,0.425,0,0.172125,1.280467,3.317297,0,2.220446E-16,0,0.04247688,0.9004911,0.8554665,0,0,0.8242428,3.81187,0,0.8580142,-0.8580142,4.31364,71.89386,0.123031,1.408513,0.03398151,1.7,3.854347
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,47.75181,47.75181,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.777592,2.953856,0,0.4609858,-0.4609858,3.827718,63.79518,0.123031,0.4817302,0,0,2.953856
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,46.04412,46.04412,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.289798,2.49287,0,1.315763,-1.315763,2.440783,40.67963,0.123031,1.374972,0,0,2.49287
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,44.13884,44.13884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751757,1.177108,0,0,0,2.440783,40.67963,0.123031,0,0,0,1.177108
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,42.19123,42.19123,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.751757,1.177108,0,0.07742971,-0.07742971,2.359165,39.31934,0.123031,0.08091405,0,0,1.177108
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,40.6035,40.6035,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,3.83779,1.099678,0,0.01816509,-0.01816509,2.340017,39.00021,0.123031,0.01898251,0,0,1.099678
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,39.51679,39.51679,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,3.857973,1.081513,0,0.1425897,-0.1425897,2.189714,36.49517,0.123031,0.1490062,0,0,1.081513
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,38.36657,38.36657,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.016406,0.9389233,0,0.09399216,-0.09399216,2.090638,34.8439,0.123031,0.0982218,0,0,0.9389233
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,37.39276,37.39276,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.120842,0.8449311,0,0.09844321,-0.09844321,1.98687,33.11443,0.123031,0.1028732,0,0,0.8449311
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,36.5742,36.5742,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.230223,0.7464879,0,0.06193221,-0.06193221,1.921587,32.02639,0.123031,0.06471916,0,0,0.7464879
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,35.72741,35.72741,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.299037,0.6845557,0,0.06440684,-0.06440684,1.853697,30.89488,0.123031,0.06730515,0,0,0.6845557
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,35.00764,35.00764,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.3706,0.6201488,0,0.2593926,-0.2593926,1.580273,26.33783,0.123031,0.2710653,0,0,0.6201488
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02908446,35.21162,34.71127,0.137416,0.137416,0,0,0,0.137416,21.16525,0,0,0,0.02908446,0.1446485,0.137416,0,0,4.658814,0.3607563,0,0.115564,-0.115564,1.458458,24.30758,0.123031,0.1511577,0.02326757,0,0.3898407
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3025203,39.62162,34.27376,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,42.53638,0,0,0,0.3025203,0,0,0.9887964,0.9393565,4.787219,0.2451922,1.241877,0,1.241877,2.636606,43.94334,0.123531,0.782324,0.2420163,1.7,0.5477126
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7953048,50.78431,35.68507,0.835294,0.835294,1.7,0,0.5202,0.835294,95.21256,0,0,0,0.7953048,0,0,0.864706,0.8214707,3.545342,1.362881,1.616776,0,1.616776,4.170413,69.50675,0.1239293,0.9188234,0.6362439,1.7,2.158186
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.030067,60.1459,39.31921,0.383696,0.383696,0,-1,0,0.383696,268.4592,0,0,0,1.030067,0.4038905,0.383696,0,0,1.928566,2.817979,0.6261765,0,0.6261765,4.764457,79.40745,0.1237642,0.4220656,0.8240536,0,3.848046
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.252706,69.68808,42.59345,0.5876347,0.5876347,0,0,0,0.5876347,213.1776,0,0,0,1.252706,0.6185629,0.5876347,0,0,1.30239,3.381538,0.6341428,0,0.6341428,5.366057,89.43411,0.1235975,0.6463982,1.002165,0,4.634244
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.147878,70.35736,45.40903,0.6358982,0.6358982,0,0,0,0.6358982,180.5128,0,0,0,1.147878,0.6693666,0.6358982,0,0,0.6682469,3.952267,0.4785111,0,0.4785111,5.820013,97.00002,0.123472,0.6994881,0.9183022,0,5.100144
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.279305,76.64282,47.51188,0.5676152,0.5676152,0,0,0,0.5676152,225.3825,0.4920796,0,0,1.279305,0.5974896,0.5676152,0,0,0.1897358,4.382927,0.1897358,0,0.1897358,6.000012,100,0.1234223,0.6243767,1.023444,0,5.662232
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.256913,78.58292,49.53712,0.5648442,0.5648442,0,0,0,0.5648442,222.5238,0.6623401,0,0,1.256913,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1234223,0.6213287,1.00553,0,5.810602
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.061252,74.4607,50.68734,0.9932779,0.9932779,0,-1,0,0.9932779,106.8435,0.01569681,0,0,1.061252,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1234223,1.092606,0.849002,0,5.614942
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8934718,70.43484,51.00489,0.9439876,0.9439876,0,0,0,0.9439876,94.64868,0,0,0,0.8934718,0.9936712,0.9439876,0,0,0,4.553689,0,0.1001993,-0.1001993,5.894392,98.23968,0.1234223,1.038386,0.7147775,0,5.447161
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5964312,63.72792,51.36477,0.6931445,0.6931445,0,0,0,0.6931445,86.04716,0,0,0,0.5964312,0.7296258,0.6931445,0,0,0.1113326,4.45349,0,0.1331946,-0.1331946,5.753993,95.8997,0.1234223,0.762459,0.477145,0,5.049921
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2370163,55.36866,50.72968,0,0,0,0,0,0,0,0,0,0,0.2370163,0,0,0,0,0.2593266,4.320295,0.2370163,0,0.2370163,5.978847,99.64725,0.1233603,0,0.189613,0,4.557311
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04227023,49.97551,49.17723,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.264899,0,0,0,0.04227023,1.452632,1.38,0,0,0.02231032,4.53361,0,1.410361,-1.410361,4.492195,74.86977,0.1233603,2.052951,0.03381618,1.7,4.57588
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,47.82943,47.82943,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.589378,3.123248,0,0.5344218,-0.5344218,3.928865,65.48096,0.1233603,0.5584708,0,0,3.123248
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,46.12174,46.12174,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.183181,2.588826,0,0.0854628,-0.0854628,3.838779,63.97953,0.1233603,0.08930863,0,0,2.588826
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,44.21646,44.21646,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.278139,2.503364,0,1.214894,-1.214894,2.558168,42.63605,0.1233603,1.269565,0,0,2.503364
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,42.27591,42.27591,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.628022,1.288469,0,0.1092553,-0.1092553,2.443003,40.71664,0.1233603,0.1141718,0,0,1.288469
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,40.68818,40.68818,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.749417,1.179214,0,0.05891094,-0.05891094,2.380906,39.68168,0.1233603,0.06156193,0,0,1.179214
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,39.61558,39.61558,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.814873,1.120303,0,0.2781017,-0.2781017,2.087761,34.79594,0.1233603,0.2906163,0,0,1.120303
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,38.46536,38.46536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123875,0.8422014,0,0,0,2.087761,34.79594,0.1233603,0,0,0,0.8422014
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123875,0.8422014,0,0,0,2.087761,34.79594,0.1233603,0,0,0,0.8422014
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123875,0.8422014,0,0,0,2.087761,34.79594,0.1233603,0,0,0,0.8422014
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,35.8262,35.8262,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.123875,0.8422014,0,0.1467635,-0.1467635,1.933058,32.21758,0.1233603,0.1533678,0,0,0.8422014
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,35.10643,35.10643,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.286945,0.6954379,0,0.07971188,-0.07971188,1.849035,30.81718,0.1233603,0.08329892,0,0,0.6954379
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01686671,35.10003,34.81006,0.1279649,0.1279649,0,0,0,0.1279649,13.18073,0,0,0,0.01686671,0.1346999,0.1279649,0,0,4.375515,0.6157261,0,0.1178332,-0.1178332,1.724828,28.74707,0.1233603,0.1407614,0.01349336,0,0.6325927
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3514553,40.64652,34.39372,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,52.07126,0,0,0,0.3514553,0,0,1.025049,0.973797,4.50644,0.4978929,1.325252,0,1.325252,2.982072,49.7011,0.1238323,0.7424456,0.2811642,1.7,0.8493481
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7097846,49.11298,35.78386,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7097846,0,0,1.452632,1.38,3.181188,1.69062,2.089785,0,2.089785,4.964616,82.74343,0.1239437,0,0.5678276,1.7,2.400404
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8838701,56.87265,39.39683,0.7496742,0.7496742,0,-1,0,0.7496742,117.9006,0,0,0,0.8838701,0.7891307,0.7496742,0,0,1.091403,3.571426,0.09473936,0,0.09473936,5.054493,84.24139,0.123919,0.8246416,0.707096,0,4.455296
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9571289,62.26705,42.62874,0.5372016,0.5372016,0,0,0,0.5372016,178.1694,0,0,0,0.9571289,0.5654755,0.5372016,0,0,0.9966639,3.656691,0.3916534,0,0.3916534,5.426049,90.43396,0.123817,0.5909218,0.7657031,0,4.61382
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.154626,70.53686,45.40903,0,0,0,0,0,0,0,0.5496152,0,0,1.154626,0,0,0,0,0.6050105,4.00918,0.6050105,0,0.6050105,6.000012,100,0.1236597,0,0.9237006,0,5.163805
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.124019,72.28966,47.51188,0.009391031,0.009391031,0,0,0,0.009391031,11969.07,1.114134,0,0,1.124019,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1236597,0.01033014,0.8992154,0,5.677708
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.168254,76.06635,49.57946,1.793465,1.793465,0.425,0,0.172125,1.793465,65.13953,0,0,0,1.168254,1.440489,1.368465,0,0,0,4.553689,0,0.2722348,-0.2722348,5.713051,95.21733,0.1236597,1.972811,0.9346036,1.7,5.721943
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.107423,75.7842,50.72968,0.8060232,0.8060232,0,-1,0,0.8060232,137.3935,0,0,0,1.107423,0.8484455,0.8060232,0,0,0.3024831,4.281454,0.2589779,0,0.2589779,5.958739,99.31213,0.1235925,0.8866256,0.8859387,0,5.388877
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8571808,69.57141,51.04723,0.980078,0.980078,0,0,0,0.980078,87.46046,0,1.110223E-16,0,0.8571808,1.031661,0.980078,0,0,0.04350523,4.514534,0,0.1744804,-0.1744804,5.774821,96.24682,0.1235925,1.078086,0.6857446,0,5.371715
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.526394,62.19517,51.40005,0.2515404,0.2515404,0,0,0,0.2515404,209.2682,0.02424233,0,0,0.526394,0.2647793,0.2515404,0,0,0.2373723,4.340054,0.2373723,0,0.2373723,6.000012,100,0.1235309,0.2766944,0.4211152,0,4.866448
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2633998,55.94019,50.76496,0,0,0,0,0,0,0,0.2633998,0,0,0.2633998,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235309,0,0.2107198,0,4.817089
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03969183,50.01167,49.26191,0.9474874,0.9474874,0,0,0,0.9474874,4.189167,0,1.110223E-16,0,0.03969183,0.9973552,0.9474874,0,0,0,4.553689,0,0.9576634,-0.9576634,4.990546,83.17561,0.1235309,1.042236,0.03175347,0,4.593381
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,47.90705,47.90705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06407,3.596026,0,0,0,4.990546,83.17561,0.1235309,0,0,0,3.596026
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,46.19936,46.19936,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.06407,3.596026,0,0.3151177,-0.3151177,4.658383,77.63956,0.1235309,0.329298,0,0,3.596026
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,44.29409,44.29409,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.414201,3.280908,0,0.6482571,-0.6482571,3.97506,66.25087,0.1235309,0.6774287,0,0,3.280908
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,42.35353,42.35353,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.134487,2.632651,0,0.2087432,-0.2087432,3.755025,62.58363,0.1235309,0.2181367,0,0,2.632651
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,40.80109,40.80109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366424,2.423908,0,0,0,3.755025,62.58363,0.1235309,0,0,0,2.423908
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,39.6932,39.6932,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.366424,2.423908,0,0.1423701,-0.1423701,3.604954,60.08245,0.1235309,0.1487768,0,0,2.423908
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,38.54298,38.54298,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.524613,2.281538,0,0.1609468,-0.1609468,3.435301,57.25491,0.1235309,0.1681895,0,0,2.281538
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,37.59035,37.59035,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.703443,2.120591,0,0.07216248,-0.07216248,3.359235,55.98714,0.1235309,0.07540979,0,0,2.120591
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,36.77884,36.77884,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.783623,2.048428,0,0.1465162,-0.1465162,3.204794,53.41312,0.1235309,0.1531094,0,0,2.048428
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,35.93911,35.93911,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.946419,1.901912,0,0.1451876,-0.1451876,3.051753,50.86244,0.1235309,0.151721,0,0,1.901912
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,35.24757,35.24757,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.107738,1.756724,0,0.2868221,-0.2868221,2.749415,45.8235,0.1235309,0.2997291,0,0,1.756724
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02062197,35.30616,34.95119,0.1710387,0.1710387,0,0,0,0.1710387,12.0569,0,0,0,0.02062197,0.1800407,0.1710387,0,0,3.42643,1.469902,0,0.1594188,-0.1594188,2.581373,43.0228,0.1235309,0.1881426,0.01649757,0,1.490524
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.338248,40.54901,34.53485,1.234687,1.234687,0.425,0,0.172125,1.234687,27.39544,0,0,0,0.338248,0.8523023,0.8096871,0,0,3.603562,1.310483,0,0.5140542,-0.5140542,2.039513,33.99181,0.1235309,1.358156,0.2705984,1.7,1.648731
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.760577,50.29773,35.90383,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,89.50727,0,0,0,0.760577,0,0,0.8502624,0.8077493,4.174733,0.7964292,1.568326,0,1.568326,3.527357,58.78917,0.1239345,0.9347114,0.6084616,1.7,1.557006
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7969589,55.06194,39.49562,0.4370484,0.4370484,0,-1,0,0.4370484,182.3502,0,0,0,0.7969589,0.460051,0.4370484,0,0,2.606407,2.207923,0.3369079,0,0.3369079,3.846976,64.11614,0.1238472,0.4807533,0.6375671,0,3.004882
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9870116,63.07186,42.70636,1.091019,1.091019,0,0,0,1.091019,90.46696,0,0,0,0.9870116,1.148441,1.091019,0,0,2.269499,2.51114,0,0.1614293,-0.1614293,3.676815,61.28012,0.1238472,1.200121,0.7896093,0,3.498152
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9421585,65.18206,45.45136,0,0,0,0,0,0,0,0,0,0,0.9421585,0,0,0,0,2.448865,2.34971,0.9421585,0,0.9421585,4.570625,76.17693,0.1236039,0,0.7537268,0,3.291869
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.202025,74.48617,47.55422,0.1852244,0.1852244,0,0,0,0.1852244,648.9562,0,0,0,1.202025,0.194973,0.1852244,0,0,1.506706,3.197653,1.007052,0,1.007052,5.525998,92.09978,0.1233449,0.2037468,0.9616199,0,4.399678
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.240325,78.14672,49.57946,0.2393685,0.2393685,0,0,0,0.2393685,518.1654,0.4887034,0,0,1.240325,0.2519668,0.2393685,0,0,0.4996545,4.104,0.4996545,0,0.4996545,6.000012,100,0.1232168,0.2633053,0.9922597,0,5.344325
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.230714,79.37926,50.76496,0.5081433,0.5081433,0,-1,0,0.5081433,242.1982,0.6958265,0,0,1.230714,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1232168,0.5589576,0.9845713,0,5.784403
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.014481,73.67588,51.08251,0.007673893,0.007673893,0,0,0,0.007673893,13219.9,1.006403,0,0,1.014481,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1232168,0.008441282,0.8115845,0,5.56817
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5118592,61.91931,51.44239,0.6489185,0.6489185,0,0,0,0.6489185,78.87881,0,0,0,0.5118592,0.6830721,0.6489185,0,0,0,4.553689,0,0.1712129,-0.1712129,5.819538,96.9921,0.1232168,0.7138103,0.4094873,0,5.065548
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3173058,57.09031,50.8073,1.02033,1.02033,0,0,0,1.02033,31.09836,0,0,0,0.3173058,1.074031,1.02033,0,0,0.1902366,4.382476,0,0.7567254,-0.7567254,5.021879,83.69781,0.1232168,1.122363,0.2538446,0,4.699782
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.0396881,50.04706,49.2972,1.21707,1.21707,0,0,0,1.21707,3.260954,0,0,0,0.0396881,1.281127,1.21707,0,0,1.031043,3.625751,0,1.241439,-1.241439,3.713288,61.88801,0.1232168,1.338777,0.03175048,0,3.665439
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,47.94939,47.94939,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.410419,2.384312,0,0.6596451,-0.6596451,3.017961,50.29925,0.1232168,0.6893292,0,0,2.384312
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,46.28404,46.28404,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.143358,1.724667,0,0.3154056,-0.3154056,2.685494,44.75815,0.1232168,0.3295989,0,0,1.724667
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,44.37877,44.37877,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.493809,1.409261,0,0.1946462,-0.1946462,2.480319,41.33857,0.1232168,0.2034053,0,0,1.409261
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,42.43115,42.43115,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.710082,1.214615,0,0.005603157,-0.005603157,2.474413,41.24013,0.1232168,0.005855299,0,0,1.214615
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,40.88577,40.88577,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.716308,1.209012,0,0.09370471,-0.09370471,2.375639,39.59391,0.1232168,0.09792142,0,0,1.209012
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,39.77083,39.77083,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.820424,1.115307,0,0.09452602,-0.09452602,2.276,37.93326,0.1232168,0.09877969,0,0,1.115307
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,38.64178,38.64178,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.925453,1.020781,0,0.05488238,-0.05488238,2.218149,36.96908,0.1232168,0.05735209,0,0,1.020781
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,37.68914,37.68914,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.986434,0.9658988,0,0.06811122,-0.06811122,2.146353,35.77249,0.1232168,0.07117622,0,0,0.9658988
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.87763,36.87763,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.062113,0.8977875,0,0.1409443,-0.1409443,1.997785,33.29635,0.1232168,0.1472868,0,0,0.8977875
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,36.05907,36.05907,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.218718,0.7568433,0,0.117124,-0.117124,1.874326,31.2387,0.1232168,0.1223946,0,0,0.7568433
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,35.36753,35.36753,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.348855,0.6397192,0,0.06738782,-0.06738782,1.803293,30.05482,0.1232168,0.07042027,0,0,0.6397192
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03118323,35.62307,35.08527,0.1335167,0.1335167,0,0,0,0.1335167,23.3553,0,2.775558E-17,0,0.03118323,0.1405439,0.1335167,0,0,4.42373,0.5723314,0,0.1093607,-0.1093607,1.688016,28.13355,0.1232168,0.1468684,0.02494658,0,0.6035147
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2244209,38.59688,34.65481,0.3541207,0.3541207,0,0,0,0.3541207,63.37412,5.551115E-17,0,0,0.2244209,0.3727587,0.3541207,0,0,4.545242,0.4629708,0,0.1483378,-0.1483378,1.531655,25.52753,0.1232168,0.3895328,0.1795367,0,0.6873916
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6573338,48.30311,36.02379,0,0,0,0,0,0,0,0,0,0,0.6573338,0,0,0,0,4.710062,0.314633,0.6573338,0,0.6573338,2.155256,35.92086,0.1230486,0,0.525867,0,0.9719667
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.609479,51.19709,39.59441,0.3388515,0.3388515,0,-1,0,0.3388515,179.8661,0,0,0,0.609479,0.3566858,0.3388515,0,0,4.052728,0.9062334,0.2527932,0,0.2527932,2.395077,39.91787,0.1229841,0.3727367,0.4875832,0,1.515712
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7994537,58.75967,42.7487,0.7663879,0.7663879,0,0,0,0.7663879,104.3145,0,0,0,0.7994537,0.8067242,0.7663879,0,0,3.799935,1.133747,0,0.007270412,-0.007270412,2.387413,39.79014,0.1229841,0.8430268,0.639563,0,1.933201
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.126825,69.94675,45.52899,0.1661172,0.1661172,0,0,0,0.1661172,678.3314,0,0,0,1.126825,0.1748602,0.1661172,0,0,3.808013,1.126477,0.9519647,0,0.9519647,3.290526,54.842,0.1227417,0.1827289,0.9014599,0,2.253302
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.131334,72.58236,47.58951,0.1907323,0.1907323,0,0,0,0.1907323,593.153,0,0,0,1.131334,0.2007708,0.1907323,0,0,2.856049,1.983245,0.9305633,0,0.9305633,4.173336,69.55547,0.1225056,0.2098055,0.9050673,0,3.114579
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.241832,78.23624,49.61474,0.121384,0.121384,0,0,0,0.121384,1023.06,0,0,0,1.241832,0.1277727,0.121384,0,0,1.925485,2.820752,1.114059,0,1.114059,5.230226,87.17025,0.1222242,0.1335225,0.9934655,0,4.062584
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8615947,69.40436,50.8073,0,0,0,-1,0,0,0,0.05016842,0,0,0.8615947,0,0,0,0,0.8114263,3.823405,0.8114263,0,0.8114263,6.000012,100,0.12202,0,0.6892757,0,4.685
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7245411,66.43359,51.12485,0.2351208,0.2351208,0,0,0,0.2351208,308.157,0.4770455,0,0,0.7245411,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.12202,0.2586329,0.5796328,0,5.27823
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4002231,59.5433,51.48473,0.1496859,0.1496859,0,0,0,0.1496859,267.3752,0.242659,0,0,0.4002231,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.12202,0.1646545,0.3201785,0,4.953912
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1896028,54.54007,50.84964,0.3247592,0.3247592,0,0,0,0.3247592,58.3826,0,0,0,0.1896028,0.3418517,0.3247592,0,0,0,4.553689,0,0.1522489,-0.1522489,5.839528,97.32526,0.12202,0.3572351,0.1516823,0,4.743292
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04045461,50.13963,49.37482,0.5975009,0.5975009,0,0,0,0.5975009,6.770636,0,1.110223E-16,0,0.04045461,0.6289483,0.5975009,0,0,0.1691655,4.40144,0,0.5884936,-0.5884936,5.219201,86.9865,0.12202,0.6572509,0.03236369,0,4.441895
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,48.02701,48.02701,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8230473,3.812946,0,0.8737753,-0.8737753,4.298161,71.63587,0.12202,0.9130952,0,0,3.812946
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793909,2.939171,0,0,0,4.298161,71.63587,0.12202,0,0,0,2.939171
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,44.41405,44.41405,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.793909,2.939171,0,1.180232,-1.180232,3.054087,50.90134,0.12202,1.233343,0,0,2.939171
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,42.50878,42.50878,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.105278,1.758939,0,0.1935623,-0.1935623,2.850054,47.50081,0.12202,0.2022725,0,0,1.758939
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,40.96339,40.96339,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.320347,1.565377,0,0.1879416,-0.1879416,2.651947,44.19902,0.12202,0.196399,0,0,1.565377
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,39.86962,39.86962,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.529171,1.377435,0,0.03776408,-0.03776408,2.61214,43.53558,0.12202,0.03946346,0,0,1.377435
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,38.74057,38.74057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571131,1.339671,0,0,0,2.61214,43.53558,0.12202,0,0,0,1.339671
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,37.78793,37.78793,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.571131,1.339671,0,0.3248783,-0.3248783,2.269688,37.82806,0.12202,0.3394978,0,0,1.339671
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,36.97643,36.97643,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.932107,1.014793,0,0.09686864,-0.09686864,2.167579,36.12625,0.12202,0.1012277,0,0,1.014793
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,36.15786,36.15786,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.039739,0.9179242,0,0.09203935,-0.09203935,2.070561,34.50929,0.12202,0.09618112,0,0,0.9179242
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,35.48749,35.48749,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.142004,0.8258848,0,0.04978105,-0.04978105,2.018088,33.63473,0.12202,0.05202119,0,0,0.8258848
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03118596,35.74348,35.20523,0,0,0,0,0,0,0,0,0,0,0.03118596,0,0,0,0,4.197317,0.7761037,0.03118596,0,0.03118596,2.047673,34.12782,0.1220122,0,0.02494877,0,0.8072897
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1996682,38.28949,34.78889,0.4400766,0.4400766,0,0,0,0.4400766,45.37123,0,5.551115E-17,0,0.1996682,0.4632386,0.4400766,0,0,4.166131,0.8041711,0,0.2635704,-0.2635704,1.769846,29.49737,0.1220122,0.4840843,0.1597345,0,1.003839
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5961425,47.20085,36.14375,0.3512663,0.3512663,0,0,0,0.3512663,169.7124,0,0,0,0.5961425,0.369754,0.3512663,0,0,4.458987,0.5406007,0.2263885,0,0.2263885,1.984617,33.07688,0.1219554,0.3863929,0.476914,0,1.136743
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8174242,55.73122,39.6932,0.5423725,0.5423725,0,-1,0,0.5423725,150.7127,0,0,0,0.8174242,0.5709184,0.5423725,0,0,4.232598,0.7443504,0.2465059,0,0.2465059,2.218472,36.97447,0.1218935,0.5966097,0.6539394,0,1.561775
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.093301,65.82715,42.82632,0.882297,0.882297,0,0,0,0.882297,123.9153,0,0,0,1.093301,0.9287336,0.882297,0,0,3.986093,0.9662057,0.1645673,0,0.1645673,2.374595,39.5765,0.1218523,0.9705266,0.8746408,0,2.059507
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.253386,73.3823,45.52899,0,0,0,0,0,0,0,0,0,0,1.253386,0,0,0,0,3.821525,1.114316,1.253386,0,1.253386,3.563661,59.39423,0.1215391,0,1.002709,0,2.367702
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.254876,76.08708,47.63184,0,0,0,0,0,0,0,0,0,0,1.254876,0,0,0,0,2.568139,2.242363,1.254876,0,1.254876,4.754141,79.23553,0.1212272,0,1.003901,0,3.49724
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.114302,74.65501,49.65708,0,0,0,0,0,0,0,0,0,0,1.114302,0,0,0,0,1.313263,3.371752,1.114302,0,1.114302,5.811261,96.85416,0.1209516,0,0.8914416,0,4.486054
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.030785,73.83289,50.84964,0.3684272,0.3684272,0,-1,0,0.3684272,279.7797,0.4440053,0,0,1.030785,0.3878182,0.3684272,0,0,0.1989612,4.374624,0.1989612,0,0.1989612,6.000012,100,0.1209025,0.40527,0.8246278,0,5.405408
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6224893,64.10468,51.16719,0.4366407,0.4366407,0,0,0,0.4366407,142.5633,0.1628675,0,0,0.6224893,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1209025,0.4803048,0.4979914,0,5.176178
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3079552,57.64069,51.52002,0.4866949,0.4866949,0,0,0,0.4866949,63.2748,0,0,0,0.3079552,0.5123104,0.4866949,0,0,0,4.553689,0,0.2043552,-0.2043552,5.784603,96.40985,0.1209025,0.5353644,0.2463642,0,4.861644
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.224567,55.32118,50.92726,0,0,0,0,0,0,0,0,0,0,0.224567,0,0,0,0,0.2270613,4.349334,0.224567,0,0.224567,5.997646,99.96056,0.1208471,0,0.1796536,0,4.573901
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03604728,50.09846,49.41716,0.01444662,0.01444662,0,0,0,0.01444662,249.5205,0.01834597,0,0,0.03604728,0.01520697,0.01444662,0,0,0.002494339,4.551444,0.002494339,0,0.002494339,6.000012,100,0.1208465,0.01589128,0.02883783,0,4.587492
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208465,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,46.43929,46.43929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208465,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,44.49873,44.49873,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1208465,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,42.55111,42.55111,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1208465,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1208465,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1208465,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,38.81819,38.81819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1208465,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1208465,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.07522,37.07522,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1208465,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,36.25666,36.25666,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1208465,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,35.58628,35.58628,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1208465,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03048775,35.8305,35.30402,0.03049566,0.03049566,0,0,0,0.03049566,99.97405,0,0,0,0.03048775,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.001612947,-0.001612947,4.682211,78.03671,0.1208465,0.03354523,0.0243902,0,3.335614
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3145787,40.47853,34.88768,0,0,0,0,0,0,0,0,0,0,0.3145787,0,0,0,0,1.389084,3.303514,0.3145787,0,0.3145787,4.980647,83.01062,0.120769,0,0.251663,0,3.618092
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6197445,47.78055,36.24254,0,0,0,0,0,0,0,0,0,0,0.6197445,0,0,0,0,1.074505,3.586634,0.6197445,0,0.6197445,5.568588,92.80962,0.1206167,0,0.4957956,0,4.206379
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.005344,60.06519,39.74966,0.6812334,0.6812334,0,-1,0,0.6812334,147.577,0,0,0,1.005344,0.7170878,0.6812334,0,0,0.4547605,4.144404,0.2882562,0,0.2882562,5.842052,97.36734,0.120546,0.7493567,0.8042752,0,5.149748
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.021312,64.0934,42.86866,0.4245208,0.4245208,0,0,0,0.4245208,240.5799,0.4079434,0,0,1.021312,0.446864,0.4245208,0,0,0.1665044,4.403835,0.1665044,0,0.1665044,6.000012,100,0.1205052,0.4669729,0.8170494,0,5.425147
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.190537,71.69369,45.56427,0.1134996,0.1134996,0,0,0,0.1134996,1048.935,1.071064,0,0,1.190537,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1205052,0.1248495,0.9524295,0,5.744226
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.260455,76.2483,47.63184,0,0,0,0,0,0,0,1.260455,0,0,1.260455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205052,0,1.008364,0,5.814144
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.122242,74.87441,49.65708,1.275865,1.275865,0.425,0,0.172125,1.275865,87.95933,0.2265949,0,0,1.122242,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1205052,1.403452,0.8977938,1.7,5.675931
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9866434,72.65826,50.84964,0.5002335,0.5002335,0,-1,0,0.5002335,197.2366,0.4600819,0,0,0.9866434,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1205052,0.5502568,0.7893147,0,5.540332
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7276481,66.59449,51.20247,0,0,0,0,0,0,0,0.7276481,0,0,0.7276481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205052,0,0.5821185,0,5.281337
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6441603,64.99191,51.52002,0.2488108,0.2488108,0,0,0,0.2488108,258.8956,0.3822542,0,0,0.6441603,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1205052,0.2736919,0.5153283,0,5.197849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3810038,58.54668,50.92726,0.5043076,0.5043076,0,0,0,0.5043076,75.54989,0,0,0,0.3810038,0.5308501,0.5043076,0,0,0,4.553689,0,0.1498463,-0.1498463,5.84206,97.36748,0.1205052,0.5547383,0.3048031,0,4.934693
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02681644,49.9659,49.4595,0.4499516,0.4499516,0,0,0,0.4499516,5.95985,0,5.551115E-17,0,0.02681644,0.4736332,0.4499516,0,0,0.1664959,4.403842,0,0.4468168,-0.4468168,5.371074,89.51772,0.1205052,0.4949467,0.02145315,0,4.430659
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,48.14698,48.14698,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.662959,3.957026,0,0.6531345,-0.6531345,4.68261,78.04334,0.1205052,0.6825256,0,0,3.957026
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,46.48162,46.48162,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.388664,3.303891,0,1.259992,-1.259992,3.354461,55.90757,0.1205052,1.316692,0,0,3.303891
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,44.57635,44.57635,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.788655,2.043899,0,0.2167985,-0.2167985,3.125936,52.09882,0.1205052,0.2265544,0,0,2.043899
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,42.62874,42.62874,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.029543,1.827101,0,0.07015833,-0.07015833,3.051982,50.86627,0.1205052,0.07331546,0,0,1.827101
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,41.08335,41.08335,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.107496,1.756942,0,0.3015044,-0.3015044,2.734169,45.56939,0.1205052,0.3150721,0,0,1.756942
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.98958,39.98958,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.442501,1.455438,0,0.1259803,-0.1259803,2.601374,43.35614,0.1205052,0.1316494,0,0,1.455438
