Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01578888,36.0993,35.8262,0.1344803,0.1344803,0,0,0,0.1344803,11.74067,0,0,0,0.01578888,0.1415582,0.1344803,0,0,3.619774,1.295892,0,0.1257693,-0.1257693,2.43342,40.55692,0.1199056,0.1479283,0.01263111,0,1.311681
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4237536,43.1016,35.44515,0.7608048,0.7608048,0,0,0,0.7608048,55.69808,0,1.110223E-16,0,0.4237536,0.8008471,0.7608048,0,0,3.759518,1.170123,0,0.3770935,-0.3770935,2.035929,33.93208,0.1199056,0.8368853,0.3390029,0,1.593876
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7066429,50.04528,36.69416,0.7127622,0.7127622,0,0,0,0.7127622,99.14146,0,0,0,0.7066429,0.750276,0.7127622,0,0,4.178511,0.7930293,0,0.0436331,-0.0436331,1.989935,33.16552,0.1199056,0.7840384,0.5653143,0,1.499672
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.003942,60.38504,40.05309,0.4798256,0.4798256,0,-1,0,0.4798256,209.2306,0,0,0,1.003942,0.5050796,0.4798256,0,0,4.226992,0.7493962,0.4988626,0,0.4988626,2.463198,41.05322,0.1197921,0.5278081,0.8031537,0,1.753338
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.21709,69.12894,42.911,0.2898125,0.2898125,0,0,0,0.2898125,419.9578,0,0,0,1.21709,0.3050658,0.2898125,0,0,3.728129,1.198373,0.9120243,0,0.9120243,3.32842,55.47356,0.119585,0.3187937,0.973672,0,2.415463
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.367273,76.66924,45.52899,0.9857741,0.9857741,0,0,0,0.9857741,138.7004,0,0,0,1.367273,1.037657,0.9857741,0,0,2.816105,2.019194,0.3296157,0,0.3296157,3.641121,60.68523,0.1195104,1.084352,1.093818,0,3.386467
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.384349,79.8596,47.55422,0.538649,0.538649,0,0,0,0.538649,257.0039,0,0,0,1.384349,0.5669989,0.538649,0,0,2.486489,2.315849,0.8173501,0,0.8173501,4.416528,73.60864,0.1193257,0.5925139,1.107479,0,3.700198
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.359924,81.79364,49.57946,1.089089,1.089089,0,0,0,1.089089,124.868,0,0,0,1.359924,1.14641,1.089089,0,0,1.669139,3.051464,0.2135147,0,0.2135147,4.619085,76.9846,0.1192775,1.197998,1.08794,0,4.411388
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.197382,78.44918,50.8073,0.4825451,0.4825451,0,-1,0,0.4825451,248.1389,0,0,0,1.197382,0.5079423,0.4825451,0,0,1.455625,3.243627,0.68944,0,0.68944,5.273146,87.88558,0.1191223,0.5307996,0.9579058,0,4.441009
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.024621,73.99884,51.12485,1.393021,1.393021,1.147507,0,0.3693693,1.393021,73.55386,0,0,0,1.024621,0.2584362,0.2455144,0,0,0.7661846,3.864123,0.7661846,0,0.7661846,6.000012,100,0.1193634,1.532323,0.8196966,1.7,4.888743
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6844923,65.89165,51.48473,0.7156671,0.7156671,0,0,0,0.7156671,95.64396,0,1.110223E-16,0,0.6844923,0.7533338,0.7156671,0,0,0,4.553689,0,0.06884146,-0.06884146,5.927447,98.79058,0.1193634,0.7872338,0.5475939,0,5.238181
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3406954,57.70145,50.92726,0.006095702,0.006095702,0,0,0,0.006095702,5589.108,0.2577883,0,0,0.3406954,0.006416529,0.006095702,0,0,0.07649051,4.484848,0.07649051,0,0.07649051,6.000012,100,0.1193462,0.006705272,0.2725563,0,4.825543
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.0390586,50.23365,49.49478,0.9926269,0.9926269,0,0,0,0.9926269,3.934872,0,2.220446E-16,0,0.0390586,1.04487,0.9926269,0,0,0,4.553689,0,1.005812,-1.005812,4.939793,82.32972,0.1193462,1.09189,0.03124688,0,4.592748
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,48.30928,48.30928,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.117569,3.547877,0,0.4944206,-0.4944206,4.418628,73.64365,0.1193462,0.5166695,0,0,3.547877
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,46.72155,46.72155,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.666925,3.053457,0,0.8252065,-0.8252065,3.548784,59.14629,0.1193462,0.8623408,0,0,3.053457
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,44.85156,44.85156,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.583821,2.22825,0,0.1857479,-0.1857479,3.352989,55.88303,0.1193462,0.1941065,0,0,2.22825
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,42.911,42.911,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.790208,2.042502,0,0.2097241,-0.2097241,3.13192,52.19856,0.1193462,0.2191617,0,0,2.042502
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,41.40089,41.40089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023234,1.832778,0,0,0,3.13192,52.19856,0.1193462,0,0,0,1.832778
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,40.28596,40.28596,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.023234,1.832778,0,0.2570294,-0.2570294,2.860987,47.68303,0.1193462,0.2685958,0,0,1.832778
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,39.17807,39.17807,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.308823,1.575749,0,0.04331913,-0.04331913,2.815325,46.92199,0.1193462,0.04526849,0,0,1.575749
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,38.22544,38.22544,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.356955,1.532429,0,0.2474158,-0.2474158,2.554526,42.57534,0.1193462,0.2585495,0,0,1.532429
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,37.42805,37.42805,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.631861,1.285014,0,0.3009427,-0.3009427,2.237304,37.28833,0.1193462,0.3144851,0,0,1.285014
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,36.65888,36.65888,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.966242,0.984071,0,0.08408733,-0.08408733,2.148669,35.81107,0.1193462,0.08787125,0,0,0.984071
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059672,0.8999837,0,0,0,2.148669,35.81107,0.1193462,0,0,0,0.8999837
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02066833,36.21925,35.86149,0,0,0,0,0,0,0,0,0,0,0.02066833,0,0,0,0,4.059672,0.8999837,0.02066833,0,0.02066833,2.168276,36.13786,0.1193415,0,0.01653467,0,0.920652
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3872126,42.45519,35.48749,0.3682836,0.3682836,0,0,0,0.3682836,105.1398,0,0,0,0.3872126,0.3876669,0.3682836,0,0,4.039004,0.9185852,0,0.0004543346,-0.0004543346,2.167797,36.12988,0.1193415,0.4051119,0.3097701,0,1.305798
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7478101,50.90273,36.69416,0.6497389,0.6497389,0,0,0,0.6497389,115.0939,0,0,0,0.7478101,0.6839357,0.6497389,0,0,4.039509,0.9181309,0.06387439,0,0.06387439,2.228394,37.13982,0.1193271,0.7147128,0.5982481,0,1.665941
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9717145,59.63045,40.05309,0,0,0,-1,0,0,0,0,0,0,0.9717145,0,0,0,0,3.975635,0.9756178,0.9717145,0,0.9717145,3.150243,52.50395,0.119109,0,0.7773716,0,1.947332
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.224389,69.32327,42.911,1.08664,1.08664,0,0,0,1.08664,112.6766,0,0,0,1.224389,1.143832,1.08664,0,0,3.00392,1.850161,0.08055699,0,0.08055699,3.226666,53.77766,0.119091,1.195304,0.9795112,0,3.07455
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.301533,74.74732,45.52899,1.217639,1.217639,0,0,0,1.217639,106.8899,0,0,0,1.301533,1.281725,1.217639,0,0,2.923363,1.922662,0.01980744,0,0.01980744,3.245457,54.09085,0.1190866,1.339403,1.041226,0,3.224195
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.235147,75.36919,47.51188,0,0,0,0,0,0,0,0,0,0,1.235147,0,0,0,0,2.903556,1.940489,1.235147,0,1.235147,4.417221,73.6202,0.1188106,0,0.9881179,0,3.175636
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.201465,76.96155,49.53712,0.4424657,0.4424657,0,0,0,0.4424657,271.5386,0,0,0,1.201465,0.4657534,0.4424657,0,0,1.668408,3.052122,0.7357119,0,0.7357119,5.115179,85.25281,0.1186468,0.4867123,0.9611723,0,4.253587
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.075012,74.93129,50.76496,0.3405653,0.3405653,0,-1,0,0.3405653,315.6553,0,0,0,1.075012,0.3584898,0.3405653,0,0,0.9326963,3.714262,0.7165227,0,0.7165227,5.794932,96.582,0.1184877,0.3746218,0.86001,0,4.789275
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9862618,72.92579,51.08251,0.8743353,0.8743353,0,0,0,0.8743353,112.8013,0,0,0,0.9862618,0.9203529,0.8743353,0,0,0.2161736,4.359133,0.06590889,0,0.06590889,5.857459,97.62411,0.1184731,0.9617688,0.7890095,0,5.345395
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7184967,66.64647,51.44239,1.016216,1.016216,0,0,0,1.016216,70.70316,0,0,0,0.7184967,1.069701,1.016216,0,0,0.1502647,4.418451,0,0.3512041,-0.3512041,5.487257,91.45409,0.1184731,1.117837,0.5747973,0,5.136948
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3535086,57.96903,50.92726,0.02437556,0.02437556,0,0,0,0.02437556,1450.258,0,0,0,0.3535086,0.02565848,0.02437556,0,0,0.5404915,4.067246,0.3278501,0,0.3278501,5.798283,96.63785,0.1184005,0.02681312,0.2828069,0,4.420755
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03486234,50.15393,49.49478,0,0,0,0,0,0,0,0,0,0,0.03486234,0,0,0,0,0.2126414,4.362312,0.03486234,0,0.03486234,5.831356,97.18907,0.1183928,0,0.02788987,0,4.397174
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,48.30928,48.30928,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.177779,4.393688,0,0.2463197,-0.2463197,5.571712,92.86169,0.1183928,0.2574041,0,0,4.393688
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,46.72155,46.72155,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.4514676,4.147368,0,1.299137,-1.299137,4.202302,70.03822,0.1183928,1.357598,0,0,4.147368
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,44.81627,44.81627,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.894953,2.848231,0,1.33928,-1.33928,2.790576,46.50951,0.1183928,1.399548,0,0,2.848231
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,42.86866,42.86866,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.383042,1.508951,0,0.2102559,-0.2102559,2.568947,42.8157,0.1183928,0.2197174,0,0,1.508951
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,41.35855,41.35855,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.61666,1.298695,0,0.2019116,-0.2019116,2.356113,39.26848,0.1183928,0.2109977,0,0,1.298695
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841006,1.096783,0,0,0,2.356113,39.26848,0.1183928,0,0,0,1.096783
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841006,1.096783,0,0,0,2.356113,39.26848,0.1183928,0,0,0,1.096783
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841006,1.096783,0,0,0,2.356113,39.26848,0.1183928,0,0,0,1.096783
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,37.42805,37.42805,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.841006,1.096783,0,0.1920681,-0.1920681,2.153656,35.89419,0.1183928,0.2007111,0,0,1.096783
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,36.65888,36.65888,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.054415,0.9047152,0,0.1685459,-0.1685459,1.975993,32.93315,0.1183928,0.1761305,0,0,0.9047152
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.08024,36.08024,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.241689,0.7361692,0,0.08875868,-0.08875868,1.882433,31.37382,0.1183928,0.09275283,0,0,0.7361692
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03689427,36.52248,35.88266,0.0003902835,0.0003902835,0,0,0,0.0003902835,9453.196,0,0,0,0.03689427,0.0004108248,0.0003902835,0,0,4.340309,0.6474106,0.03648344,0,0.03648344,1.917044,31.95067,0.1183847,0.0004293119,0.02951541,0,0.6843048
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1647257,38.37704,35.48749,0.3103748,0.3103748,0,0,0,0.3103748,53.07317,0,0,0,0.1647257,0.3267103,0.3103748,0,0,4.303826,0.6802456,0,0.1619846,-0.1619846,1.746298,29.1049,0.1183847,0.3414123,0.1317806,0,0.8449714
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4538745,45.01646,36.71533,0.3171817,0.3171817,0,0,0,0.3171817,143.0961,0,0,0,0.4538745,0.3338754,0.3171817,0,0,4.483809,0.5182611,0.119999,0,0.119999,1.860139,31.00225,0.1183582,0.3488998,0.3630996,0,0.9721355
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6069595,51.61877,40.03192,0.6937729,0.6937729,0,-1,0,0.6937729,87.48677,0,0,0.05288072,0.6069595,0.7302873,0.6937729,0,0,4.36381,0.6262602,0,0.1233278,-0.1233278,1.73014,28.8356,0.1183582,0.7631502,0.4855676,0,1.23322
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8420787,59.86113,42.86866,0.3834831,0.3834831,0,0,0,0.3834831,219.5869,0,0,0,0.8420787,0.4036664,0.3834831,0,0,4.500841,0.5029324,0.4384123,0,0.4384123,2.146054,35.7675,0.1182613,0.4218314,0.673663,0,1.345011
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6741251,58.97195,45.45136,0.06830145,0.06830145,0,0,0,0.06830145,986.9849,0,0,0,0.6741251,0.07189627,0.06830145,0,0,4.062428,0.8975035,0.6022288,0,0.6022288,2.717379,45.28955,0.1181284,0.0751316,0.5393001,0,1.571629
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5532122,58.53933,47.4766,0.07292036,0.07292036,0,0,0,0.07292036,758.6526,0,0,0,0.5532122,0.07675827,0.07292036,0,0,3.460199,1.439509,0.4764539,0,0.4764539,3.169383,52.82294,0.1180235,0.0802124,0.4425698,0,1.992722
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1545765,52.46213,49.49478,0,0,0,0,0,0,0,0,0,0,0.1545765,0,0,0,0,2.983746,1.868318,0.1545765,0,0.1545765,3.316027,55.267,0.1179895,0,0.1236612,0,2.022894
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1647677,53.88027,50.68734,0.8553725,0.8553725,0,-1,0,0.8553725,19.26268,0,0,0,0.1647677,0.9003922,0.8553725,0,0,2.829169,2.007437,0,0.7356245,-0.7356245,2.54061,42.34342,0.1179895,0.9409098,0.1318141,0,2.172204
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4180735,59.46043,51.04723,0.2655138,0.2655138,0,0,0,0.2655138,157.4583,0,0,0,0.4180735,0.2794882,0.2655138,0,0,3.64653,1.271812,0.1385853,0,0.1385853,2.672084,44.53464,0.117959,0.2920652,0.3344588,0,1.689886
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1923892,55.16031,51.40005,0.1994003,0.1994003,0,0,0,0.1994003,96.48394,0,0,0,0.1923892,0.209895,0.1994003,0,0,3.507944,1.396539,0,0.01750579,-0.01750579,2.653631,44.2271,0.117959,0.2193403,0.1539114,0,1.588928
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04867145,51.77977,50.84964,0.5280872,0.5280872,0,0,0,0.5280872,9.216556,0,0,0,0.04867145,0.5558813,0.5280872,0,0,3.527395,1.379033,0,0.5072098,-0.5072098,2.118985,35.31635,0.117959,0.5808959,0.03893716,0,1.427705
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02895236,50.00637,49.4595,0.9142715,0.9142715,0.425,0,0.172125,0.9142715,3.166714,0,1.110223E-16,0,0.02895236,0.5150227,0.4892716,0,0,4.090961,0.8718235,0,0.4860703,-0.4860703,1.606622,26.77698,0.117959,1.005699,0.02316189,1.7,0.9007758
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,48.30928,48.30928,1.163577,0.3664655,0,-1,0,0.3664655,0,0,0.7971112,0.9134688,0,0.3857532,0.3664655,0,0,4.63104,0.3857532,0,0.3857532,-0.3857532,1.200002,20,0.117959,1.279934,0,0,0.3857532
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,46.72155,46.72155,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,42.86866,42.86866,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,41.35855,41.35855,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,40.27184,40.27184,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,39.17807,39.17807,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,38.24661,38.24661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,37.47039,37.47039,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,36.69416,36.69416,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117959,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.12258,36.12258,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183349,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03399102,36.51444,35.925,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,56.95455,2.220446E-16,0,0,0.03399102,0,0,1.452632,1.38,3.679654,1.242,1.413991,0,1.413991,3.850615,64.17679,0.118636,0.06564905,0.02719281,1.7,1.275991
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2628739,40.20797,35.54394,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,40.64048,0,0,0,0.2628739,0,0,1.053172,1.000514,2.265663,2.514592,1.263387,0,1.263387,5.04917,84.15266,0.1190739,0.7115105,0.2102991,1.7,2.777466
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1252256,38.94085,36.7365,0,0,0,0,0,0,0,0,0,0,0.1252256,0,0,0,0,1.002276,3.651641,0.1252256,0,0.1252256,5.167969,86.13264,0.1190464,0,0.1001805,0,3.776866
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2020206,43.69584,40.03192,0.9083055,0.9083055,0,-1,0,0.9083055,22.24148,0,1.110223E-16,0,0.2020206,0.956111,0.9083055,0,0,0.8770502,3.764344,0,0.7540905,-0.7540905,4.373088,72.88465,0.1190464,0.999136,0.1616165,0,3.966364
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5910575,54.31322,42.82632,0.001464792,0.001464792,0,0,0,0.001464792,40350.95,0,0,0,0.5910575,0.001541886,0.001464792,0,0,1.714929,3.010253,0.5895156,0,0.5895156,4.932352,82.2057,0.1189168,0.001611271,0.472846,0,3.601311
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.437331,53.88401,45.40903,0.1409964,0.1409964,0,0,0,0.1409964,310.1717,0,0,0,0.437331,0.1484173,0.1409964,0,0,1.125413,3.540817,0.2889137,0,0.2889137,5.206439,86.77381,0.1188534,0.1550961,0.3498648,0,3.978148
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5493413,58.40988,47.43426,0,0,0,0,0,0,0,0,0,0,0.5493413,0,0,0,0,0.8364992,3.80084,0.5493413,0,0.5493413,5.72759,95.45965,0.118733,0,0.4394731,0,4.350181
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5480915,60.57399,49.4595,0.6168832,0.6168832,0,0,0,0.6168832,88.8485,0,0,0,0.5480915,0.6493508,0.6168832,0,0,0.2871578,4.295247,0,0.1012593,-0.1012593,5.620853,93.6807,0.118733,0.6785715,0.4384732,0,4.843338
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5678484,62.30632,50.65206,0.5316054,0.5316054,0,-1,0,0.5316054,106.8177,0,0,0,0.5678484,0.5595846,0.5316054,0,0,0.3996681,4.193988,0.008263824,0,0.008263824,5.628693,93.81136,0.1187312,0.5847659,0.4542787,0,4.761836
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.429881,59.66804,51.00489,0.2902749,0.2902749,0,0,0,0.2902749,148.0944,0,0,0,0.429881,0.3055525,0.2902749,0,0,0.3914043,4.201425,0.1243284,0,0.1243284,5.746642,95.77717,0.118704,0.3193024,0.3439048,0,4.631306
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05419477,52.40473,51.36477,0.8014885,0.8014885,0,0,0,0.8014885,6.761765,0,1.110223E-16,0,0.05419477,0.8436722,0.8014885,0,0,0.2670759,4.313321,0,0.7894774,-0.7894774,4.914459,81.90749,0.118704,0.8816374,0.04335582,0,4.367516
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1752728,54.25464,50.84964,0,0,0,0,0,0,0,0,0,0,0.1752728,0,0,0,0,1.144273,3.523843,0.1752728,0,0.1752728,5.080738,84.67879,0.1186657,0,0.1402182,0,3.699116
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03597062,50.09701,49.41716,0,0,0,0,0,0,0,0,0,0,0.03597062,0,0,0,0,0.9690002,3.681589,0.03597062,0,0.03597062,5.114862,85.24754,0.1186578,0,0.0287765,0,3.717559
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,48.26694,48.26694,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.9330296,3.713962,0,0.007932072,-0.007932072,5.106501,85.10818,0.1186578,0.008289015,0,0,3.713962
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.941843,3.70603,0,0,0,5.106501,85.10818,0.1186578,0,0,0,3.70603
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,44.77393,44.77393,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.941843,3.70603,0,0.1525025,-0.1525025,4.94575,82.42899,0.1186578,0.1593651,0,0,3.70603
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,42.86866,42.86866,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.11129,3.553528,0,0.2262732,-0.2262732,4.707237,78.45379,0.1186578,0.2364555,0,0,3.553528
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,41.35855,41.35855,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.362705,3.327255,0,0.03618385,-0.03618385,4.669096,77.8181,0.1186578,0.03781212,0,0,3.327255
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402909,3.291071,0,0,0,4.669096,77.8181,0.1186578,0,0,0,3.291071
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,39.17807,39.17807,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.402909,3.291071,0,0.02696257,-0.02696257,4.640675,77.34442,0.1186578,0.02817589,0,0,3.291071
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,38.26072,38.26072,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.432868,3.264108,0,0.1104966,-0.1104966,4.524201,75.4032,0.1186578,0.115469,0,0,3.264108
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,37.47039,37.47039,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.555642,3.153611,0,0.1218211,-0.1218211,4.39579,73.26302,0.1186578,0.1273031,0,0,3.153611
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,36.69416,36.69416,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.690998,3.03179,0,0.02810923,-0.02810923,4.36616,72.7692,0.1186578,0.02937414,0,0,3.03179
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.12258,36.12258,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.722231,3.003681,0,0.0691197,-0.0691197,4.293302,71.55489,0.1186578,0.07223009,0,0,3.003681
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01385215,36.17883,35.93911,0.09781532,0.09781532,0,0,0,0.09781532,14.16153,0,0,0,0.01385215,0.1029635,0.09781532,0,0,1.799031,2.934561,0,0.08911134,-0.08911134,4.19937,69.98936,0.1186578,0.1075969,0.01108172,0,2.948414
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2956285,40.83076,35.56511,0.04722277,0.04722277,0,0,0,0.04722277,626.0295,0,0,0,0.2956285,0.04970818,0.04722277,0,0,1.898043,2.84545,0.2459203,0,0.2459203,4.432671,73.87769,0.1186041,0.05194504,0.2365028,0,3.141079
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4215741,44.43974,36.75767,0.6242807,0.6242807,0,0,0,0.6242807,67.52957,0,1.110223E-16,0,0.4215741,0.6571376,0.6242807,0,0,1.652123,3.066778,0,0.2355635,-0.2355635,4.184365,69.73927,0.1186041,0.6867087,0.3372593,0,3.488353
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6240825,51.97358,40.03192,0.9374015,0.9374015,0,-1,0,0.9374015,66.57579,0,0,0,0.6240825,0.9867384,0.9374015,0,0,1.91386,2.831215,0,0.3626559,-0.3626559,3.802092,63.36807,0.1186041,1.031142,0.499266,0,3.455297
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6529092,55.58898,42.79104,0.4178087,0.4178087,0,0,0,0.4178087,156.2699,0,0,0,0.6529092,0.4397987,0.4178087,0,0,2.316811,2.468559,0.2131106,0,0.2131106,4.004266,66.73764,0.1185575,0.4595896,0.5223274,0,3.121468
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8113036,61.97972,45.36669,0.04967891,0.04967891,0,0,0,0.04967891,1633.095,0,0,0,0.8113036,0.05229359,0.04967891,0,0,2.1037,2.660358,0.7590101,0,0.7590101,4.724327,78.73862,0.1183921,0.0546468,0.6490429,0,3.471662
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.086553,71.10049,47.35664,0.8410365,0.8410365,0,0,0,0.8410365,129.1921,0,0,0,1.086553,0.8853016,0.8410365,0,0,1.34469,3.343467,0.2012511,0,0.2012511,4.91525,81.92068,0.1183483,0.9251401,0.8692422,0,4.43002
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.039701,72.29476,49.37482,0.7746047,0.7746047,0,0,0,0.7746047,134.2235,0,0,0,1.039701,0.8153733,0.7746047,0,0,1.143439,3.524594,0.2243281,0,0.2243281,5.128067,85.46761,0.1182996,0.8520651,0.8317612,0,4.564295
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.12446,76.11256,50.60972,0.2385336,0.2385336,0,-1,0,0.2385336,471.4053,0,0,0,1.12446,0.251088,0.2385336,0,0,0.9191111,3.726489,0.873372,0,0.873372,5.95662,99.2768,0.1181101,0.2623869,0.899568,0,4.850949
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8590703,69.52075,50.96255,0.1568583,0.1568583,0,0,0,0.1568583,547.673,0.6482173,0,0,0.8590703,0.165114,0.1568583,0,0,0.04573908,4.512524,0.04573908,0,0.04573908,6.000012,100,0.1181002,0.1725441,0.6872562,0,5.371594
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6057646,63.89368,51.32243,0.2073216,0.2073216,0,0,0,0.2073216,292.1859,0.3875313,0,0,0.6057646,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1181002,0.2280538,0.4846117,0,5.159453
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2970633,56.67289,50.8073,1.072993,1.072993,0,0,0,1.072993,27.68549,0,0,0,0.2970633,1.129466,1.072993,0,0,0,4.553689,0,0.8324028,-0.8324028,5.122582,85.37621,0.1181002,1.180292,0.2376506,0,4.850752
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02583943,49.90491,49.41716,0,0,0,0,0,0,0,0,0,0,0.02583943,0,0,0,0,0.9248919,3.721286,0.02583943,0,0.02583943,5.147096,85.78476,0.1180946,0,0.02067154,0,3.747126
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,48.26694,48.26694,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8990525,3.744542,0,1.038081,-1.038081,4.052862,67.54757,0.1180946,1.084795,0,0,3.744542
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,46.72155,46.72155,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.052476,2.70646,0,1.452632,-1.452632,2.521654,42.02748,0.1180946,1.759322,0,0,2.70646
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,44.81627,44.81627,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.08509165,0,1.221272,1.160208,0,0,3.666511,1.253829,0,1.221272,-1.221272,1.234321,20.57197,0.1180946,1.276229,0,0,1.253829
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,42.86866,42.86866,0.1887275,0.03092917,0,-1,0,0.03092917,0,0,0.1577983,0.1766711,0,0.03255702,0.03092917,0,0,5.02348,0.03255702,0,0.03255702,-0.03255702,1.200002,20,0.1180946,0.2076003,0,0,0.03255702
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,41.35855,41.35855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180946,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,40.28596,40.28596,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180946,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,39.19925,39.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180946,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,38.28189,38.28189,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180946,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,37.49155,37.49155,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180946,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,36.71533,36.71533,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180946,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,36.15786,36.15786,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183937,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03848984,36.64946,35.98145,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.8651,0,0,0,0.03848984,0,0,1.441072,1.369019,3.679654,1.242,1.407509,0,1.407509,3.844465,64.0743,0.1187952,0.2848203,0.03079187,1.7,1.28049
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3149357,41.23108,35.60745,1.480359,1.480359,1.7,0,0.5202,1.480359,21.27427,0,0,0,0.3149357,0,0,0.2196407,0.2086587,2.272146,2.508758,0.5235944,0,0.5235944,4.34119,72.35303,0.1189687,1.628395,0.2519485,1.7,2.823694
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7258332,50.53675,36.77884,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,96.71864,0,0,0,0.7258332,0,0,0.9495415,0.9020644,1.748551,2.979993,1.627898,0,1.627898,5.88555,98.0923,0.1193196,0.8255043,0.5806666,1.7,3.705826
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7048094,53.64767,40.01075,0.2745893,0.2745893,0,-1,0,0.2745893,256.6777,0.2951144,0,0,0.7048094,0.2890414,0.2745893,0,0,0.1206536,4.445101,0.1206536,0,0.1206536,6.000012,100,0.1192934,0.3020482,0.5638475,0,5.14991
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.699571,56.55046,42.7487,0.4318915,0.4318915,0,0,0,0.4318915,161.9784,0.2449484,0,0,0.699571,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1192934,0.4750806,0.5596568,0,5.25326
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8636936,63.1639,45.3314,0.3801335,0.3801335,0,0,0,0.3801335,227.2079,0.463553,0,0,0.8636936,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1192934,0.4181469,0.6909549,0,5.417383
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.212546,74.4809,47.3143,0.2614964,0.2614964,0,0,0,0.2614964,463.6949,0.9372862,0,0,1.212546,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1192934,0.2876461,0.9700364,0,5.766234
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.103784,73.97677,49.33953,0.6805948,0.6805948,0,0,0,0.6805948,162.1794,0.3873689,0,0,1.103784,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1192934,0.7486543,0.8830276,0,5.657474
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8958194,69.94363,50.53209,0,0,0,-1,0,0,0,0.8958194,0,0,0.8958194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192934,0,0.7166556,0,5.449508
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7634084,67.09068,50.88493,0.372614,0.372614,0,0,0,0.372614,204.8792,0.3711832,0,0,0.7634084,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1192934,0.4098754,0.6107267,0,5.317097
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4709328,60.84801,51.28009,0.8779604,0.8779604,0,0,0,0.8779604,53.63941,0,1.110223E-16,0,0.4709328,0.9241688,0.8779604,0,0,0,4.553689,0,0.4532361,-0.4532361,5.522259,92.03747,0.1192934,0.9657564,0.3767462,0,5.024621
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2565957,55.80181,50.76496,0.8455501,0.8455501,0,0,0,0.8455501,30.3466,0,0,0,0.2565957,0.8900527,0.8455501,0,0,0.5035957,4.100453,0,0.6334569,-0.6334569,4.854537,80.90879,0.1192934,0.930105,0.2052766,0,4.357049
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03389912,50.01517,49.37482,0.4907656,0.4907656,0,0,0,0.4907656,6.907396,0,0,0,0.03389912,0.5165954,0.4907656,0,0,1.207437,3.466996,0,0.4826963,-0.4826963,4.34573,72.4287,0.1192934,0.5398422,0.0271193,0,3.500895
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,48.26694,48.26694,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.743766,2.9843,0,0.6438097,-0.6438097,3.667095,61.11813,0.1192934,0.6727811,0,0,2.9843
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,46.67921,46.67921,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.45911,2.34049,0,1.452632,-1.452632,2.135887,35.59805,0.1192934,1.76475,0,0,2.34049
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,44.77393,44.77393,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.0129087,0,0.8194968,0.778522,0,0,4.073145,0.8878584,0,0.8194968,-0.8194968,1.272062,21.20099,0.1192934,0.8563742,0,0,0.8878584
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,42.86866,42.86866,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.983697,0.06836157,0,0.06077987,-0.06077987,1.207994,20.1332,0.1192934,0.06351497,0,0,0.06836157
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,41.35855,41.35855,0.1761421,0.007202615,0,-1,0,0.007202615,0,0,0.1689395,0.1865537,0,0.0075817,0.007202615,0,0,5.05123,0.0075817,0,0.0075817,-0.0075817,1.200002,20,0.1192934,0.1937563,0,0,0.0075817
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,40.30713,40.30713,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192934,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,39.21336,39.21336,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192934,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,38.32423,38.32423,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192934,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,37.51272,37.51272,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192934,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,36.7365,36.7365,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192934,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,36.17903,36.17903,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196621,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04028752,36.70206,36.00262,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,35.52283,0,0,0,0.04028752,0,0,1.452632,1.38,3.679654,1.242,1.420287,0,1.420287,3.856588,64.27634,0.1199805,0.1247544,0.03223002,1.7,1.282287
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3452929,41.80973,35.62156,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,72.70174,0,0,0,0.3452929,0,0,1.225056,1.163803,2.259367,2.520259,1.509096,0,1.509096,5.288242,88.13719,0.1203513,0.5224389,0.2762343,1.7,2.865552
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5959536,47.88115,36.77884,0.6608238,0.6608238,0,0,0,0.6608238,90.18344,0,0,0,0.5959536,0.695604,0.6608238,0,0,0.7502712,3.878445,0,0.09965034,-0.09965034,5.183202,86.38652,0.1203513,0.7269062,0.4767629,0,4.474399
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6855139,53.21505,39.98958,0.5353894,0.5353894,0,-1,0,0.5353894,128.0402,0,0,0,0.6855139,0.5635678,0.5353894,0,0,0.8609937,3.778795,0.121946,0,0.121946,5.29889,88.31465,0.1203248,0.5889283,0.5484111,0,4.464308
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8016049,58.76051,42.70636,0.3519078,0.3519078,0,0,0,0.3519078,227.7883,0,0,0,0.8016049,0.3704293,0.3519078,0,0,0.7390477,3.888546,0.4311756,0,0.4311756,5.707939,95.13213,0.1202314,0.3870986,0.6412839,0,4.690151
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.811162,61.8488,45.25378,0.7350615,0.7350615,0,0,0,0.7350615,110.3529,0,0,0,0.811162,0.7737489,0.7350615,0,0,0.3078721,4.276604,0.03741306,0,0.03741306,5.743432,95.72368,0.1202233,0.8085676,0.6489296,0,5.087766
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8507087,65.03353,47.23668,0.6525669,0.6525669,0,0,0,0.6525669,130.3635,0,0,0,0.8507087,0.6869125,0.6525669,0,0,0.2704591,4.310276,0.1637962,0,0.1637962,5.898823,98.31351,0.1201878,0.7178235,0.680567,0,5.160985
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.029297,71.88409,49.26191,0.7272806,0.7272806,0,0,0,0.7272806,141.5269,0.157076,0,0,1.029297,0.7655585,0.7272806,0,0,0.1066628,4.457693,0.1066628,0,0.1066628,6.000012,100,0.1201648,0.8000086,0.8234378,0,5.486989
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6578844,64.16908,50.48976,0.1513071,0.1513071,0,-1,0,0.1513071,434.8007,0.4986137,0,0,0.6578844,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1201648,0.1664378,0.5263075,0,5.211573
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4240476,59.37825,50.84964,0.2704224,0.2704224,0,0,0,0.2704224,156.8093,0.1393924,0,0,0.4240476,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1201648,0.2974647,0.3392381,0,4.977736
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3903142,59.07887,51.24481,0.06346536,0.06346536,0,0,0,0.06346536,615.0036,0.3235086,0,0,0.3903142,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1201648,0.06981189,0.3122514,0,4.944003
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2393581,55.41599,50.72968,0.5499776,0.5499776,0,0,0,0.5499776,43.52144,0,1.110223E-16,0,0.2393581,0.5789238,0.5499776,0,0,0,4.553689,0,0.3395656,-0.3395656,5.642078,94.03445,0.1201648,0.6049753,0.1914865,0,4.793047
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01834383,49.6853,49.33953,0,0,0,0,0,0,0,0,0,0,0.01834383,0,0,0,0,0.3772951,4.214123,0.01834383,0,0.01834383,5.659481,94.32449,0.1201608,0,0.01467506,0,4.232467
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,48.2246,48.2246,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3589513,4.230633,0,0.8384947,-0.8384947,4.77563,79.59367,0.1201608,0.876227,0,0,4.230633
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,46.67921,46.67921,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.290612,3.392138,0,0.6420429,-0.6420429,4.098857,68.31415,0.1201608,0.6709349,0,0,3.392138
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,44.77393,44.77393,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.003993,2.750095,0,0.04601704,-0.04601704,4.050351,67.50571,0.1201608,0.04808781,0,0,2.750095
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,42.86866,42.86866,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.055123,2.704078,0,0.3464999,-0.3464999,3.685108,61.41834,0.1201608,0.3620924,0,0,2.704078
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,41.35855,41.35855,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.440123,2.357578,0,0.08830947,-0.08830947,3.592022,59.86691,0.1201608,0.09228341,0,0,2.357578
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,40.28596,40.28596,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.538245,2.269269,0,0.08974554,-0.08974554,3.497422,58.29024,0.1201608,0.09378409,0,0,2.269269
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,39.21336,39.21336,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.637962,2.179523,0,0.06185405,-0.06185405,3.432222,57.20358,0.1201608,0.06463747,0,0,2.179523
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,38.28189,38.28189,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.706689,2.117669,0,0.04591477,-0.04591477,3.383823,56.39694,0.1201608,0.04798093,0,0,2.117669
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757705,2.071754,0,0,0,3.383823,56.39694,0.1201608,0,0,0,2.071754
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,36.71533,36.71533,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.757705,2.071754,0,0.1714405,-0.1714405,3.203109,53.38504,0.1201608,0.1791553,0,0,2.071754
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,36.15786,36.15786,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.948195,1.900314,0,0.1565818,-0.1565818,3.038057,50.63419,0.1201608,0.163628,0,0,1.900314
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01186777,36.18684,35.98145,0,0,0,0,0,0,0,0,0,0,0.01186777,0,0,0,0,3.122174,1.743732,0.01186777,0,0.01186777,3.049316,50.82183,0.1201582,0,0.009494215,0,1.7556
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3928386,42.70151,35.62156,0.9302676,0.9302676,0,0,0,0.9302676,42.22855,0,0,0,0.3928386,0.9792291,0.9302676,0,0,3.110307,1.754413,0,0.5863906,-0.5863906,2.431206,40.52002,0.1201582,1.023294,0.3142709,0,2.147252
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.748272,51.00583,36.77884,1.308485,1.308485,0.425,0,0.172125,1.308485,57.18613,0,0,0,0.748272,0.9299843,0.8834851,0,0,3.761852,1.168023,0,0.1817123,-0.1817123,2.239665,37.32767,0.1201582,1.439334,0.5986176,1.7,1.916294
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.044329,61.24422,39.96841,0.9610423,0.9610423,0,-1,0,0.9610423,108.6663,0,0,0,1.044329,1.011624,0.9610423,0,0,3.963754,0.9863102,0.03270526,0,0.03270526,2.270692,37.84478,0.1201512,1.057147,0.835463,0,2.030639
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9529151,62.25682,42.70636,0,0,0,0,0,0,0,0,0,0,0.9529151,0,0,0,0,3.931049,1.015745,0.9529151,0,0.9529151,3.174706,52.91166,0.1199455,0,0.7623321,0,1.96866
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.188747,71.20914,45.21144,0.3978812,0.3978812,0,0,0,0.3978812,298.7693,0,0,0,1.188747,0.4188223,0.3978812,0,0,2.978134,1.873369,0.7699248,0,0.7699248,3.905121,65.08522,0.1197798,0.4376694,0.9509978,0,3.062116
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.324668,77.5709,47.19434,0.556873,0.556873,0,0,0,0.556873,237.8761,0,0,0,1.324668,0.5861821,0.556873,0,0,2.208209,2.566301,0.7384856,0,0.7384856,4.60571,76.76168,0.1196213,0.6125603,1.059734,0,3.890969
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.995264,70.94363,49.21957,0.2570961,0.2570961,0,0,0,0.2570961,387.1176,0,0,0,0.995264,0.2706274,0.2570961,0,0,1.469723,3.230938,0.7246366,0,0.7246366,5.29316,88.21916,0.1194662,0.2828057,0.7962112,0,4.226202
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8056273,67.61354,50.44742,0,0,0,-1,0,0,0,0.06054039,0,0,0.8056273,0,0,0,0,0.7450869,3.883111,0.7450869,0,0.7450869,6.000012,100,0.1193071,0,0.6445019,0,4.688738
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8773541,69.79873,50.8073,0.6634051,0.6634051,0,0,0,0.6634051,132.2501,0.1790329,0,0,0.8773541,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1193071,0.7297456,0.7018833,0,5.431043
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5744444,63.05377,51.20247,1.266116,1.266116,0.425,0,0.172125,1.266116,45.37061,0,2.220446E-16,0,0.5744444,0.885385,0.8411158,0,0,0,4.553689,0,0.3109406,-0.3109406,5.672252,94.53734,0.1193071,1.392727,0.4595555,1.7,5.128133
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2725777,56.09067,50.72968,0.1262994,0.1262994,0,0,0,0.1262994,215.8187,0,0,0,0.2725777,0.1329467,0.1262994,0,0,0.3454896,4.242748,0.139631,0,0.139631,5.804718,96.74509,0.1192774,0.1389293,0.2180622,0,4.515326
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03983716,50.09244,49.33953,1.139835,1.139835,0,0,0,1.139835,3.494992,0,2.220446E-16,0,0.03983716,1.199827,1.139835,0,0,0.2058586,4.368416,0,1.15999,-1.15999,4.581981,76.3662,0.1192774,1.253819,0.03186972,0,4.408253
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,48.2246,48.2246,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.494736,3.208427,0,0.6871676,-0.6871676,3.857643,64.29391,0.1192774,0.7180902,0,0,3.208427
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,46.67921,46.67921,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.258255,2.521259,0,0.9021757,-0.9021757,2.906666,48.44434,0.1192774,0.9427736,0,0,2.521259
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,44.77393,44.77393,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.260673,1.619083,0,0.02942314,-0.02942314,2.875651,47.92743,0.1192774,0.03074718,0,0,1.619083
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,42.82632,42.82632,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.293365,1.58966,0,0.2392065,-0.2392065,2.623506,43.72501,0.1192774,0.2499707,0,0,1.58966
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,41.32327,41.32327,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.55915,1.350454,0,0.1701792,-0.1701792,2.444121,40.73527,0.1192774,0.1778373,0,0,1.350454
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,40.27184,40.27184,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.748238,1.180274,0,0.2822913,-0.2822913,2.14656,35.77592,0.1192774,0.2949944,0,0,1.180274
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,39.19925,39.19925,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.061895,0.8979833,0,0.1985377,-0.1985377,1.937283,32.28798,0.1192774,0.2074719,0,0,0.8979833
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,38.28189,38.28189,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.282493,0.6994455,0,0.1254191,-0.1254191,1.805079,30.0846,0.1192774,0.131063,0,0,0.6994455
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,37.49155,37.49155,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.421847,0.5740265,0,0.03317171,-0.03317171,1.770113,29.50183,0.1192774,0.03466443,0,0,0.5740265
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,36.71533,36.71533,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.458704,0.5408548,0,0.02858662,-0.02858662,1.73998,28.99961,0.1192774,0.02987302,0,0,0.5408548
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,36.17903,36.17903,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.490468,0.5122681,0,0.180103,-0.180103,1.550135,25.83553,0.1192774,0.1882077,0,0,0.5122681
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02073249,36.36181,36.00262,0.001875797,0.001875797,0,0,0,0.001875797,1105.263,0,0,0,0.02073249,0.001974523,0.001875797,0,0,4.690582,0.3321651,0.01875797,0,0.01875797,1.56793,26.13212,0.1192734,0.002063377,0.01658599,0,0.3528976
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2308519,39.72633,35.64273,0,0,0,0,0,0,0,0,0,0,0.2308519,0,0,0,0,4.671824,0.3490472,0.2308519,0,0.2308519,1.786936,29.78221,0.1192242,0,0.1846815,0,0.5798992
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3294931,42.71775,36.77884,0.5091854,0.5091854,0,0,0,0.5091854,64.70985,0,1.110223E-16,0,0.3294931,0.5359846,0.5091854,0,0,4.440972,0.556814,0,0.2064915,-0.2064915,1.569275,26.15453,0.1192242,0.560104,0.2635945,0,0.8863071
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3617004,46.61665,39.93313,0.522409,0.522409,0,-1,0,0.522409,69.23701,0,0,0.1731205,0.3617004,0.5499042,0.522409,0,0,4.670407,0.3503225,0,0.1882038,-0.1882038,1.37089,22.84813,0.1192242,0.5746499,0.2893603,0,0.7120228
