Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1160977,37.67039,35.64273,0.2618986,0.2618986,0,0,0,0.2618986,44.32927,0,5.551115E-17,0,0.1160977,0.2756827,0.2618986,0,0,2.617745,2.197718,0,0.159585,-0.159585,3.348383,55.80628,0.1190996,0.2880885,0.09287819,0,2.313816
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2747653,41.47391,36.56009,1.587463,1.587463,0.425,0,0.172125,1.587463,17.30845,0,0,0,0.2747653,1.223645,1.162463,0,0,2.795062,2.038133,0,0.94888,-0.94888,2.348176,39.13619,0.1190996,1.746209,0.2198123,1.7,2.312898
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5340556,48.87402,38.86053,1.013499,1.013499,0,-1,0,1.013499,52.69424,0,0,0,0.5340556,1.066841,1.013499,0,0,3.849373,1.089253,0,0.5327855,-0.5327855,1.786571,29.77612,0.1190996,1.114849,0.4272445,0,1.623309
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.640272,53.19435,40.84343,1.170706,1.170706,0.425,0,0.172125,1.170706,54.6911,1.110223E-16,0,0,0.640272,0.7849539,0.7457062,0,0,4.441357,0.5564677,0,0.1446818,-0.1446818,1.634063,27.23433,0.1190996,1.287777,0.5122176,1.7,1.19674
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5201675,52.88197,42.86866,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,141.5936,0,0,0,0.5201675,0,0,1.332633,1.266002,4.602115,0.4117859,1.786169,0,1.786169,3.328572,55.47609,0.1193624,0.4041032,0.416134,1.7,0.9319534
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.000709,65.87654,44.81627,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,100.5148,0,0,0,1.000709,0,0,0.7044156,0.6691948,2.815945,2.019338,1.669904,0,1.669904,4.912782,81.87953,0.1196448,1.095143,0.8005674,1.7,3.020047
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8390211,64.2072,46.75683,0.3345869,0.3345869,0,0,0,0.3345869,250.7633,0,0,0,0.8390211,0.3521968,0.3345869,0,0,1.146041,3.522252,0.4868244,0,0.4868244,5.374624,89.57689,0.1195571,0.3680456,0.671217,0,4.361273
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9082797,67.30201,47.99173,1.136043,1.136043,0,-1,0,1.136043,79.95116,0,2.220446E-16,0,0.9082797,1.195835,1.136043,0,0,0.6592168,3.960394,0,0.2875551,-0.2875551,5.071514,84.52507,0.1195571,1.249647,0.7266238,0,4.868673
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3915222,56.25083,48.54214,0.7016387,0.7016387,0,0,0,0.7016387,55.80112,0,0,0,0.3915222,0.7385671,0.7016387,0,0,0.9787225,3.672839,0,0.3470448,-0.3470448,4.705697,78.42812,0.1195571,0.7718026,0.3132178,0,4.064361
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3188137,55.41931,49.17723,0.6153206,0.6153206,0,0,0,0.6153206,51.81261,0,1.110223E-16,0,0.3188137,0.6477059,0.6153206,0,0,1.364328,3.325794,0,0.3288922,-0.3288922,4.359014,72.65009,0.1195571,0.6768527,0.255051,0,3.644608
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2006512,52.71806,48.85969,0.981975,0.981975,0,0,0,0.981975,20.43343,0,1.110223E-16,0,0.2006512,1.033658,0.981975,0,0,1.729764,2.996902,0,0.8330066,-0.8330066,3.480948,58.01568,0.1195571,1.080172,0.160521,0,3.197553
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05119816,48.51192,47.55422,0.7916459,0.7916459,0,0,0,0.7916459,6.467305,0,1.110223E-16,0,0.05119816,0.8333115,0.7916459,0,0,2.655327,2.163895,0,0.7821134,-0.7821134,2.656528,44.27538,0.1195571,0.8708105,0.04095853,0,2.215093
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,46.43929,46.43929,1.645656,1.312693,0,-1,0,1.312693,0,0,0.3329637,0.4975293,0,1.381782,1.312693,0,0,3.524341,1.381782,0,1.381782,-1.381782,1.200002,20,0.1195571,1.810222,0,0,1.381782
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,44.89389,44.89389,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,43.30617,43.30617,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,41.6761,41.6761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,40.4906,40.4906,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,39.59441,39.59441,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,38.64178,38.64178,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.90789,37.90789,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,37.23046,37.23046,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.5742,36.5742,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195571,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.10141,36.10141,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1198124,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03600259,36.56363,35.93911,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,32.37443,0,0,0,0.03600259,0,0,1.452632,1.38,3.679654,1.242,1.416003,0,1.416003,3.852523,64.2086,0.120076,0.1223276,0.02880207,1.7,1.278003
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2869554,40.7149,35.60745,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,32271.37,0,0,0,0.2869554,0,0,1.452632,1.38,2.263652,2.516402,1.666955,0,1.666955,5.433936,90.56542,0.1202432,0.0009781143,0.2295643,1.7,2.803358
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5206817,46.08495,36.49658,0.586334,0.586334,0,0,0,0.586334,88.80293,1.110223E-16,0,0,0.5206817,0.6171937,0.586334,0,0,0.5966964,4.016662,0,0.09651194,-0.09651194,5.332203,88.86988,0.1202432,0.6449674,0.4165454,0,4.537344
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9704798,58.11222,38.76174,0.02690363,0.02690363,0,-1,0,0.02690363,3607.246,0.2382283,0,0,0.9704798,0.0283196,0.02690363,0,0,0.7039319,3.92015,0.7039319,0,0.7039319,6.000012,100,0.1201167,0.02959399,0.7763839,0,4.89063
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.122713,64.09872,40.7658,0.8018638,0.8018638,0,0,0,0.8018638,140.013,0.2786463,0,0,1.122713,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1201167,0.8820502,0.8981707,0,5.676403
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.123487,66.49753,42.7487,0.4492972,0.4492972,0,0,0,0.4492972,250.0543,0.6505424,0,0,1.123487,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1201167,0.494227,0.8987895,0,5.677176
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.012969,66.03925,44.69631,0,0,0,0,0,0,0,1.012969,0,0,1.012969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201167,0,0.8103753,0,5.566658
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.011925,68.30629,46.63687,0.622886,0.622886,0,0,0,0.622886,162.4575,0.3562557,0,0,1.011925,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1201167,0.6851746,0.8095402,0,5.565614
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8103102,64.79494,47.87177,1.608927,1.38,0,-1,0,1.38,58.71813,2.220446E-16,0.2289265,0.3898192,0.8103102,1.452632,1.38,0,0,0,4.553689,0,0.6423213,-0.6423213,5.322946,88.71558,0.1201167,1.769819,0.6482482,0,5.363999
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7685272,64.47939,48.46452,0.1475738,0.1475738,0,0,0,0.1475738,520.775,0,0,0,0.7685272,0.1553408,0.1475738,0,0,0.7136903,3.911368,0.6131864,0,0.6131864,5.904665,98.4109,0.1200068,0.1623311,0.6148217,0,4.679895
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3917299,56.84333,49.09961,0.2459023,0.2459023,0,0,0,0.2459023,159.3031,0.03238133,0,0,0.3917299,0.2588445,0.2459023,0,0,0.100504,4.463235,0.100504,0,0.100504,6.000012,100,0.1199888,0.2704925,0.3133839,0,4.854965
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2965595,54.51083,48.73973,1.178465,1.178465,0,0,0,1.178465,25.1649,0,2.220446E-16,0,0.2965595,1.240489,1.178465,0,0,0,4.553689,0,0.9439299,-0.9439299,5.005023,83.41688,0.1199888,1.296311,0.2372476,0,4.850248
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04963727,48.36186,47.43426,0.3702996,0.3702996,0,0,0,0.3702996,13.40462,0,0,0,0.04963727,0.3897891,0.3702996,0,0,1.048811,3.609759,0,0.3401518,-0.3401518,4.646471,77.44103,0.1199888,0.4073296,0.03970981,0,3.659396
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.426757,3.269607,0,0,0,4.646471,77.44103,0.1199888,0,0,0,3.269607
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,44.77393,44.77393,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.426757,3.269607,0,1.112079,-1.112079,3.474237,57.90384,0.1199888,1.162122,0,0,3.269607
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,43.22855,43.22855,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.6624,2.157528,0,1.015315,-1.015315,2.404001,40.0666,0.1199888,1.061005,0,0,2.157528
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,41.59848,41.59848,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.790529,1.142213,0,0.09883739,-0.09883739,2.299817,38.33021,0.1199888,0.1032851,0,0,1.142213
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,40.42709,40.42709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900348,1.043376,0,0,0,2.299817,38.33021,0.1199888,0,0,0,1.043376
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,39.5309,39.5309,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.900348,1.043376,0,0.2200367,-0.2200367,2.067878,34.46457,0.1199888,0.2299383,0,0,1.043376
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,38.58532,38.58532,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.144833,0.823339,0,0.04297622,-0.04297622,2.022577,33.70955,0.1199888,0.04491015,0,0,0.823339
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,37.86555,37.86555,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.192585,0.7803628,0,0.1691194,-0.1691194,1.84431,30.73843,0.1199888,0.1767298,0,0,0.7803628
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,37.19518,37.19518,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.380495,0.6112434,0,0.1240908,-0.1240908,1.713506,28.55838,0.1199888,0.1296749,0,0,0.6112434
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,36.56009,36.56009,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.518373,0.4871526,0,0.1413089,-0.1413089,1.564554,26.07584,0.1199888,0.1476678,0,0,0.4871526
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.08024,36.08024,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.675384,0.3458438,0,0.1208621,-0.1208621,1.437154,23.95252,0.1199888,0.1263009,0,0,0.3458438
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04023124,36.60186,35.90383,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.55926,2.220446E-16,0,0,0.04023124,0,0,1.452632,1.38,4.809675,0.2249817,1.420231,0,1.420231,2.784504,46.4083,0.1203089,0.2672484,0.03218499,1.7,0.2652129
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2311436,39.65197,35.56511,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.48181,0,0,0,0.2311436,0,0,0.7156483,0.6798659,3.389443,1.50319,0.9110095,0,0.9110095,3.648763,60.8126,0.1205678,1.082787,0.1849149,1.7,1.734333
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.475023,45.15702,36.4613,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,65.40466,0,0,0,0.475023,0,0,0.9737169,0.925031,2.478434,2.323098,1.400054,0,1.400054,4.976971,82.94935,0.1208912,0.7989115,0.3800184,1.7,2.798121
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7809565,53.82649,38.69823,0.3766129,0.3766129,0,-1,0,0.3766129,207.3632,0,0,0,0.7809565,0.3964346,0.3766129,0,0,1.07838,3.583147,0.3845219,0,0.3845219,5.341761,89.02916,0.1208223,0.4142742,0.6247652,0,4.364103
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.139953,64.39326,40.6529,0.08275567,0.08275567,0,0,0,0.08275567,1377.492,0.3589839,0,0,1.139953,0.08711123,0.08275567,0,0,0.6938581,3.929217,0.6938581,0,0.6938581,6.000012,100,0.1206981,0.09103124,0.9119625,0,5.06917
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.154032,67.13438,42.62874,1.377329,1.377329,0.425,0,0.172125,1.377329,83.78768,0.1515805,0,0,1.154032,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1206981,1.515062,0.9232256,1.7,5.707721
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.141384,69.17093,44.57635,0.1464316,0.1464316,0,0,0,0.1464316,779.4656,0.9872453,0,0,1.141384,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1206981,0.1610748,0.9131071,0,5.695073
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.118567,70.92989,46.51691,0.3918157,0.3918157,0,0,0,0.3918157,285.4828,0.706129,0,0,1.118567,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1206981,0.4309972,0.8948532,0,5.672256
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.824315,64.99136,47.75181,0.9586416,0.9586416,0,-1,0,0.9586416,85.98782,0,0,0,0.824315,1.009096,0.9586416,0,0,0,4.553689,0,0.1847815,-0.1847815,5.805235,96.75372,0.1206981,1.054506,0.659452,0,5.378004
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9160604,67.90456,48.34456,0,0,0,0,0,0,0,0.7107477,0,0,0.9160604,0,0,0,0,0.2053127,4.368907,0.2053127,0,0.2053127,6.000012,100,0.1206614,0,0.7328483,0,5.284968
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5482553,60.05799,48.97965,0,0,0,0,0,0,0,0.5482553,0,0,0.5482553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206614,0,0.4386042,0,5.101944
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1798632,52.10677,48.66211,1.131268,1.131268,0,0,0,1.131268,15.89925,0,0,0,0.1798632,1.190809,1.131268,0,0,0,4.553689,0,1.010945,-1.010945,4.934382,82.23953,0.1206614,1.244395,0.1438905,0,4.733552
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04815252,48.21329,47.3143,0.3018571,0.3018571,0,0,0,0.3018571,15.95209,0,5.551115E-17,0,0.04815252,0.3177443,0.3018571,0,0,1.123273,3.542743,0,0.2695918,-0.2695918,4.650208,77.5033,0.1206614,0.3320428,0.03852201,0,3.590896
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,46.16408,46.16408,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.422819,3.273152,0,1.452632,-1.452632,3.118999,51.98322,0.1206614,1.521649,0,0,3.273152
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,44.65397,44.65397,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.036854,1.82052,0,1.042399,-1.042399,2.020214,33.67017,0.1206614,1.089307,0,0,1.82052
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,43.10858,43.10858,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.195076,0.7781212,0,0.577168,-0.577168,1.411826,23.53038,0.1206614,0.6031406,0,0,0.7781212
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,41.47852,41.47852,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.836373,0.2009531,0,0.1508172,-0.1508172,1.25285,20.8808,0.1206614,0.157604,0,0,0.2009531
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,40.34946,40.34946,0.2255115,0.04762908,0,-1,0,0.04762908,0,0,0.1778824,0.2004335,0,0.05013587,0.04762908,0,0,5.003948,0.05013587,0,0.05013587,-0.05013587,1.200002,20,0.1206614,0.2480626,0,0,0.05013587
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,39.45328,39.45328,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206614,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,38.50064,38.50064,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206614,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,37.78793,37.78793,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206614,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,37.13167,37.13167,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206614,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,36.49658,36.49658,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206614,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.02379,36.02379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206614,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03376972,36.44685,35.86149,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,35.65611,0,0,0,0.03376972,0,0,1.452632,1.38,5.059654,0,1.41377,0,1.41377,2.541222,42.35362,0.1209124,0.1041804,0.02701577,1.7,0.03376972
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3202007,41.24077,35.52277,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,54.28912,0,0,0,0.3202007,0,0,1.110193,1.054684,3.645885,1.272393,1.374885,0,1.374885,3.845552,64.09241,0.1212377,0.6487871,0.2561606,1.7,1.592593
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6433642,48.44868,36.41896,1.402181,1.402181,1.7,0,0.5202,1.402181,45.8831,0,0,0,0.6433642,0,0,0.2978188,0.2829279,2.271,2.509789,0.9262921,0,0.9262921,4.72431,78.73834,0.1214784,1.542399,0.5146914,1.7,3.153153
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9345792,57.13148,38.62061,0,0,0,-1,0,0,0,0,0,0,0.9345792,0,0,0,0,1.344708,3.343452,0.9345792,0,0.9345792,5.610929,93.5153,0.1213114,0,0.7476634,0,4.278031
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9776356,60.36462,40.56822,0.5415144,0.5415144,0,0,0,0.5415144,180.5373,0,0,0,0.9776356,0.5700152,0.5415144,0,0,0.4101288,4.184573,0.4076204,0,0.4076204,5.997633,99.96034,0.1212387,0.5956659,0.7821085,0,5.162209
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.262444,69.84517,42.50878,0.954014,0.954014,0,0,0,0.954014,132.3297,0.2557104,0,0,1.262444,1.004225,0.954014,0,0,0.002508385,4.551431,0.002508385,0,0.002508385,6.000012,100,0.1212382,1.049415,1.009955,0,5.813876
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.176913,69.96245,44.45639,0,0,0,0,0,0,0,1.176913,0,0,1.176913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212382,0,0.9415305,0,5.730602
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8476741,64.00989,46.404,0,0,0,0,0,0,0,0.8476741,0,0,0.8476741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212382,0,0.6781392,0,5.401363
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7103114,62.19907,47.63184,0,0,0,-1,0,0,0,0.7103114,0,0,0.7103114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212382,0,0.5682491,0,5.264
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6433331,61.3009,48.18931,0.5480316,0.5480316,0,0,0,0.5480316,117.3898,0.0664578,0,0,0.6433331,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1212382,0.6028347,0.5146665,0,5.197022
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5699486,60.40385,48.85969,0.5186543,0.5186543,0,0,0,0.5186543,109.8899,0.02399665,0,0,0.5699486,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1212382,0.5705197,0.4559589,0,5.123638
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3234079,54.81319,48.50686,0.7281616,0.7281616,0,0,0,0.7281616,44.4143,0,0,0,0.3234079,0.7664859,0.7281616,0,0,0,4.553689,0,0.443078,-0.443078,5.532967,92.21593,0.1212382,0.8009777,0.2587263,0,4.877097
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05216612,48.12537,47.152,0,0,0,0,0,0,0,0,0,0,0.05216612,0,0,0,0,0.4923089,4.110611,0.05216612,0,0.05216612,5.582456,93.04075,0.1212289,0,0.0417329,0,4.162777
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,46.04412,46.04412,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4401428,4.15756,0,0.553708,-0.553708,4.998796,83.3131,0.1212289,0.5786249,0,0,4.15756
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,44.53401,44.53401,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.055374,3.603852,0,1.176025,-1.176025,3.759157,62.6525,0.1212289,1.228946,0,0,3.603852
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,42.98862,42.98862,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.362068,2.427828,0,0.5547956,-0.5547956,3.174351,52.90575,0.1212289,0.5797614,0,0,2.427828
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,41.40089,41.40089,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.978508,1.873032,0,0.1334264,-0.1334264,3.033708,50.5617,0.1212289,0.1394305,0,0,1.873032
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,40.25067,40.25067,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.126759,1.739606,0,0.1539595,-0.1539595,2.87142,47.85691,0.1212289,0.1608876,0,0,1.739606
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,39.37566,39.37566,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.297825,1.585646,0,0.06806666,-0.06806666,2.799672,46.6611,0.1212289,0.07112966,0,0,1.585646
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,38.42302,38.42302,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.373455,1.51758,0,0.06255774,-0.06255774,2.73373,45.56208,0.1212289,0.06537284,0,0,1.51758
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,37.71031,37.71031,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.442964,1.455022,0,0.2037536,-0.2037536,2.518955,41.9825,0.1212289,0.2129225,0,0,1.455022
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.05405,37.05405,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.669356,1.251268,0,0.08282235,-0.08282235,2.431653,40.52746,0.1212289,0.08654936,0,0,1.251268
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,36.44012,36.44012,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.761381,1.168446,0,0.2053891,-0.2053891,2.215153,36.91915,0.1212289,0.2146316,0,0,1.168446
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.96028,35.96028,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.989591,0.9630567,0,0.04654794,-0.04654794,2.166087,36.10139,0.1212289,0.04864259,0,0,0.9630567
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03656557,36.43883,35.80503,0.2596134,0.2596134,0,0,0,0.2596134,14.08462,0,0,0,0.03656557,0.2732773,0.2596134,0,0,4.041311,0.9165088,0,0.2367117,-0.2367117,1.916571,31.94279,0.1212289,0.2855747,0.02925246,0,0.9530743
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2578816,40.03689,35.46632,0.5404267,0.5404267,0,0,0,0.5404267,47.71814,0,0,0,0.2578816,0.5688702,0.5404267,0,0,4.304324,0.6797971,0,0.3109886,-0.3109886,1.588761,26.47929,0.1212289,0.5944693,0.2063052,0,0.9376786
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.291175,41.58762,36.37662,0.2818194,0.2818194,0,0,0,0.2818194,103.3197,0,0,0,0.291175,0.296652,0.2818194,0,0,4.649867,0.3688085,0,0.005477027,-0.005477027,1.582987,26.38307,0.1212289,0.3100013,0.23294,0,0.6599835
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4636134,47.13851,38.54298,0.6420525,0.6420525,0,-1,0,0.6420525,72.20802,0,0,0.2730064,0.4636134,0.6758448,0.6420525,0,0,4.655953,0.3633315,0,0.2122314,-0.2122314,1.359276,22.65455,0.1212289,0.7062578,0.3708907,0,0.8269449
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5819437,51.57557,40.46943,0.03302534,0.03302534,0,0,0,0.03302534,1762.112,0,0,0,0.5819437,0.03476352,0.03302534,0,0,4.891766,0.1511001,0.5471802,0,0.5471802,1.878377,31.30621,0.1211315,0.03632788,0.465555,0,0.7330438
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5512795,53.01006,42.38881,1.257745,1.257745,0.425,0,0.172125,1.257745,43.83079,1.110223E-16,0,0,0.5512795,0.8765735,0.8327448,0,0,4.344585,0.6435623,0,0.325294,-0.325294,1.535487,25.59139,0.1211315,1.383519,0.4410236,1.7,1.194842
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.002655,65.31086,44.29409,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,232.2226,0,0,0,1.002655,0,0,1.268235,1.204823,4.706023,0.3182682,2.207479,0,2.207479,3.629685,60.49463,0.1213063,0.4749413,0.8021243,1.7,1.320924
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7214754,60.90572,46.2417,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,100.4296,0,0,0,0.7214754,0,0,0.9816112,0.9325306,2.498544,2.304999,1.654006,0,1.654006,5.198812,86.64671,0.1215781,0.7902277,0.5771803,1.7,3.026474
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7183135,62.16177,47.43426,0.9490669,0.9490669,0,-1,0,0.9490669,75.68629,0,0,0,0.7183135,0.9990178,0.9490669,0,0,0.8445383,3.793604,0,0.2807043,-0.2807043,4.902925,81.71524,0.1215781,1.043974,0.5746508,0,4.511918
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6029404,60.22432,48.02701,0,0,0,0,0,0,0,0,0,0,0.6029404,0,0,0,0,1.156432,3.5129,0.6029404,0,0.6029404,5.474924,91.24855,0.1214711,0,0.4823523,0,4.11584
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4095855,56.79869,48.70444,0.5618567,0.5618567,0,0,0,0.5618567,72.89856,0,0,0,0.4095855,0.5914282,0.5618567,0,0,0.5534916,4.055546,0,0.1818427,-0.1818427,5.283245,88.0539,0.1214711,0.6180424,0.3276684,0,4.465132
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1482988,51.16718,48.34456,0,0,0,0,0,0,0,0,0,0,0.1482988,0,0,0,0,0.755539,3.873704,0.1482988,0,0.1482988,5.423934,90.39871,0.1214448,0,0.118639,0,4.022003
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01667082,47.30617,46.99675,0.9897448,0.9897448,0,0,0,0.9897448,1.684355,0,1.110223E-16,0,0.01667082,1.041837,0.9897448,0,0,0.6072402,4.007173,0,1.025166,-1.025166,4.343314,72.38842,0.1214448,1.088719,0.01333666,0,4.023844
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,45.88887,45.88887,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.746313,2.982007,0,0.3835622,-0.3835622,3.939004,65.64993,0.1214448,0.4008225,0,0,2.982007
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,44.33643,44.33643,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.172493,2.598445,0,0.3505823,-0.3505823,3.569458,59.49084,0.1214448,0.3663585,0,0,2.598445
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,42.82632,42.82632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.562029,2.247862,0,0,0,3.569458,59.49084,0.1214448,0,0,0,2.247862
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,41.23859,41.23859,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.562029,2.247862,0,0.3301314,-0.3301314,3.221468,53.69103,0.1214448,0.3449873,0,0,2.247862
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928842,1.917731,0,0,0,3.221468,53.69103,0.1214448,0,0,0,1.917731
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,39.2557,39.2557,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.928842,1.917731,0,0.200967,-0.200967,3.009631,50.16041,0.1214448,0.2100106,0,0,1.917731
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,38.30306,38.30306,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.152139,1.716764,0,0.07285052,-0.07285052,2.932839,48.88056,0.1214448,0.07612879,0,0,1.716764
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,37.62563,37.62563,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.233084,1.643914,0,0.0386535,-0.0386535,2.892095,48.20149,0.1214448,0.04039291,0,0,1.643914
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.97643,36.97643,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.276032,1.60526,0,0.1494284,-0.1494284,2.734584,45.5763,0.1214448,0.1561527,0,0,1.60526
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,36.37662,36.37662,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.442064,1.455832,0,0.1361294,-0.1361294,2.591091,43.18476,0.1214448,0.1422552,0,0,1.455832
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.90383,35.90383,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.593318,1.319702,0,0.07636528,-0.07636528,2.510595,41.84316,0.1214448,0.07980172,0,0,1.319702
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01814536,36.04116,35.72741,0.09882484,0.09882484,0,0,0,0.09882484,18.36113,0,1.387779E-17,0,0.01814536,0.1040262,0.09882484,0,0,3.678169,1.243337,0,0.08588079,-0.08588079,2.420068,40.33439,0.1214448,0.1087073,0.01451629,0,1.261482
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2941988,40.62204,35.38869,0.5117729,0.5117729,0,0,0,0.5117729,57.48622,0,0,0,0.2941988,0.5387083,0.5117729,0,0,3.773592,1.157456,0,0.2445094,-0.2445094,2.162333,36.03881,0.1214448,0.5629501,0.2353591,0,1.451655
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5104868,45.65242,36.27782,0.4320377,0.4320377,0,0,0,0.4320377,118.1579,0,0,0,0.5104868,0.4547765,0.4320377,0,0,4.045269,0.9129468,0.05571028,0,0.05571028,2.215184,36.91966,0.1214349,0.4752415,0.4083894,0,1.423434
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.726522,52.36044,38.42302,0.437801,0.437801,0,-1,0,0.437801,165.948,0,0,0,0.726522,0.4608432,0.437801,0,0,3.989559,0.963086,0.2656789,0,0.2656789,2.467229,41.12041,0.1213879,0.4815811,0.5812176,0,1.689608
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.068919,62.23411,40.30713,0.3300647,0.3300647,0,0,0,0.3300647,323.8514,0,0,0,1.068919,0.3474365,0.3300647,0,0,3.72388,1.202197,0.7214826,0,0.7214826,3.151688,52.52803,0.1212603,0.3630711,0.8551353,0,2.271116
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.092974,65.11117,42.23357,1.189358,1.189358,0,0,0,1.189358,91.8961,0,0,0,1.092974,1.251956,1.189358,0,0,3.002397,1.851531,0,0.1589822,-0.1589822,2.984106,49.735,0.1212603,1.308294,0.8743789,0,2.944505
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.08619,67.21761,44.13884,0,0,0,0,0,0,0,0,0,0,1.08619,0,0,0,0,3.179044,1.692549,1.08619,0,1.08619,4.014556,66.90913,0.1210688,0,0.868952,0,2.778739
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7823429,62.0747,46.04412,0,0,0,0,0,0,0,0,0,0,0.7823429,0,0,0,0,2.092854,2.67012,0.7823429,0,0.7823429,4.756752,79.27904,0.1209312,0,0.6258743,0,3.452463
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9319993,67.05099,47.27196,0.4535477,0.4535477,0,-1,0,0.4535477,205.4909,0,0,0,0.9319993,0.4774187,0.4535477,0,0,1.310511,3.374229,0.4545807,0,0.4545807,5.188005,86.46658,0.1208514,0.4989025,0.7455994,0,4.306228
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6842118,61.87184,47.87177,0.102108,0.102108,0,0,0,0.102108,670.0861,0,0,0,0.6842118,0.1074822,0.102108,0,0,0.8559308,3.783351,0.5767296,0,0.5767296,5.735138,95.58545,0.1207503,0.1123189,0.5473694,0,4.467563
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5682657,59.98368,48.50686,0.9949999,0.9949999,0,0,0,0.9949999,57.11214,0,0,0,0.5682657,1.047368,0.9949999,0,0,0.2792012,4.302408,0,0.4791026,-0.4791026,5.23012,87.1685,0.1207503,1.0945,0.4546126,0,4.870674
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3314274,54.60048,48.14698,0.0417146,0.0417146,0,0,0,0.0417146,794.5118,0,0,0,0.3314274,0.0439101,0.0417146,0,0,0.8115374,3.823305,0.2875173,0,0.2875173,5.502883,91.71453,0.1206999,0.04588606,0.2651419,0,4.154733
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05344078,47.79418,46.79917,1.123721,1.123721,0,0,0,1.123721,4.755698,0,2.220446E-16,0,0.05344078,1.182864,1.123721,0,0,0.5240201,4.082071,0,1.129423,-1.129423,4.312366,71.87262,0.1206999,1.236093,0.04275263,0,4.135511
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,45.64895,45.64895,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.778935,2.952647,0,0.9415166,-0.9415166,3.31992,55.33189,0.1206999,0.9838848,0,0,2.952647
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,44.13884,44.13884,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.825065,2.011131,0,0.0301256,-0.0301256,3.288165,54.80264,0.1206999,0.03148125,0,0,2.011131
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,42.62874,42.62874,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.858537,1.981005,0,0.4936483,-0.4936483,2.767814,46.13015,0.1206999,0.5158625,0,0,1.981005
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,41.08335,41.08335,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.407036,1.487357,0,0.1023053,-0.1023053,2.659975,44.33283,0.1206999,0.106909,0,0,1.487357
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,40.01075,40.01075,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.520708,1.385052,0,0.1318301,-0.1318301,2.521014,42.01682,0.1206999,0.1377625,0,0,1.385052
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,39.15691,39.15691,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.667186,1.253222,0,0.06640256,-0.06640256,2.45102,40.85024,0.1206999,0.06939068,0,0,1.253222
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,38.22544,38.22544,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.740967,1.186819,0,0.21388,-0.21388,2.22557,37.09276,0.1206999,0.2235046,0,0,1.186819
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,37.52684,37.52684,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.978611,0.972939,0,0.06229517,-0.06229517,2.159905,35.99835,0.1206999,0.06509846,0,0,0.972939
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.89175,36.89175,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.047828,0.9106438,0,0.02501667,-0.02501667,2.133535,35.55885,0.1206999,0.02614242,0,0,0.9106438
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,36.299,36.299,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.075624,0.8856271,0,0.1607358,-0.1607358,1.964105,32.73502,0.1206999,0.1679689,0,0,0.8856271
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25422,0.7248913,0,0,0,1.964105,32.73502,0.1206999,0,0,0,0.7248913
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008962926,35.81867,35.6639,0.1356197,0.1356197,0,0,0,0.1356197,6.608867,0,0,0,0.008962926,0.1427576,0.1356197,0,0,4.25422,0.7248913,0,0.1337947,-0.1337947,1.823073,30.38449,0.1206999,0.1491817,0.007170341,0,0.7338542
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3216412,41.06249,35.32519,0.01040101,0.01040101,0,0,0,0.01040101,3092.404,0,0,0,0.3216412,0.01094843,0.01040101,0,0,4.40288,0.5910966,0.3106927,0,0.3106927,2.117822,35.29696,0.1206456,0.01144111,0.2573129,0,0.9127378
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.511684,45.59322,36.2002,0.6239859,0.6239859,0,0,0,0.6239859,82.00249,0,0,0,0.511684,0.6568273,0.6239859,0,0,4.092187,0.8707201,0,0.1451433,-0.1451433,1.964828,32.74706,0.1206456,0.6863845,0.4093472,0,1.382404
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8166891,54.18229,38.32423,0,0,0,-1,0,0,0,0,0,0,0.8166891,0,0,0,0,4.253458,0.7255768,0.8166891,0,0.8166891,2.739607,45.66002,0.120503,0,0.6533513,0,1.542266
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.10705,63.0466,40.20833,0.01335773,0.01335773,0,0,0,0.01335773,8287.709,0,0,0,1.10705,0.01406076,0.01335773,0,0,3.436769,1.460597,1.092989,0,1.092989,3.776507,62.94166,0.1203126,0.0146935,0.8856397,0,2.567647
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.064944,64.2731,42.11361,1.172854,1.172854,0,0,0,1.172854,90.79935,0,0,0,1.064944,1.234583,1.172854,0,0,2.34378,2.444287,0,0.1696394,-0.1696394,3.597692,59.9614,0.1203126,1.29014,0.8519552,0,3.509231
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.119465,67.87455,43.97654,0,0,0,0,0,0,0,0,0,0,1.119465,0,0,0,0,2.532268,2.274647,1.119465,0,1.119465,4.659709,77.66167,0.1201183,0,0.8955721,0,3.394113
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.016558,67.57944,45.92416,0,0,0,0,0,0,0,0,0,0,1.016558,0,0,0,0,1.412803,3.282166,1.016558,0,1.016558,5.624101,93.73483,0.1199423,0,0.8132463,0,4.298724
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.003377,68.6575,47.11671,0.3450726,0.3450726,0,-1,0,0.3450726,290.7727,0.2438972,0,0,1.003377,0.3632343,0.3450726,0,0,0.3962452,4.197068,0.3962452,0,0.3962452,6.000012,100,0.1198739,0.3795798,0.8027014,0,5.200445
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9636015,68.35068,47.70947,1.007319,1.007319,0,0,0,1.007319,95.66002,0,0,0,0.9636015,1.060336,1.007319,0,0,0,4.553689,0,0.09673427,-0.09673427,5.898045,98.30055,0.1198739,1.108051,0.7708812,0,5.517291
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6705284,62.13181,48.3869,0.6538505,0.6538505,0,0,0,0.6538505,102.5507,0,0,0,0.6705284,0.6882637,0.6538505,0,0,0.1074825,4.456954,0,0.01773525,-0.01773525,5.879351,97.98898,0.1198739,0.7192355,0.5364227,0,5.127483
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3256481,54.40191,48.06935,0.3714872,0.3714872,0,0,0,0.3714872,87.66067,0,0,0,0.3256481,0.3910391,0.3714872,0,0,0.1271884,4.439219,0,0.06539099,-0.06539099,5.810422,96.84018,0.1198739,0.4086359,0.2605185,0,4.764868
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05317071,47.66839,46.67921,0,0,0,0,0,0,0,0,0,0,0.05317071,0,0,0,0,0.199845,4.373828,0.05317071,0,0.05317071,5.860865,97.68088,0.1198647,0,0.04253657,0,4.426999
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,45.56427,45.56427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1466743,4.421682,0,0,0,5.860865,97.68088,0.1198647,0,0,0,4.421682
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,44.01888,44.01888,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.1466743,4.421682,0,0.3408063,-0.3408063,5.501623,91.69353,0.1198647,0.3561426,0,0,4.421682
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,42.55111,42.55111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5253479,4.080876,0,0,0,5.501623,91.69353,0.1198647,0,0,0,4.080876
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.00573,41.00573,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.5253479,4.080876,0,0.108546,-0.108546,5.387206,89.78658,0.1198647,0.1134306,0,0,4.080876
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,39.93313,39.93313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6459547,3.97233,0,0,0,5.387206,89.78658,0.1198647,0,0,0,3.97233
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,39.10045,39.10045,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.6459547,3.97233,0,0.2318393,-0.2318393,5.142826,85.71358,0.1198647,0.242272,0,0,3.97233
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,38.14782,38.14782,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.9035538,3.74049,0,0.1592613,-0.1592613,4.974949,82.91566,0.1198647,0.166428,0,0,3.74049
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.080511,3.581229,0,0,0,4.974949,82.91566,0.1198647,0,0,0,3.581229
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,36.83529,36.83529,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.080511,3.581229,0,0.1888435,-0.1888435,4.775891,79.59802,0.1198647,0.1973414,0,0,3.581229
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290337,3.392386,0,0,0,4.775891,79.59802,0.1198647,0,0,0,3.392386
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,35.7627,35.7627,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.290337,3.392386,0,0.2059488,-0.2059488,4.558802,75.97988,0.1198647,0.2152165,0,0,3.392386
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.00592463,35.70969,35.60745,0.01817098,0.01817098,0,0,0,0.01817098,32.60491,0,0,0,0.00592463,0.01912734,0.01817098,0,0,1.519169,3.186437,0,0.01320271,-0.01320271,4.544885,75.74793,0.1198647,0.01998808,0.004739705,0,3.192362
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.364682,41.80415,35.26873,0.776385,0.776385,0,0,0,0.776385,46.97181,0,0,0,0.364682,0.8172474,0.776385,0,0,1.533839,3.173234,0,0.4525653,-0.4525653,4.067839,67.79719,0.1198647,0.8540235,0.2917456,0,3.537916
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7431006,50.1977,36.14375,0.9121993,0.9121993,0,0,0,0.9121993,81.46253,0,1.110223E-16,0,0.7431006,0.9602098,0.9121993,0,0,2.036689,2.720669,0,0.2171091,-0.2171091,3.838986,63.98298,0.1198647,1.003419,0.5944805,0,3.463769
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.012095,58.47714,38.24661,0.2891286,0.2891286,0,-1,0,0.2891286,350.0501,0,0,0,1.012095,0.3043459,0.2891286,0,0,2.277921,2.50356,0.7077489,0,0.7077489,4.510416,75.17345,0.1197427,0.3180414,0.8096758,0,3.515655
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.258541,66.73763,40.08837,0.9793019,0.9793019,0,0,0,0.9793019,128.5141,0,0,0,1.258541,1.030844,0.9793019,0,0,1.570172,3.140534,0.2276971,0,0.2276971,4.726428,78.77364,0.1197035,1.077232,1.006833,0,4.399075
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.29438,70.06671,41.99364,0.9595458,0.9595458,0,0,0,0.9595458,134.8951,0,0,0,1.29438,1.010048,0.9595458,0,0,1.342475,3.345461,0.2843322,0,0.2843322,4.99617,83.26933,0.1196546,1.0555,1.035504,0,4.639842
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.37485,74.76792,43.89892,0.4626811,0.4626811,0,0,0,0.4626811,297.1486,0,0,0,1.37485,0.4870327,0.4626811,0,0,1.058143,3.60136,0.8878177,0,0.8878177,5.838427,97.30692,0.1195021,0.5089492,1.09988,0,4.976211
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.296564,74.95651,45.8042,0.2050949,0.2050949,0,0,0,0.2050949,632.1778,0.9103496,0,0,1.296564,0.2158893,0.2050949,0,0,0.1703254,4.400396,0.1703254,0,0.1703254,6.000012,100,0.1194729,0.2256044,1.037251,0,5.69696
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.060303,70.02911,47.03909,1.177023,1.177023,0,-1,0,1.177023,90.08344,0,2.220446E-16,0,1.060303,1.238972,1.177023,0,0,0,4.553689,0,0.1786689,-0.1786689,5.811678,96.86111,0.1194729,1.294726,0.8482424,0,5.613992
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9015189,66.71867,47.63184,0.7245128,0.7245128,0,0,0,0.7245128,124.431,0,0,0,0.9015189,0.7626451,0.7245128,0,0,0.198521,4.37502,0.1388738,0,0.1388738,5.943426,99.0569,0.1194491,0.7969641,0.7212151,0,5.276539
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6025718,60.52436,48.30928,0.5864778,0.5864778,0,0,0,0.5864778,102.7442,0,0,0,0.6025718,0.6173451,0.5864778,0,0,0.05964723,4.500006,0,0.01477323,-0.01477323,5.927853,98.79736,0.1194491,0.6451256,0.4820575,0,5.102578
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3365146,54.54172,47.99173,0.05905031,0.05905031,0,0,0,0.05905031,569.8778,0.1982945,0,0,0.3365146,0.06215822,0.05905031,0,0,0.07606192,4.485233,0.07606192,0,0.07606192,6.000012,100,0.119436,0.06495534,0.2692117,0,4.821748
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05056467,47.54151,46.60159,0.9410412,0.9410412,0,0,0,0.9410412,5.373268,0,2.220446E-16,0,0.05056467,0.9905698,0.9410412,0,0,0,4.553689,0,0.9400051,-0.9400051,5.00916,83.48582,0.119436,1.035145,0.04045174,0,4.604254
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,45.48665,45.48665,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.04445,3.613684,0,0.1663671,-0.1663671,4.833793,80.56306,0.119436,0.1738537,0,0,3.613684
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,43.94126,43.94126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.229303,3.447317,0,0,0,4.833793,80.56306,0.119436,0,0,0,3.447317
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,42.43115,42.43115,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.229303,3.447317,0,1.039541,-1.039541,3.738021,62.30022,0.119436,1.086321,0,0,3.447317
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,40.92105,40.92105,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.384348,2.407775,0,0.04268441,-0.04268441,3.693027,61.55033,0.119436,0.04460521,0,0,2.407775
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,39.84845,39.84845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431775,2.365091,0,0,0,3.693027,61.55033,0.119436,0,0,0,2.365091
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.01577,39.01577,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.431775,2.365091,0,0.1325031,-0.1325031,3.553357,59.2225,0.119436,0.1384657,0,0,2.365091
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,38.0843,38.0843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579001,2.232588,0,0,0,3.553357,59.2225,0.119436,0,0,0,2.232588
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,37.41393,37.41393,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.579001,2.232588,0,0.08823932,-0.08823932,3.460344,57.67229,0.119436,0.09221009,0,0,2.232588
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,36.77884,36.77884,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.677045,2.144349,0,0.08634114,-0.08634114,3.369333,56.15543,0.119436,0.09022649,0,0,2.144349
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,36.2002,36.2002,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.772979,2.058007,0,0.1082436,-0.1082436,3.255234,54.25379,0.119436,0.1131145,0,0,2.058007
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,35.70624,35.70624,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.89325,1.949764,0,0.1729997,-0.1729997,3.072876,51.2145,0.119436,0.1807847,0,0,1.949764
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006275351,35.65219,35.54394,0,0,0,0,0,0,0,0,0,0,0.006275351,0,0,0,0,3.085472,1.776764,0.006275351,0,0.006275351,3.07883,51.31372,0.1194349,0,0.00502028,0,1.78304
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3610511,41.67012,35.20523,0.6633728,0.6633728,0,0,0,0.6633728,54.42657,0,0,0,0.3610511,0.6982872,0.6633728,0,0,3.079196,1.782412,0,0.3372361,-0.3372361,2.723352,45.3891,0.1194349,0.7297101,0.2888409,0,2.143463
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6122945,47.45562,36.08024,0.6048071,0.6048071,0,0,0,0.6048071,101.238,0,1.110223E-16,0,0.6122945,0.636639,0.6048071,0,0,3.453903,1.445176,0,0.02434448,-0.02434448,2.69769,44.96141,0.1194349,0.6652877,0.4898356,0,2.057471
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9781511,57.59714,38.16193,0.5231551,0.5231551,0,-1,0,0.5231551,186.9715,0,0,0,0.9781511,0.5506896,0.5231551,0,0,3.480953,1.420832,0.4274616,0,0.4274616,3.103216,51.72016,0.1193617,0.5754706,0.7825209,0,2.398983
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.13613,63.50274,39.98958,0.2961383,0.2961383,0,0,0,0.2961383,383.6484,0,0,0,1.13613,0.3117245,0.2961383,0,0,3.053491,1.805547,0.8244054,0,0.8244054,3.885316,64.75513,0.1192208,0.3257522,0.908904,0,2.941677
