Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9112873,63.28788,44.45639,0,0,0,0,0,0,0,0.9112873,0,0,0.9112873,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223337,0,0.7290298,0,5.464976
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8120922,62.31723,45.64895,0.8165888,0.8165888,0,-1,0,0.8165888,99.44934,0,0,0,0.8120922,0.8595672,0.8165888,0,0,0,4.553689,0,0.04747495,-0.04747495,5.949969,99.16595,0.1223337,0.8982477,0.6496738,0,5.365781
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7360274,61.23569,46.2417,0.1021583,0.1021583,0,0,0,0.1021583,720.4772,0.5757423,0,0,0.7360274,0.1075351,0.1021583,0,0,0.05274995,4.506214,0.05274995,0,0.05274995,6.000012,100,0.122325,0.1123741,0.5888219,0,5.242241
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4898691,56.58603,46.91913,0.1755389,0.1755389,0,0,0,0.1755389,279.0659,0.3050913,0,0,0.4898691,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.122325,0.1930927,0.3918953,0,5.043558
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3042782,52.35385,46.51691,0.0357931,0.0357931,0,0,0,0.0357931,850.1029,0.2666012,0,0,0.3042782,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.122325,0.03937241,0.2434225,0,4.857967
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06273679,46.29065,45.13382,0.6946903,0.6946903,0,0,0,0.6946903,9.030901,0,1.110223E-16,0,0.06273679,0.731253,0.6946903,0,0,0,4.553689,0,0.6685162,-0.6685162,5.295334,88.25539,0.122325,0.7641594,0.05018944,0,4.616426
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,43.94126,43.94126,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7427958,3.885173,0,0.4085574,-0.4085574,4.864677,81.07778,0.122325,0.4269425,0,0,3.885173
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,42.50878,42.50878,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.196748,3.476615,0,0.07327896,-0.07327896,4.787434,79.79041,0.122325,0.07657651,0,0,3.476615
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,41.11863,41.11863,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.27817,3.403336,0,0.2835342,-0.2835342,4.488563,74.80923,0.122325,0.2962932,0,0,3.403336
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,39.74966,39.74966,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.593207,3.119802,0,0.2697855,-0.2697855,4.204184,70.06959,0.122325,0.2819259,0,0,3.119802
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,38.79702,38.79702,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.892969,2.850017,0,0.1263463,-0.1263463,4.071003,67.84991,0.122325,0.1320319,0,0,2.850017
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.02785,38.02785,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.033354,2.72367,0,0.1926768,-0.1926768,3.867904,64.46494,0.122325,0.2013473,0,0,2.72367
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,37.17401,37.17401,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.247439,2.530993,0,0.1502748,-0.1502748,3.7095,61.82488,0.122325,0.1570371,0,0,2.530993
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,36.59537,36.59537,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.414411,2.380719,0,0.103966,-0.103966,3.59991,59.99839,0.122325,0.1086444,0,0,2.380719
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.98145,35.98145,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.529929,2.276753,0,0.1106654,-0.1106654,3.483259,58.0542,0.122325,0.1156453,0,0,2.276753
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,35.46632,35.46632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652891,2.166087,0,0,0,3.483259,58.0542,0.122325,0,0,0,2.166087
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.02881,35.02881,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.652891,2.166087,0,0.2348305,-0.2348305,3.235726,53.92866,0.122325,0.2453979,0,0,2.166087
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01440834,35.1001,34.8524,0.1903524,0.1903524,0,0,0,0.1903524,7.5693,0,0,0,0.01440834,0.2003709,0.1903524,0,0,2.913813,1.931257,0,0.1859626,-0.1859626,3.039704,50.66164,0.122325,0.2093876,0.01152667,0,1.945665
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3103764,40.03577,34.53485,0.0232083,0.0232083,0,0,0,0.0232083,1337.351,0,0,0,0.3103764,0.02442979,0.0232083,0,0,3.120438,1.745294,0.2859466,0,0.2859466,3.310977,55.18284,0.1222779,0.02552913,0.2483011,0,2.055671
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5518806,45.38623,35.26873,0,0,0,0,0,0,0,0,0,0,0.5518806,0,0,0,0,2.834492,2.002646,0.5518806,0,0.5518806,3.834537,63.90882,0.1221871,0,0.4415045,0,2.554527
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8686556,54.04707,37.19518,1.42379,1.38,0,-1,0,1.38,62.94606,2.220446E-16,0.04378997,0.186169,0.8686556,1.452632,1.38,0,0,2.282611,2.499339,0,0.583976,-0.583976,3.218972,53.64943,0.1221871,1.566169,0.6949245,0,3.367995
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.17211,63.10778,38.91698,0,0,0,0,0,0,0,0,0,0,1.17211,0,0,0,0,2.931473,1.915363,1.17211,0,1.17211,4.330933,72.18207,0.1219947,0,0.9376877,0,3.087472
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.291684,68.35883,40.68818,0.7879654,0.7879654,0,0,0,0.7879654,163.9265,0,0,0,1.291684,0.8294373,0.7879654,0,0,1.759364,2.970262,0.4622464,0,0.4622464,4.769458,79.49081,0.121919,0.8667619,1.033347,0,4.261945
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.224574,68.78772,42.47349,0.3550389,0.3550389,0,0,0,0.3550389,344.9127,0,0,0,1.224574,0.3737252,0.3550389,0,0,1.297117,3.386283,0.850849,0,0.850849,5.576644,92.94389,0.1217798,0.3905428,0.9796593,0,4.610857
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.028754,65.95694,44.29409,0,0,0,0,0,0,0,0.5824859,0,0,1.028754,0,0,0,0,0.4462684,4.152047,0.4462684,0,0.4462684,6.000012,100,0.121707,0,0.8230034,0,5.180802
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6857926,59.26928,45.48665,0,0,0,-1,0,0,0,0.6857926,0,0,0.6857926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121707,0,0.5486341,0,5.239481
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8523127,63.75731,46.08646,0.08838701,0.08838701,0,0,0,0.08838701,964.2964,0.7592738,0,0,0.8523127,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.121707,0.0972257,0.6818501,0,5.406002
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4642027,55.87329,46.75683,0,0,0,0,0,0,0,0.4642027,0,0,0.4642027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121707,0,0.3713622,0,5.017892
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3106342,52.31916,46.36166,0.5589428,0.5589428,0,0,0,0.5589428,55.57531,0,0,0,0.3106342,0.5883608,0.5589428,0,0,0,4.553689,0,0.2777267,-0.2777267,5.707263,95.12085,0.121707,0.6148371,0.2485073,0,4.864323
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04721202,45.83956,44.97152,0,0,0,0,0,0,0,0,0,0,0.04721202,0,0,0,0,0.3085852,4.275962,0.04721202,0,0.04721202,5.752052,95.86733,0.1216993,0,0.03776962,0,4.323174
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,43.74368,43.74368,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2613731,4.318453,0,0.8822563,-0.8822563,4.822072,80.36771,0.1216993,0.9219579,0,0,4.318453
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,42.31119,42.31119,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.241658,3.436197,0,0.02425804,-0.02425804,4.796502,79.94154,0.1216993,0.02534965,0,0,3.436197
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.268611,3.411939,0,0,0,4.796502,79.94154,0.1216993,0,0,0,3.411939
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,39.59441,39.59441,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.268611,3.411939,0,0.04134474,-0.04134474,4.752921,79.21518,0.1216993,0.04320526,0,0,3.411939
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.66294,38.66294,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.31455,3.370594,0,0.09064007,-0.09064007,4.657377,77.6228,0.1216993,0.09471887,0,0,3.370594
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.90789,37.90789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.415261,3.279954,0,0,0,4.657377,77.6228,0.1216993,0,0,0,3.279954
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.05405,37.05405,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.415261,3.279954,0,0.1507961,-0.1507961,4.498425,74.97359,0.1216993,0.1575819,0,0,3.279954
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,36.47541,36.47541,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.582812,3.129158,0,0.02196019,-0.02196019,4.475276,74.58779,0.1216993,0.0229484,0,0,3.129158
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.88266,35.88266,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.607213,3.107198,0,0.02468883,-0.02468883,4.449252,74.15405,0.1216993,0.02579983,0,0,3.107198
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,35.38869,35.38869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.634645,3.082509,0,0,0,4.449252,74.15405,0.1216993,0,0,0,3.082509
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.93002,34.93002,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.634645,3.082509,0,0.1228067,-0.1228067,4.319802,71.99656,0.1216993,0.128333,0,0,3.082509
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01649105,35.03701,34.7536,0,0,0,0,0,0,0,0,0,0,0.01649105,0,0,0,0,1.771096,2.959702,0.01649105,0,0.01649105,4.335447,72.25731,0.1216966,0,0.01319284,0,2.976193
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1229867,36.56952,34.43606,0.1711732,0.1711732,0,0,0,0.1711732,71.84928,0,2.775558E-17,0,0.1229867,0.1801824,0.1711732,0,0,1.754605,2.974544,0,0.05719562,-0.05719562,4.275157,71.25249,0.1216966,0.1882906,0.0983894,0,3.097531
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1051061,36.99804,35.16994,0.2927098,0.2927098,0,0,0,0.2927098,35.90796,0,0,0,0.1051061,0.3081156,0.2927098,0,0,1.818156,2.917348,0,0.2030095,-0.2030095,4.061167,67.68598,0.1216966,0.3219808,0.08408489,0,3.022455
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1799454,40.26911,37.07522,0.2127104,0.2127104,0,-1,0,0.2127104,84.59644,0,0,0,0.1799454,0.2239056,0.2127104,0,0,2.043722,2.714339,0,0.04396024,-0.04396024,4.014829,66.91368,0.1216966,0.2339814,0.1439563,0,2.894284
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.172962,41.88409,38.78291,0.7693099,0.7693099,0,0,0,0.7693099,22.48275,0,1.110223E-16,0,0.172962,0.8097998,0.7693099,0,0,2.092567,2.670379,0,0.6368378,-0.6368378,3.343543,55.7256,0.1216966,0.8462409,0.1383696,0,2.843341
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1749365,43.69865,40.52588,1.543018,1.543018,0.425,0,0.172125,1.543018,11.3373,0,0,0,0.1749365,1.176861,1.118018,0,0,2.800164,2.033541,0,1.001924,-1.001924,2.287422,38.12362,0.1216966,1.697319,0.1399492,1.7,2.208477
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4646968,51.15521,42.31119,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,345.2199,2.220446E-16,0,0,0.4646968,0,0,1.452632,1.38,3.913414,1.031617,1.844697,0,1.844697,4.037455,67.29078,0.1218678,0.1480698,0.3717574,1.7,1.496314
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4095467,51.97551,44.13884,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,53.23339,0,0,0,0.4095467,0,0,0.9306583,0.8841254,2.068717,2.691844,1.293672,0,1.293672,5.26474,87.74549,0.1221736,0.8462758,0.3276373,1.7,3.101391
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2633203,50.27154,45.28906,0.5657531,0.5657531,0,-1,0,0.5657531,46.54332,0,0,0,0.2633203,0.5955296,0.5657531,0,0,0.7750446,3.856149,0,0.3322093,-0.3322093,4.914561,81.90918,0.1221736,0.6223284,0.2106562,0,4.119469
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1837706,49.34514,45.88887,0.6823561,0.6823561,0,0,0,0.6823561,26.93177,0,0,0,0.1837706,0.7182695,0.6823561,0,0,1.144166,3.52394,0,0.534499,-0.534499,4.35115,72.51901,0.1221736,0.7505916,0.1470165,0,3.70771
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01277623,46.7956,46.55925,0.6888997,0.6888997,0,0,0,0.6888997,1.854585,0,1.110223E-16,0,0.01277623,0.7251576,0.6888997,0,0,1.738054,2.989441,0,0.7123814,-0.7123814,3.600234,60.00377,0.1221736,0.7577897,0.01022098,0,3.002217
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06191675,47.31333,46.16408,0.2005586,0.2005586,0,0,0,0.2005586,30.87215,0,0,0,0.06191675,0.2111143,0.2005586,0,0,2.529588,2.277059,0,0.1491975,-0.1491975,3.442966,57.38264,0.1221736,0.2206144,0.0495334,0,2.338976
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02994692,45.32272,44.77393,0.3746206,0.3746206,0,0,0,0.3746206,7.993934,0,5.551115E-17,0,0.02994692,0.3943374,0.3746206,0,0,2.695364,2.127862,0,0.3643905,-0.3643905,3.058864,50.98097,0.1221736,0.4120826,0.02395754,0,2.157809
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.100242,1.763471,0,0,0,3.058864,50.98097,0.1221736,0,0,0,1.763471
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,42.15594,42.15594,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.100242,1.763471,0,1.092483,-1.092483,1.907286,31.78803,0.1221736,1.141645,0,0,1.763471
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,40.80109,40.80109,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.314112,0.6709881,0,0.5080994,-0.5080994,1.371702,22.86166,0.1221736,0.5309638,0,0,0.6709881
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,39.45328,39.45328,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.878667,0.1628887,0,0.1217076,-0.1217076,1.243411,20.72348,0.1221736,0.1271845,0,0,0.1628887
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,38.52181,38.52181,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,5.013897,0.04118107,0,0.01922886,-0.01922886,1.223142,20.38566,0.1221736,0.02009416,0,0,0.04118107
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,37.78793,37.78793,0.1648136,0.02085459,0,-1,0,0.02085459,0,0,0.143959,0.1604404,0,0.0219522,0.02085459,0,0,5.035263,0.0219522,0,0.0219522,-0.0219522,1.200002,20,0.1221736,0.181295,0,0,0.0219522
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.93409,36.93409,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221736,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,36.35545,36.35545,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221736,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,35.78386,35.78386,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221736,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,35.28991,35.28991,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221736,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.8524,34.8524,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224607,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03500808,35.29266,34.6901,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.33262,2.220446E-16,0,0,0.03500808,0,0,1.452632,1.38,3.679654,1.242,1.415008,0,1.415008,3.85158,64.19287,0.1227218,0.2100566,0.02800647,1.7,1.277008
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07664384,35.67365,34.35138,1.066927,1.066927,1.7,0,0.5202,1.066927,7.183606,0,0,0,0.07664384,0,0,0.6330729,0.6014193,2.264646,2.515507,0.6780631,0,0.6780631,4.494847,74.91397,0.1228957,1.17362,0.06131507,1.7,2.592151
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1044415,36.90071,35.08527,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1044415,0,0,1.452632,1.38,1.586583,3.125764,1.484442,0,1.484442,5.903112,98.385,0.1230671,0,0.08355323,1.7,3.230206
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2093942,40.70311,36.97643,1.118338,1.118338,0,-1,0,1.118338,18.7237,0,0,0,0.2093942,1.177198,1.118338,0,0,0.1021416,4.461761,0,0.9678034,-0.9678034,4.882957,81.38246,0.1230671,1.230172,0.1675154,0,4.671156
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4267487,46.54479,38.66294,0.6209035,0.6209035,0,0,0,0.6209035,68.73029,0,0,0,0.4267487,0.6535826,0.6209035,0,0,1.177479,3.493958,0,0.2268339,-0.2268339,4.643854,77.39741,0.1230671,0.6829938,0.341399,0,3.920707
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4968279,49.77636,40.40592,0.2956247,0.2956247,0,0,0,0.2956247,168.0603,0,0,0,0.4968279,0.3111839,0.2956247,0,0,1.429516,3.267124,0.185644,0,0.185644,4.819971,80.33269,0.1230368,0.3251872,0.3974623,0,3.763952
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3070773,47.91311,42.19123,0.7060085,0.7060085,0,0,0,0.7060085,43.49483,0,0,0,0.3070773,0.7431669,0.7060085,0,0,1.243872,3.434204,0,0.4360896,-0.4360896,4.360292,72.67139,0.1230368,0.7766094,0.2456618,0,3.741281
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1735409,47.19522,43.97654,0.8928447,0.8928447,0,0,0,0.8928447,19.43685,0,0,0,0.1735409,0.9398366,0.8928447,0,0,1.728416,2.998114,0,0.7662957,-0.7662957,3.552546,59.20898,0.1230368,0.9821292,0.1388327,0,3.171655
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.399105,52.81314,45.13382,0.4375789,0.4375789,0,-1,0,0.4375789,91.20755,0,0,0,0.399105,0.4606094,0.4375789,0,0,2.579856,2.231818,0,0.06150436,-0.06150436,3.487714,58.12846,0.1230368,0.4813368,0.319284,0,2.630924
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4112735,53.68609,45.72657,1.393222,1.393222,0.425,0,0.172125,1.393222,29.51959,0,0,0,0.4112735,1.019181,0.9682223,0,0,2.648194,2.170314,0,0.6079078,-0.6079078,2.846923,47.44863,0.1230368,1.532544,0.3290188,1.7,2.581588
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4525938,55.25563,46.404,0.801742,0.801742,1.7,0,0.5202,0.801742,56.45131,0,0,0,0.4525938,0,0,0.898258,0.8533452,3.323647,1.562406,1.305939,0,1.305939,4.085846,68.09729,0.123336,0.8819161,0.362075,1.7,2.015
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2041996,49.85507,46.00178,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,56.07004,0,0,0,0.2041996,0,0,1.335813,1.269023,2.017708,2.737751,1.473222,0,1.473222,5.483467,91.39094,0.1236068,0.4006053,0.1633597,1.7,2.941951
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05534019,45.62774,44.61163,0,0,0,0,0,0,0,0,0,0,0.05534019,0,0,0,0,0.5444861,4.063652,0.05534019,0,0.05534019,5.535967,92.26594,0.1235977,0,0.04427215,0,4.118992
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,43.42613,43.42613,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.4891459,4.113458,0,0.8917912,-0.8917912,4.595937,76.59879,0.1235977,0.9319218,0,0,4.113458
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,42.03598,42.03598,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.480025,3.221666,0,0.9775093,-0.9775093,3.565552,59.42574,0.1235977,1.021497,0,0,3.221666
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.566146,2.244157,0,0,0,3.565552,59.42574,0.1235977,0,0,0,2.244157
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,39.33332,39.33332,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.566146,2.244157,0,0.1365626,-0.1365626,3.421602,57.02659,0.1235977,0.1427079,0,0,2.244157
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,38.42302,38.42302,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.717883,2.107594,0,0.2472918,-0.2472918,3.160934,52.68212,0.1235977,0.2584199,0,0,2.107594
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,37.68914,37.68914,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,2.992651,1.860303,0,0.1149269,-0.1149269,3.03979,50.66307,0.1235977,0.1200986,0,0,1.860303
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,36.83529,36.83529,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.120348,1.745376,0,0.1308801,-0.1308801,2.90183,48.36374,0.1235977,0.1367697,0,0,1.745376
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.27782,36.27782,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.26577,1.614496,0,0.1313921,-0.1313921,2.763331,46.05542,0.1235977,0.1373048,0,0,1.614496
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,35.68507,35.68507,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.411762,1.483104,0,0.1876897,-0.1876897,2.565489,42.75806,0.1235977,0.1961357,0,0,1.483104
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,35.20523,35.20523,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.620306,1.295414,0,0.07511649,-0.07511649,2.486309,41.4384,0.1235977,0.07849672,0,0,1.295414
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,34.76772,34.76772,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.703768,1.220297,0,0.1658674,-0.1658674,2.311469,38.52441,0.1235977,0.1733314,0,0,1.220297
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02974495,35.12392,34.61247,0.09316512,0.09316512,0,0,0,0.09316512,31.92713,0,1.387779E-17,0,0.02974495,0.09806855,0.09316512,0,0,3.888065,1.05443,0,0.0683236,-0.0683236,2.23945,37.32409,0.1235977,0.1024816,0.02379596,0,1.084175
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2766681,39.15029,34.27376,0.3112441,0.3112441,0,0,0,0.3112441,88.89103,0,0,0,0.2766681,0.3276254,0.3112441,0,0,3.96398,0.9861065,0,0.05095728,-0.05095728,2.185736,36.42886,0.1235977,0.3423685,0.2213345,0,1.262775
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6882386,47.82447,35.00764,0.4693872,0.4693872,0,0,0,0.4693872,146.6249,0,0,0,0.6882386,0.4940917,0.4693872,0,0,4.0206,0.9351493,0.1941468,0,0.1941468,2.36992,39.49859,0.1235661,0.5163259,0.5505909,0,1.623388
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7948076,52.09864,36.87763,0.395827,0.395827,0,-1,0,0.395827,200.7967,0,0,0,0.7948076,0.41666,0.395827,0,0,3.826453,1.109881,0.3781475,0,0.3781475,2.728662,45.47762,0.1235044,0.4354097,0.635846,0,1.904689
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.077563,60.36253,38.54298,0.6804487,0.6804487,0,0,0,0.6804487,158.3607,0,0,0,1.077563,0.7162617,0.6804487,0,0,3.448305,1.450214,0.3613013,0,0.3613013,3.071423,51.19028,0.1234455,0.7484935,0.8620504,0,2.527777
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.032605,61.33636,40.28596,0.4237189,0.4237189,0,0,0,0.4237189,243.7006,0,0,0,1.032605,0.4460199,0.4237189,0,0,3.087004,1.775385,0.5865855,0,0.5865855,3.627907,60.46499,0.1233501,0.4660908,0.8260843,0,2.807991
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8516804,59.13702,42.03598,0,0,0,0,0,0,0,0,0,0,0.8516804,0,0,0,0,2.500418,2.303312,0.8516804,0,0.8516804,4.435882,73.93121,0.1232118,0,0.6813443,0,3.154993
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.815379,60.32795,43.8213,0.3096816,0.3096816,0,0,0,0.3096816,263.296,0,0,0,0.815379,0.3259806,0.3096816,0,0,1.648738,3.069825,0.4893984,0,0.4893984,4.900166,81.66927,0.1231325,0.3406497,0.6523032,0,3.885204
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9276334,64.32294,45.01386,0.4631884,0.4631884,0,-1,0,0.4631884,200.2713,0,0,0,0.9276334,0.4875667,0.4631884,0,0,1.15934,3.510283,0.4400667,0,0.4400667,5.31765,88.62732,0.1230612,0.5095072,0.7421067,0,4.437917
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6316439,58.16304,45.56427,0,0,0,0,0,0,0,0,0,0,0.6316439,0,0,0,0,0.719273,3.906343,0.6316439,0,0.6316439,5.91688,98.61446,0.1229591,0,0.5053151,0,4.537987
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5894588,57.98478,46.2417,0.3595324,0.3595324,0,0,0,0.3595324,163.9515,0.1233745,0,0,0.5894588,0.3784552,0.3595324,0,0,0.08762908,4.474823,0.08762908,0,0.08762908,6.000012,100,0.122945,0.3954857,0.471567,0,5.064281
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2915533,51.44838,45.88887,0.1053939,0.1053939,0,0,0,0.1053939,276.632,0.1806124,0,0,0.2915533,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.122945,0.1159333,0.2332427,0,4.845243
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.0645307,45.68401,44.49873,0.3366441,0.3366441,0,0,0,0.3366441,19.16882,0,0,0,0.0645307,0.3543622,0.3366441,0,0,0,4.553689,0,0.2898315,-0.2898315,5.694503,94.90819,0.122945,0.3703085,0.05162456,0,4.61822
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,43.26383,43.26383,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.322035,4.263857,0,0.55391,-0.55391,5.110631,85.177,0.122945,0.5788359,0,0,4.263857
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,41.87368,41.87368,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9374905,3.709947,0,0.7525573,-0.7525573,4.317365,71.95595,0.122945,0.7864224,0,0,3.709947
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,40.52588,40.52588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773665,2.95739,0,0,0,4.317365,71.95595,0.122945,0,0,0,2.95739
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,39.19925,39.19925,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.773665,2.95739,0,0.1701946,-0.1701946,4.137965,68.96593,0.122945,0.1778533,0,0,2.95739
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,38.30306,38.30306,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.96277,2.787196,0,0.01464923,-0.01464923,4.122523,68.70858,0.122945,0.01530845,0,0,2.787196
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,37.56918,37.56918,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.979047,2.772546,0,0.02019609,-0.02019609,4.101234,68.35377,0.122945,0.02110491,0,0,2.772546
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,36.7365,36.7365,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.001487,2.75235,0,0.1861863,-0.1861863,3.904977,65.08282,0.122945,0.1945646,0,0,2.75235
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.15786,36.15786,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.208361,2.566164,0,0.08511414,-0.08511414,3.815259,63.58752,0.122945,0.08894428,0,0,2.566164
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,35.58628,35.58628,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.302932,2.48105,0,0.1712379,-0.1712379,3.634758,60.57918,0.122945,0.1789436,0,0,2.48105
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.10643,35.10643,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.493196,2.309812,0,0.02599993,-0.02599993,3.607352,60.12241,0.122945,0.02716992,0,0,2.309812
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,34.6901,34.6901,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.522085,2.283812,0,0.1327545,-0.1327545,3.467416,57.79015,0.122945,0.1387285,0,0,2.283812
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03396026,35.09751,34.51368,0.2378469,0.2378469,0,0,0,0.2378469,14.2782,0,2.775558E-17,0,0.03396026,0.2503652,0.2378469,0,0,2.66959,2.151057,0,0.2164049,-0.2164049,3.239305,53.98832,0.122945,0.2616316,0.02716821,0,2.185018
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2001121,37.69157,34.19614,0.7719669,0.7719669,0,0,0,0.7719669,25.92237,0,1.110223E-16,0,0.2001121,0.8125967,0.7719669,0,0,2.91004,1.934653,0,0.6124846,-0.6124846,2.59369,43.22808,0.122945,0.8491636,0.1600897,0,2.134765
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4565741,43.16144,34.90885,0.7368442,0.7368442,0,0,0,0.7368442,61.96345,0,1.110223E-16,0,0.4565741,0.7756255,0.7368442,0,0,3.590579,1.322168,0,0.3190514,-0.3190514,2.25738,37.62293,0.122945,0.8105286,0.3652593,0,1.778742
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9183701,54.64542,36.75767,0,0,0,-1,0,0,0,0,0,0,0.9183701,0,0,0,0,3.94508,1.003117,0.9183701,0,0.9183701,3.128623,52.1436,0.1227968,0,0.7346961,0,1.921487
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.052971,59.63868,38.42302,0,0,0,0,0,0,0,0,0,0,1.052971,0,0,0,0,3.02671,1.82965,1.052971,0,1.052971,4.127559,68.79251,0.1226274,0,0.8423771,0,2.882621
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.073483,62.16134,40.15188,0.9088188,0.9088188,0,0,0,0.9088188,118.1185,0,0,0,1.073483,0.9566514,0.9088188,0,0,1.973739,2.777324,0.116832,0,0.116832,4.238395,70.63979,0.1226087,0.9997007,0.8587867,0,3.850807
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.087532,64.59727,41.91602,0.431441,0.431441,0,0,0,0.431441,252.0696,0,0,0,1.087532,0.4541484,0.431441,0,0,1.856907,2.882473,0.6333833,0,0.6333833,4.839275,80.65443,0.122507,0.4745851,0.8700254,0,3.970005
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6607069,56.75434,43.70134,0.9820924,0.9820924,0,0,0,0.9820924,67.27544,0,1.110223E-16,0,0.6607069,1.033782,0.9820924,0,0,1.223524,3.452518,0,0.3730746,-0.3730746,4.446021,74.10019,0.122507,1.080302,0.5285655,0,4.113225
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7267389,59.47802,44.85156,0.3224286,0.3224286,0,-1,0,0.3224286,225.3953,0,0,0,0.7267389,0.3393986,0.3224286,0,0,1.638051,3.079443,0.3873403,0,0.3873403,4.813484,80.22457,0.122445,0.3546715,0.5813911,0,3.806182
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5652029,56.56062,45.40903,0,0,0,0,0,0,0,0,0,0,0.5652029,0,0,0,0,1.250711,3.428049,0.5652029,0,0.5652029,5.349682,89.16119,0.1223545,0,0.4521623,0,3.993252
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4023518,53.88356,46.08646,0.9849169,0.9849169,0,0,0,0.9849169,40.85135,0,0,0,0.4023518,1.036755,0.9849169,0,0,0.6855077,3.936732,0,0.6344028,-0.6344028,4.680963,78.01589,0.1223545,1.083409,0.3218814,0,4.339084
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1361413,48.2692,45.72657,0.7283911,0.7283911,0,0,0,0.7283911,18.69069,0,1.110223E-16,0,0.1361413,0.7667274,0.7283911,0,0,1.3904,3.302329,0,0.6305861,-0.6305861,4.016267,66.93764,0.1223545,0.8012302,0.108913,0,3.438471
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.0456919,45.17294,44.33643,0.4613927,0.4613927,0,0,0,0.4613927,9.903039,0,5.551115E-17,0,0.0456919,0.4856766,0.4613927,0,0,2.091051,2.671743,0,0.4399847,-0.4399847,3.552482,59.20792,0.1223545,0.507532,0.03655352,0,2.717435
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,43.10858,43.10858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579923,2.231758,0,0,0,3.552482,59.20792,0.1223545,0,0,0,2.231758
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.71844,41.71844,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.579923,2.231758,0,0.3414772,-0.3414772,3.192534,53.20879,0.1223545,0.3568437,0,0,2.231758
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,40.38475,40.38475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959342,1.890281,0,0,0,3.192534,53.20879,0.1223545,0,0,0,1.890281
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,39.07928,39.07928,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.959342,1.890281,0,0.2044852,-0.2044852,2.976987,49.61636,0.1223545,0.213687,0,0,1.890281
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186548,1.685796,0,0,0,2.976987,49.61636,0.1223545,0,0,0,1.685796
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.47039,37.47039,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.186548,1.685796,0,0.09335871,-0.09335871,2.878579,47.97622,0.1223545,0.09755985,0,0,1.685796
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,36.65888,36.65888,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.29028,1.592437,0,0.09909391,-0.09909391,2.774125,46.23532,0.1223545,0.1035531,0,0,1.592437
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.08024,36.08024,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.400384,1.493343,0,0.1575869,-0.1575869,2.608013,43.4668,0.1223545,0.1646783,0,0,1.493343
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,35.50866,35.50866,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.57548,1.335757,0,0.2536991,-0.2536991,2.340591,39.00977,0.1223545,0.2651155,0,0,1.335757
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.02881,35.02881,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.857368,1.082057,0,0.03798828,-0.03798828,2.300548,38.34239,0.1223545,0.03969775,0,0,1.082057
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.61247,34.61247,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.899577,1.044069,0,0.08013467,-0.08013467,2.216079,36.93457,0.1223545,0.08374073,0,0,1.044069
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01627135,34.71514,34.43606,0,0,0,0,0,0,0,0,0,0,0.01627135,0,0,0,0,3.988616,0.9639345,0.01627135,0,0.01627135,2.231515,37.19184,0.1223519,0,0.01301708,0,0.9802059
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3651757,40.6141,34.11852,0.7582036,0.7582036,0,0,0,0.7582036,48.16328,0,1.110223E-16,0,0.3651757,0.7981091,0.7582036,0,0,3.972345,0.9785787,0,0.4329334,-0.4329334,1.775163,29.58599,0.1223519,0.834024,0.2921406,0,1.343755
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7434979,48.76155,34.83123,0.4077979,0.4077979,0,0,0,0.4077979,182.3202,0,0,0,0.7434979,0.4292609,0.4077979,0,0,4.453382,0.5456454,0.314237,0,0.314237,2.073275,34.55451,0.1223016,0.4485776,0.5947983,0,1.289143
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7549555,51.01368,36.65888,0.4458244,0.4458244,0,-1,0,0.4458244,169.3392,0,0,0,0.7549555,0.4692889,0.4458244,0,0,4.139145,0.8284587,0.2856667,0,0.2856667,2.344282,39.07129,0.122256,0.4904068,0.6039644,0,1.583414
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8073261,53.95561,38.30306,0,0,0,0,0,0,0,0,0,0,0.8073261,0,0,0,0,3.853478,1.085559,0.8073261,0,0.8073261,3.110178,51.8362,0.1221272,0,0.6458609,0,1.892885
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.106963,62.8346,40.03192,0.5266382,0.5266382,0,0,0,0.5266382,210.1943,0,0,0,1.106963,0.554356,0.5266382,0,0,3.046152,1.812152,0.5526073,0,0.5526073,3.634428,60.57368,0.1220392,0.579302,0.8855706,0,2.919116
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.167795,66.43527,41.76078,0,0,0,0,0,0,0,0,0,0,1.167795,0,0,0,0,2.493545,2.309499,1.167795,0,1.167795,4.742296,79.0381,0.1218537,0,0.9342361,0,3.477294
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9660233,63.54462,43.54609,1.435258,1.435258,0.425,0,0.172125,1.435258,67.30659,0,0,0,0.9660233,1.06343,1.010258,0,0,1.32575,3.360514,0,0.09740633,-0.09740633,4.63962,77.32685,0.1218537,1.578784,0.7728187,1.7,4.326538
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7028909,58.77485,44.69631,1.021583,1.021583,0,-1,0,1.021583,68.80408,0,0,0,0.7028909,1.075351,1.021583,0,0,1.433979,3.263108,0,0.3724599,-0.3724599,4.247013,70.78341,0.1218537,1.123742,0.5623127,0,3.965999
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6748533,58.77031,45.25378,0.5584776,0.5584776,0,0,0,0.5584776,120.838,0,0,0,0.6748533,0.5878711,0.5584776,0,0,1.847823,2.890648,0.08698217,0,0.08698217,4.329532,72.15871,0.1218399,0.6143253,0.5398827,0,3.565501
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5149163,56.04852,45.92416,0,0,0,0,0,0,0,0,0,0,0.5149163,0,0,0,0,1.760841,2.968932,0.5149163,0,0.5149163,4.818024,80.30024,0.1217583,0,0.411933,0,3.483848
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2936222,51.15232,45.56427,0.4933532,0.4933532,0,0,0,0.4933532,59.51562,0,5.551115E-17,0,0.2936222,0.5193191,0.4933532,0,0,1.245925,3.432357,0,0.2256969,-0.2256969,4.580119,76.33516,0.1217583,0.5426885,0.2348977,0,3.725979
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06657396,45.40179,44.18118,0.7009362,0.7009362,0,0,0,0.7009362,9.497863,0,1.110223E-16,0,0.06657396,0.7378276,0.7009362,0,0,1.496699,3.20666,0,0.6712536,-0.6712536,3.872555,64.54246,0.1217583,0.7710298,0.05325917,0,3.273234
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,42.94628,42.94628,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.242536,2.535406,0,0.3396335,-0.3396335,3.51455,58.57572,0.1217583,0.354917,0,0,2.535406
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619907,2.195773,0,0,0,3.51455,58.57572,0.1217583,0,0,0,2.195773
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,40.2295,40.2295,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.619907,2.195773,0,0.2528783,-0.2528783,3.247993,54.13311,0.1217583,0.2642578,0,0,2.195773
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.93815,38.93815,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.900883,1.942894,0,0.1445938,-0.1445938,3.095578,51.59286,0.1217583,0.1511005,0,0,1.942894
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,38.10548,38.10548,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.061543,1.798301,0,0.1096813,-0.1096813,2.979964,49.66596,0.1217583,0.1146169,0,0,1.798301
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,37.37159,37.37159,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.183411,1.688619,0,0.06732383,-0.06732383,2.908998,48.4832,0.1217583,0.0703534,0,0,1.688619
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,36.56009,36.56009,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.258215,1.621295,0,0.1619481,-0.1619481,2.73829,45.63807,0.1217583,0.1692358,0,0,1.621295
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.00262,36.00262,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.438157,1.459347,0,0.004616051,-0.004616051,2.733424,45.55697,0.1217583,0.004823774,0,0,1.459347
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,35.42398,35.42398,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.443286,1.454731,0,0.01300878,-0.01300878,2.719711,45.32843,0.1217583,0.01359418,0,0,1.454731
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.95119,34.95119,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.45774,1.441723,0,0.2932107,-0.2932107,2.41064,40.17726,0.1217583,0.3064052,0,0,1.441723
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,34.53485,34.53485,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.78353,1.148512,0,0.04774156,-0.04774156,2.360316,39.33852,0.1217583,0.04988993,0,0,1.148512
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03395578,34.93455,34.35138,0.1644365,0.1644365,0,0,0,0.1644365,20.64978,0,0,0,0.03395578,0.1730911,0.1644365,0,0,3.836576,1.10077,0,0.1391353,-0.1391353,2.213655,36.89417,0.1217583,0.1808802,0.02716462,0,1.134726
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1494595,36.62745,34.03384,0.732725,0.732725,0,0,0,0.732725,20.39776,0,1.110223E-16,0,0.1494595,0.7712894,0.732725,0,0,3.991171,0.961635,0,0.6218299,-0.6218299,1.558188,25.96976,0.1217583,0.8059974,0.1195676,0,1.111094
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.28391,39.7555,34.73244,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,48.79776,0,0,0,0.28391,0,0,1.118191,1.062281,4.682093,0.3398051,1.346191,0,1.346191,2.835297,47.25486,0.1220476,0.6399905,0.227128,1.7,0.623715
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4500767,44.75696,36.53892,0.6586404,0.6586404,0,-1,0,0.6586404,68.33421,0,0,0,0.4500767,0.6933057,0.6586404,0,0,3.335902,1.551377,0,0.243229,-0.243229,2.578911,42.98177,0.1220476,0.7245045,0.3600613,0,2.001454
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7495896,52.58437,38.1831,1.572596,1.572596,0.425,0,0.172125,1.572596,47.66576,0,0,0,0.7495896,1.207995,1.147596,0,0,3.606157,1.308148,0,0.4584059,-0.4584059,2.095709,34.92842,0.1220476,1.729855,0.5996717,1.7,2.057738
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9527302,58.97896,39.86962,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3760.667,0,0,0,0.9527302,0,0,1.452632,1.38,4.115497,0.8497421,2.33273,0,2.33273,4.308732,71.81205,0.1220926,0.02786748,0.7621841,1.7,1.802472
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9543514,61.00967,41.59848,0.6306826,0.6306826,1.417677,0,0.4431257,0.6306826,151.3204,0,0,0,0.9543514,0,0,0.7869942,0.7476444,1.782766,2.949199,1.701996,0,1.701996,5.923387,98.72291,0.1222131,0.6937508,0.7634811,1.7,3.903551
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7945025,59.32166,43.34851,0.04750146,0.04750146,0,0,0,0.04750146,1672.585,0.6637305,0,0,0.7945025,0.05000154,0.04750146,0,0,0.08077045,4.480996,0.08077045,0,0.08077045,6.000012,100,0.1222004,0.05225161,0.635602,0,5.275498
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6786197,58.02142,44.49873,0.6607872,0.6607872,0,-1,0,0.6607872,102.6987,1.110223E-16,0,0,0.6786197,0.6955655,0.6607872,0,0,0,4.553689,0,0.01694581,-0.01694581,5.98215,99.70229,0.1222004,0.7268659,0.5428958,0,5.232309
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8036467,61.44432,45.04914,0.6460092,0.6460092,0,0,0,0.6460092,124.4017,0.1048084,0,0,0.8036467,0.6800097,0.6460092,0,0,0.01882868,4.536743,0.01882868,0,0.01882868,6.000012,100,0.1221974,0.7106102,0.6429174,0,5.34039
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4560261,54.5616,45.68423,1.015466,1.015466,0,0,0,1.015466,44.90805,0,2.220446E-16,0,0.4560261,1.068912,1.015466,0,0,0,4.553689,0,0.6128858,-0.6128858,5.353974,89.23272,0.1221974,1.117013,0.3648209,0,5.009715
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1762771,48.63137,45.3314,0.7002127,0.7002127,0,0,0,0.7002127,25.17479,0,0,0,0.1762771,0.737066,0.7002127,0,0,0.6809842,3.940803,0,0.5607889,-0.5607889,4.76285,79.38068,0.1221974,0.7702339,0.1410217,0,4.11708
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.0598414,45.0714,43.97654,0.1604515,0.1604515,0,0,0,0.1604515,37.29564,0,2.775558E-17,0,0.0598414,0.1688963,0.1604515,0,0,1.304083,3.380014,0,0.1090549,-0.1090549,4.647896,77.46478,0.1221974,0.1764966,0.04787312,0,3.439856
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,42.7487,42.7487,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.425255,3.270959,0,0.08880856,-0.08880856,4.554284,75.90458,0.1221974,0.09280494,0,0,3.270959
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,41.35855,41.35855,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.523931,3.182151,0,0.6241443,-0.6241443,3.896378,64.93951,0.1221974,0.6522307,0,0,3.182151
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,40.0672,40.0672,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.217425,2.558007,0,0.6628589,-0.6628589,3.197664,53.29428,0.1221974,0.6926876,0,0,2.558007
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,38.79702,38.79702,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.953935,1.895148,0,0.3718549,-0.3718549,2.805694,46.76147,0.1221974,0.3885884,0,0,1.895148
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.96434,37.96434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367107,1.523293,0,0,0,2.805694,46.76147,0.1221974,0,0,0,1.523293
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,37.23046,37.23046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367107,1.523293,0,0,0,2.805694,46.76147,0.1221974,0,0,0,1.523293
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367107,1.523293,0,0,0,2.805694,46.76147,0.1221974,0,0,0,1.523293
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.88266,35.88266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367107,1.523293,0,0,0,2.805694,46.76147,0.1221974,0,0,0,1.523293
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,35.30402,35.30402,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.367107,1.523293,0,0.09843325,-0.09843325,2.701936,45.03218,0.1221974,0.1028627,0,0,1.523293
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.83123,34.83123,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.476477,1.42486,0,0.001071022,-0.001071022,2.700807,45.01336,0.1221974,0.001119219,0,0,1.42486
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,34.43606,34.43606,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.477667,1.423789,0,0.1332004,-0.1332004,2.560402,42.67327,0.1221974,0.1391944,0,0,1.423789
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02578922,34.69486,34.25259,0,0,0,0,0,0,0,0,0,0,0.02578922,0,0,0,0,3.625668,1.290588,0.02578922,0,0.02578922,2.584867,43.08104,0.1221933,0,0.02063137,0,1.316377
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2449185,38.22732,33.93504,0,0,0,0,0,0,0,0,0,0,0.2449185,0,0,0,0,3.599878,1.313798,0.2449185,0,0.2449185,2.817218,46.95353,0.1221547,0,0.1959348,0,1.558717
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2595575,39.1885,34.61247,0.3030995,0.3030995,0,0,0,0.3030995,85.63442,0,0,0,0.2595575,0.319052,0.3030995,0,0,3.35496,1.534225,0,0.0594946,-0.0594946,2.754505,45.90832,0.1221547,0.3334094,0.207646,0,1.793782
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7320403,50.27032,36.41896,0.5999525,0.5999525,0,-1,0,0.5999525,122.0164,0,0,0,0.7320403,0.6315289,0.5999525,0,0,3.421065,1.47473,0.1005114,0,0.1005114,2.849858,47.49754,0.1221388,0.6599477,0.5856323,0,2.206771
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9839786,57.60046,38.04902,0.3023507,0.3023507,0,0,0,0.3023507,325.4428,0,0,0,0.9839786,0.3182639,0.3023507,0,0,3.320554,1.565191,0.6657147,0,0.6657147,3.481411,58.0234,0.1220339,0.3325858,0.7871829,0,2.549169
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8277776,56.00687,39.73554,1.535366,1.535366,0.425,0,0.172125,1.535366,53.91401,0,0,0,0.8277776,1.168807,1.110366,0,0,2.654839,2.164334,0,0.341029,-0.341029,3.121935,52.03214,0.1220339,1.688903,0.662222,1.7,2.992111
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9033831,59.63776,41.43618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9033831,0,0,1.452632,1.38,3.03376,1.823305,2.283383,0,2.283383,5.288142,88.13552,0.1220765,0,0.7227064,1.7,2.726688
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.158999,67.93975,43.18621,0.2699513,0.2699513,0,0,0,0.2699513,429.3362,0.1244625,0,0,1.158999,0.2841593,0.2699513,0,0,0.7503769,3.87835,0.7503769,0,0.7503769,6.000012,100,0.1219588,0.2969465,0.9271989,0,5.037348
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7990661,60.48841,44.29409,0.09396695,0.09396695,0,-1,0,0.09396695,850.3693,0.7001536,0,0,0.7990661,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1219588,0.1033636,0.6392529,0,5.352755
