Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,38.56415,38.56415,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9639073,3.686172,0,0.9729771,-0.9729771,4.059961,67.66589,0.1235827,1.016761,0,0,3.686172
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,37.42805,37.42805,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.044993,2.713195,0,0.2587377,-0.2587377,3.787228,63.12034,0.1235827,0.2703809,0,0,2.713195
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.67299,36.67299,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.332479,2.454458,0,0.08480995,-0.08480995,3.69783,61.63038,0.1235827,0.0886264,0,0,2.454458
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.02379,36.02379,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.426713,2.369648,0,0.1472811,-0.1472811,3.542582,59.04292,0.1235827,0.1539088,0,0,2.369648
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,35.32519,35.32519,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.590358,2.222366,0,0.2569383,-0.2569383,3.271745,54.52898,0.1235827,0.2685005,0,0,2.222366
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.8524,34.8524,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.875845,1.965428,0,0.1463202,-0.1463202,3.117511,51.9584,0.1235827,0.1529046,0,0,1.965428
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,34.3161,34.3161,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.038423,1.819108,0,0.3102514,-0.3102514,2.790477,46.50785,0.1235827,0.3242128,0,0,1.819108
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.87859,33.87859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383147,1.508856,0,0,0,2.790477,46.50785,0.1235827,0,0,0,1.508856
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,33.56105,33.56105,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.383147,1.508856,0,0.03944186,-0.03944186,2.748901,45.81493,0.1235827,0.04121675,0,0,1.508856
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01299648,33.58484,33.36346,0.2463923,0.2463923,0,0,0,0.2463923,5.274709,0,2.775558E-17,0,0.01299648,0.2593603,0.2463923,0,0,3.426971,1.469415,0,0.2463638,-0.2463638,2.489211,41.48677,0.1235827,0.2710315,0.01039718,0,1.482411
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2322742,37.10978,33.06709,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,12.82172,0,0,0,0.2322742,1.452632,1.38,0,0,3.700709,1.223051,0,1.220357,-1.220357,1.202842,20.04732,0.1235827,1.992725,0.1858194,1.7,1.455325
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4499408,41.71884,33.65984,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,125.3784,0,0,0,0.4499408,0,0,1.341134,1.274077,5.056662,0.002693427,1.724018,0,1.724018,2.838388,47.30638,0.1237946,0.3947529,0.3599526,1.7,0.4526342
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5741804,45.93061,35.36753,0.3358685,0.3358685,0,-1,0,0.3358685,170.954,0,0,0,0.5741804,0.3535458,0.3358685,0,0,3.332644,1.554309,0.2206347,0,0.2206347,3.047701,50.79491,0.1237613,0.3694553,0.4593444,0,2.12849
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9281758,55.06355,36.93409,0.3708101,0.3708101,0,0,0,0.3708101,250.3103,0,0,0,0.9281758,0.3903264,0.3708101,0,0,3.112009,1.752881,0.5378494,0,0.5378494,3.55795,59.29904,0.1236802,0.4078911,0.7425407,0,2.681056
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.709988,52.09718,38.50064,0.7551579,0.7551579,0,0,0,0.7551579,94.01849,0,0,0,0.709988,0.794903,0.7551579,0,0,2.57416,2.236945,0,0.08491502,-0.08491502,3.468441,57.80724,0.1236802,0.8306737,0.5679904,0,2.946933
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.198619,65.19157,40.08837,0,0,0,0,0,0,0,0,0,0,1.198619,0,0,0,0,2.66851,2.15203,1.198619,0,1.198619,4.605551,76.75904,0.1234997,0,0.9588954,0,3.350649
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9688277,61.4897,41.71844,0.4422897,0.4422897,0,0,0,0.4422897,219.0483,0,0,0,0.9688277,0.465568,0.4422897,0,0,1.46989,3.230788,0.5032597,0,0.5032597,5.082985,84.71626,0.1234241,0.4865186,0.7750622,0,4.199615
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8620573,60.18288,42.7487,0.3312868,0.3312868,0,-1,0,0.3312868,260.2148,0,0,0,0.8620573,0.3487229,0.3312868,0,0,0.9666308,3.683721,0.5133344,0,0.5133344,5.569977,92.83277,0.1233471,0.3644154,0.6896458,0,4.545779
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6624443,56.3121,43.26383,0.2245808,0.2245808,0,0,0,0.2245808,294.9692,0,0,0,0.6624443,0.2364009,0.2245808,0,0,0.4532964,4.145722,0.4260434,0,0.4260434,5.974157,99.56909,0.1232832,0.2470389,0.5299554,0,4.808167
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5113607,53.7654,43.86364,0.7961234,0.7961234,0,0,0,0.7961234,64.23133,0,0,0,0.5113607,0.8380246,0.7961234,0,0,0.02725299,4.529161,0,0.3266639,-0.3266639,5.629824,93.83021,0.1232832,0.8757358,0.4090886,0,5.040522
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3397118,49.87259,43.46141,0,0,0,0,0,0,0,0,0,0,0.3397118,0,0,0,0,0.3902129,4.202497,0.3397118,0,0.3397118,5.952102,99.20151,0.1232323,0,0.2717694,0,4.542209
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07330243,43.40532,42.07832,0.4769602,0.4769602,0,0,0,0.4769602,15.36867,0,0,0,0.07330243,0.5020634,0.4769602,0,0,0.05050119,4.508238,0,0.4287609,-0.4287609,5.500149,91.66896,0.1232323,0.5246562,0.05864194,0,4.58154
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,40.84343,40.84343,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.5269023,4.079477,0,0.9264029,-0.9264029,4.523634,75.39375,0.1232323,0.9680911,0,0,4.079477
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,39.59441,39.59441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556239,3.153074,0,0,0,4.523634,75.39375,0.1232323,0,0,0,3.153074
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,38.42302,38.42302,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.556239,3.153074,0,1.149599,-1.149599,3.311851,55.1974,0.1232323,1.201331,0,0,3.153074
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,37.29397,37.29397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833571,2.003475,0,0,0,3.311851,55.1974,0.1232323,0,0,0,2.003475
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833571,2.003475,0,0,0,3.311851,55.1974,0.1232323,0,0,0,2.003475
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,35.90383,35.90383,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.833571,2.003475,0,0.2263152,-0.2263152,3.073293,51.22145,0.1232323,0.2364994,0,0,2.003475
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,35.20523,35.20523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.085032,1.77716,0,0,0,3.073293,51.22145,0.1232323,0,0,0,1.77716
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,34.73244,34.73244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.085032,1.77716,0,0,0,3.073293,51.22145,0.1232323,0,0,0,1.77716
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,34.2173,34.2173,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.085032,1.77716,0,0.08378484,-0.08378484,2.984977,49.74951,0.1232323,0.08755516,0,0,1.77716
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,33.7798,33.7798,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.178127,1.693375,0,0.1166102,-0.1166102,2.862059,47.70088,0.1232323,0.1218576,0,0,1.693375
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,33.46225,33.46225,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.307693,1.576765,0,0.07992753,-0.07992753,2.777807,46.2967,0.1232323,0.08352426,0,0,1.576765
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01812782,33.57344,33.26467,0.107549,0.107549,0,0,0,0.107549,16.8554,0,0,0,0.01812782,0.1132095,0.107549,0,0,3.396502,1.496837,0,0.09508169,-0.09508169,2.677583,44.62629,0.1232323,0.1183039,0.01450225,0,1.514965
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2729155,37.73674,32.96829,0.04453925,0.04453925,0,0,0,0.04453925,612.7529,0,0,0,0.2729155,0.04688342,0.04453925,0,0,3.502148,1.401756,0.2260321,0,0.2260321,2.892015,48.20016,0.1231985,0.04899317,0.2183324,0,1.674671
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7213407,46.91571,33.56105,0,0,0,0,0,0,0,0,0,0,0.7213407,0,0,0,0,3.276116,1.605185,0.7213407,0,0.7213407,3.576339,59.60554,0.1230907,0,0.5770726,0,2.326525
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.106089,57.15966,35.24757,0.5265289,0.5265289,0,-1,0,0.5265289,210.072,0,0,0,1.106089,0.5542409,0.5265289,0,0,2.554775,2.254391,0.5518486,0,0.5518486,4.099869,68.33101,0.1230083,0.5791818,0.8848716,0,3.360481
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.221373,61.79143,36.81413,0.01541655,0.01541655,0,0,0,0.01541655,7922.48,0,0,0,1.221373,0.01622795,0.01541655,0,0,2.002927,2.751055,1.205145,0,1.205145,5.24317,87.38599,0.1228289,0.01695821,0.9770986,0,3.972428
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.261157,64.70253,38.38068,0,0,0,0,0,0,0,0.4633753,0,0,1.261157,0,0,0,0,0.7977813,3.835686,0.7977813,0,0.7977813,6.000012,100,0.1227103,0,1.008925,0,5.096842
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.304341,67.78011,39.9543,0.1599853,0.1599853,0,0,0,0.1599853,815.2879,1.135935,0,0,1.304341,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1227103,0.1759838,1.043473,0,5.858029
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.237438,67.99557,41.55614,0.8290693,0.8290693,0,0,0,0.8290693,149.2563,0.3647334,0,0,1.237438,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1227103,0.9119763,0.9899504,0,5.791127
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.131871,66.52403,42.59345,0.4999173,0.4999173,0,-1,0,0.4999173,226.4117,0.6056423,0,0,1.131871,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1227103,0.5499091,0.9054968,0,5.68556
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8269283,59.78681,43.10858,0.06679367,0.06679367,0,0,0,0.06679367,1238.034,0.7566192,0,0,0.8269283,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1227103,0.07347303,0.6615427,0,5.380617
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7140021,57.91919,43.70134,1.233008,1.233008,0,0,0,1.233008,57.90734,0,2.220446E-16,0,0.7140021,1.297903,1.233008,0,0,0,4.553689,0,0.5839009,-0.5839009,5.384526,89.74193,0.1227103,1.356309,0.5712017,0,5.267691
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4493201,51.85471,43.26383,0.6057925,0.6057925,0,0,0,0.6057925,74.17063,0,0,0,0.4493201,0.6376763,0.6057925,0,0,0.6487788,3.969788,0,0.1883562,-0.1883562,5.185981,86.43285,0.1227103,0.6663718,0.3594561,0,4.419108
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06834807,43.15134,41.91602,1.092481,1.092481,0,0,0,1.092481,6.256226,0,0,0,0.06834807,1.14998,1.092481,0,0,0.8580635,3.781432,0,1.081632,-1.081632,4.045842,67.43056,0.1227103,1.201729,0.05467845,0,3.84978
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,40.68818,40.68818,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.059876,2.6998,0,1.076419,-1.076419,2.911197,48.51985,0.1227103,1.124858,0,0,2.6998
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,39.43211,39.43211,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.255897,1.623381,0,0.581223,-0.581223,2.298534,38.30882,0.1227103,0.6073781,0,0,1.623381
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.901701,1.042158,0,0,0,2.298534,38.30882,0.1227103,0,0,0,1.042158
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.901701,1.042158,0,0,0,2.298534,38.30882,0.1227103,0,0,0,1.042158
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.901701,1.042158,0,0,0,2.298534,38.30882,0.1227103,0,0,0,1.042158
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,35.7627,35.7627,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.901701,1.042158,0,0.03571852,-0.03571852,2.260883,37.68131,0.1227103,0.03732585,0,0,1.042158
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.08527,35.08527,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.941388,1.00644,0,0.1204057,-0.1204057,2.133964,35.566,0.1227103,0.125824,0,0,1.00644
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,34.63364,34.63364,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.075172,0.8860341,0,0.3673702,-0.3673702,1.746722,29.11198,0.1227103,0.3839018,0,0,0.8860341
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.11852,34.11852,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.483361,0.5186639,0,0.1955497,-0.1955497,1.540595,25.67653,0.1227103,0.2043494,0,0,0.5186639
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.68101,33.68101,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.700638,0.3231143,0,0.04857885,-0.04857885,1.489388,24.82309,0.1227103,0.0507649,0,0,0.3231143
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,33.38463,33.38463,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.754615,0.2745354,0,0.1148177,-0.1148177,1.36836,22.80595,0.1227103,0.1199845,0,0,0.2745354
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01390831,33.40253,33.16588,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,9.181776,2.220446E-16,0,0,0.01390831,0,0,1.452632,1.38,4.88219,0.1597178,1.393908,0,1.393908,2.690737,44.84553,0.1229357,0.1666251,0.01112665,1.7,0.1736261
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3529771,39.08133,32.86245,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,166.4918,0,0,0,0.3529771,0,0,1.452632,1.38,3.488282,1.414235,1.732977,0,1.732977,4.334784,72.24625,0.1231321,0.2332096,0.2823817,1.7,1.767212
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7669172,47.73612,33.46225,1.100175,1.100175,1.7,0,0.5202,1.100175,69.70868,0,0,0,0.7669172,0,0,0.5998253,0.5698341,1.755305,2.973915,1.336751,0,1.336751,5.602937,93.3821,0.1233993,1.210192,0.6135338,1.7,3.740832
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9590208,53.68811,35.12761,0.7440419,0.7440419,0,-1,0,0.7440419,128.8934,0,0,0,0.9590208,0.7832019,0.7440419,0,0,0.4185535,4.176991,0.1758189,0,0.1758189,5.769734,96.16203,0.1233732,0.818446,0.7672167,0,5.136012
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.135198,59.57824,36.71533,0.2781909,0.2781909,0,0,0,0.2781909,408.0645,0.5996311,0,0,1.135198,0.2928325,0.2781909,0,0,0.2427347,4.335228,0.2427347,0,0.2427347,6.000012,100,0.1233372,0.30601,0.9081586,0,5.470426
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.310977,65.84438,38.26072,0.7121462,0.7121462,0,0,0,0.7121462,184.0882,0.5613494,0,0,1.310977,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1233372,0.7833608,1.048782,0,5.864666
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.449051,71.63885,39.84845,0.6735548,0.6735548,0,0,0,0.6735548,215.1349,0.7400465,0,0,1.449051,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1233372,0.7409103,1.159241,0,6.00274
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.246542,68.08778,41.43618,0.431346,0.431346,0,0,0,0.431346,288.989,0.7924939,0,0,1.246542,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1233372,0.4744806,0.9972339,0,5.800231
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.202134,68.23886,42.50878,0,0,0,-1,0,0,0,1.202134,0,0,1.202134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233372,0,0.9617076,0,5.755824
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.033785,64.54028,42.98862,0.5797238,0.5797238,0,0,0,0.5797238,178.3237,0.4235496,0,0,1.033785,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1233372,0.6376961,0.8270281,0,5.587474
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.579617,54.88945,43.58138,0,0,0,0,0,0,0,0.579617,0,0,0.579617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233372,0,0.4636936,0,5.133306
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3036156,48.87916,43.18621,0.3240081,0.3240081,0,0,0,0.3240081,93.70618,0,5.551115E-17,0,0.3036156,0.3410611,0.3240081,0,0,0,4.553689,0,0.03744555,-0.03744555,5.960541,99.34215,0.1233372,0.3564089,0.2428925,0,4.857305
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07537793,43.2012,41.8384,0.8128498,0.8128498,0,0,0,0.8128498,9.273291,0,0,0,0.07537793,0.8556314,0.8128498,0,0,0.04160617,4.516243,0,0.7802535,-0.7802535,5.138082,85.63452,0.1233372,0.8941348,0.06030234,0,4.591621
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,40.58939,40.58939,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9085544,3.73599,0,0.3906495,-0.3906495,4.726301,78.77152,0.1233372,0.4082288,0,0,3.73599
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342609,3.34534,0,0,0,4.726301,78.77152,0.1233372,0,0,0,3.34534
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,38.1831,38.1831,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.342609,3.34534,0,0.4568254,-0.4568254,4.244765,70.74593,0.1233372,0.4773825,0,0,3.34534
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.07522,37.07522,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.850193,2.888515,0,0.09944365,-0.09944365,4.139942,68.99889,0.1233372,0.1039186,0,0,2.888515
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,36.32016,36.32016,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.960686,2.789071,0,0.1165939,-0.1165939,4.017041,66.95055,0.1233372,0.1218407,0,0,2.789071
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,35.68507,35.68507,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.090235,2.672477,0,0.09762597,-0.09762597,3.914134,65.23544,0.1233372,0.1020191,0,0,2.672477
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.02881,35.02881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.198708,2.574852,0,0,0,3.914134,65.23544,0.1233372,0,0,0,2.574852
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,34.55602,34.55602,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.198708,2.574852,0,0.1247189,-0.1247189,3.782669,63.04435,0.1233372,0.1303312,0,0,2.574852
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.03384,34.03384,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.337285,2.450133,0,0.1155376,-0.1155376,3.660882,61.01457,0.1233372,0.1207368,0,0,2.450133
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,33.60338,33.60338,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.46566,2.334595,0,0.2722192,-0.2722192,3.373937,56.23218,0.1233372,0.2844691,0,0,2.334595
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,33.29995,33.29995,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.768126,2.062376,0,0.1363478,-0.1363478,3.230214,53.8368,0.1233372,0.1424834,0,0,2.062376
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.0108465,33.2868,33.10237,0.006817233,0.006817233,0,0,0,0.006817233,159.1042,0,0,0,0.0108465,0.007176035,0.006817233,0,0,2.919623,1.926028,0.00367047,0,0.00367047,3.233696,53.89483,0.1233367,0.007498956,0.008677204,0,1.936875
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09161163,34.374,32.80599,0.5787023,0.5787023,0,0,0,0.5787023,15.83053,0,0,0,0.09161163,0.6091604,0.5787023,0,0,2.915953,1.929331,0,0.5175487,-0.5175487,2.688152,44.80244,0.1233367,0.6365726,0.0732893,0,2.020943
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1968065,36.81799,33.39875,0.5194032,0.5194032,0,0,0,0.5194032,37.8909,0,0,0,0.1968065,0.5467402,0.5194032,0,0,3.491007,1.411783,0,0.3499337,-0.3499337,2.31929,38.65475,0.1233367,0.5713435,0.1574452,0,1.608589
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1934483,38.46642,35.07115,0,0,0,-1,0,0,0,0,0,0,0.1934483,0,0,0,0,3.879822,1.061849,0.1934483,0,0.1934483,2.502811,41.71343,0.123308,0,0.1547586,0,1.255297
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4581371,45.01682,36.63771,0.4276052,0.4276052,0,0,0,0.4276052,107.1402,0,0,0,0.4581371,0.4501107,0.4276052,0,0,3.686374,1.235952,0.008026347,0,0.008026347,2.510425,41.84034,0.1233068,0.4703657,0.3665097,0,1.69409
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6010057,49.52065,38.20427,0,0,0,0,0,0,0,0,0,0,0.6010057,0,0,0,0,3.678347,1.243176,0.6010057,0,0.6010057,3.080589,51.34305,0.1232178,0,0.4808046,0,1.844182
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.406022,47.30677,39.77083,0.03011514,0.03011514,0,0,0,0.03011514,1348.232,0,0,0,0.406022,0.03170015,0.03011514,0,0,3.077342,1.784081,0.3743219,0,0.3743219,3.435702,57.26159,0.1231624,0.03312666,0.3248176,0,2.190103
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1895658,44.8213,41.35855,0.3124581,0.3124581,0,0,0,0.3124581,60.66919,0,0,0,0.1895658,0.3289033,0.3124581,0,0,2.70302,2.120971,0,0.1393375,-0.1393375,3.288828,54.81368,0.1231624,0.3437039,0.1516526,0,2.310537
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3940884,49.82384,42.38881,0.7322637,0.7322637,0,-1,0,0.7322637,53.81782,0,0,0,0.3940884,0.7708039,0.7322637,0,0,2.857839,1.981634,0,0.3767155,-0.3767155,2.891735,48.19548,0.1231624,0.8054901,0.3152707,0,2.375722
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2903645,48.33632,42.911,0,0,0,0,0,0,0,0,0,0,0.2903645,0,0,0,0,3.276412,1.604918,0.2903645,0,0.2903645,3.167198,52.78654,0.1231195,0,0.2322916,0,1.895283
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2339644,47.81828,43.46141,0,0,0,0,0,0,0,0,0,0,0.2339644,0,0,0,0,2.986048,1.866246,0.2339644,0,0.2339644,3.389157,56.48583,0.1230849,0,0.1871715,0,2.10021
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08917341,44.69382,43.06625,0.8615118,0.8615118,0,0,0,0.8615118,10.35081,0,1.110223E-16,0,0.08917341,0.9068545,0.8615118,0,0,2.752083,2.076814,0,0.8176811,-0.8176811,2.527245,42.12067,0.1230849,0.9476629,0.07133873,0,2.165987
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07444257,43.06315,41.71844,0.3308108,0.3308108,0,0,0,0.3308108,22.50307,0,0,0,0.07444257,0.3482219,0.3308108,0,0,3.660618,1.259133,0,0.2737793,-0.2737793,2.238656,37.31086,0.1230849,0.3638919,0.05955406,0,1.333575
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,40.46943,40.46943,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.964817,0.9853536,0,0.8275431,-0.8275431,1.366349,22.77244,0.1230849,0.8647825,0,0,0.9853536
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,39.2557,39.2557,0.2268647,0.14992,0,-1,0,0.14992,0,0,0.07694469,0.09963116,0,0.1578106,0.14992,0,0,4.884309,0.1578106,0,0.1578106,-0.1578106,1.200002,20,0.1230849,0.2495512,0,0,0.1578106
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,38.10548,38.10548,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.99759,36.99759,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,35.58628,35.58628,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,34.93002,34.93002,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,34.47134,34.47134,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,33.93504,33.93504,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,33.51871,33.51871,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230849,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,33.22233,33.22233,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1232664,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01778666,33.30604,33.00358,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,175.8808,2.220446E-16,0,0,0.01778666,0,0,1.452632,1.38,3.679654,1.242,1.397787,0,1.397787,3.835242,63.92057,0.1234368,0.01112419,0.01422932,1.7,1.259787
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2697344,37.41059,32.7072,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,56.60379,-2.220446E-16,0,0,0.2697344,0,0,1.223469,1.162296,2.281868,2.500008,1.43203,0,1.43203,5.193786,86.56292,0.1236875,0.5241837,0.2157875,1.7,2.769742
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6008186,44.23394,33.29995,0.2716818,0.2716818,0,0,0,0.2716818,221.1479,0,0,0,0.6008186,0.2859809,0.2716818,0,0,0.8498374,3.788835,0.3148378,0,0.3148378,5.492467,91.54093,0.123641,0.29885,0.4806549,0,4.389654
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6990634,48.00609,34.97236,0.568347,0.568347,0,-1,0,0.568347,122.9994,0,0,0,0.6990634,0.59826,0.568347,0,0,0.5349997,4.072189,0.1008033,0,0.1008033,5.588097,93.13477,0.1236261,0.6251817,0.5592507,0,4.771253
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.184333,60.55176,36.53892,0.6948088,0.6948088,0,0,0,0.6948088,170.4545,0.01875851,0,0,1.184333,0.7313777,0.6948088,0,0,0.4341964,4.162912,0.4341964,0,0.4341964,6.000012,100,0.1235621,0.7642897,0.9474661,0,5.347245
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.109647,60.61364,38.10548,0,0,0,0,0,0,0,1.109647,0,0,1.109647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235621,0,0.8877174,0,5.663336
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.201128,64.74928,39.67204,0.6810942,0.6810942,0,0,0,0.6810942,176.3526,0.4841863,0,0,1.201128,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1235621,0.7492037,0.9609021,0,5.754817
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.249948,67.93338,41.23859,0.4378416,0.4378416,0,0,0,0.4378416,285.4794,0.7890617,0,0,1.249948,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1235621,0.4816258,0.9999581,0,5.803637
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9233934,61.06456,42.27591,0.942171,0.942171,0,-1,0,0.942171,98.007,0,0,0,0.9233934,0.9917589,0.942171,0,0,0,4.553689,0,0.06836546,-0.06836546,5.927948,98.79894,0.1235621,1.036388,0.7387148,0,5.477082
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6070754,54.56693,42.7487,0.50713,0.50713,0,0,0,0.50713,119.708,0,0,0,0.6070754,0.533821,0.50713,0,0,0.07596163,4.485323,0.07325436,0,0.07325436,5.997444,99.95719,0.1235513,0.557843,0.4856603,0,5.092399
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5101074,53.18813,43.34851,0.2237,0.2237,0,0,0,0.2237,228.0319,0.2719265,0,0,0.5101074,0.2354737,0.2237,0,0,0.002707262,4.551252,0.002707262,0,0.002707262,6.000012,100,0.1235509,0.24607,0.4080859,0,5.06136
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3089894,48.73455,42.94628,0.389579,0.389579,0,0,0,0.389579,79.31367,0,0,0,0.3089894,0.4100831,0.389579,0,0,0,4.553689,0,0.1010937,-0.1010937,5.89345,98.22397,0.1235509,0.4285369,0.2471915,0,4.862679
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.0770499,42.98964,41.59848,0.6880762,0.6880762,0,0,0,0.6880762,11.19787,0,0,0,0.0770499,0.7242907,0.6880762,0,0,0.1123264,4.452595,0,0.6472409,-0.6472409,5.211198,86.85313,0.1235509,0.7568839,0.06163992,0,4.529645
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,40.34946,40.34946,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8314829,3.805354,0,1.452632,-1.452632,3.67999,61.33304,0.1235509,1.568619,0,0,3.805354
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,39.15691,39.15691,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.445518,2.352723,0,0.6708767,-0.6708767,2.972824,49.54696,0.1235509,0.7010662,0,0,2.352723
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,37.98552,37.98552,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.190937,1.681846,0,0.1570303,-0.1570303,2.807299,46.78823,0.1235509,0.1640967,0,0,1.681846
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,36.89175,36.89175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.365415,1.524816,0,0,0,2.807299,46.78823,0.1235509,0,0,0,1.524816
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.14375,36.14375,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.365415,1.524816,0,0.005573631,-0.005573631,2.801424,46.69031,0.1235509,0.005824444,0,0,1.524816
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,35.50866,35.50866,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.371608,1.519242,0,0.2525834,-0.2525834,2.535178,42.25288,0.1235509,0.2639496,0,0,1.519242
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,34.8524,34.8524,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.652256,1.266659,0,0.1415,-0.1415,2.386024,39.76698,0.1235509,0.1478675,0,0,1.266659
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,34.39372,34.39372,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.809478,1.125159,0,0.08671147,-0.08671147,2.294622,38.24362,0.1235509,0.09061348,0,0,1.125159
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,33.87859,33.87859,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.905824,1.038447,0,0.02183156,-0.02183156,2.27161,37.86008,0.1235509,0.02281398,0,0,1.038447
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,33.46225,33.46225,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.930081,1.016616,0,0.1604453,-0.1604453,2.102485,35.04135,0.1235509,0.1676653,0,0,1.016616
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.16588,33.16588,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.108354,0.8561705,0,0.1421081,-0.1421081,1.95269,32.54477,0.1235509,0.1485029,0,0,0.8561705
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0216373,33.31509,32.94712,0.05466917,0.05466917,0,0,0,0.05466917,39.57861,0,0,0,0.0216373,0.05754649,0.05466917,0,0,4.266252,0.7140624,0,0.0359092,-0.0359092,1.914839,31.91391,0.1235509,0.06013609,0.01730984,0,0.7356997
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1600054,35.40667,32.65075,0,0,0,0,0,0,0,0,0,0,0.1600054,0,0,0,0,4.306151,0.6781532,0.1600054,0,0.1600054,2.066633,34.44382,0.1235274,0,0.1280043,0,0.8381586
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4955947,42.12158,33.22233,0,0,0,0,0,0,0,0,0,0,0.4955947,0,0,0,0,4.146145,0.8221581,0.4955947,0,0.4955947,2.536796,42.27984,0.1234544,0,0.3964758,0,1.317753
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8393354,50.82736,34.88768,0.590421,0.590421,0,-1,0,0.590421,142.1588,0,0,0,0.8393354,0.6214958,0.590421,0,0,3.650551,1.268193,0.2178396,0,0.2178396,2.743456,45.72418,0.1234224,0.6494631,0.6714683,0,2.107529
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.156363,59.80009,36.47541,0.6310349,0.6310349,0,0,0,0.6310349,183.2486,0,0,0,1.156363,0.6642473,0.6310349,0,0,3.432711,1.464249,0.4921155,0,0.4921155,3.210318,53.5052,0.12335,0.6941384,0.9250902,0,2.620612
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.166891,61.91077,38.02785,0.5916744,0.5916744,0,0,0,0.5916744,197.2184,0,0,0,1.166891,0.6228151,0.5916744,0,0,2.940596,1.907153,0.5440753,0,0.5440753,3.726473,62.10776,0.1232702,0.6508418,0.9335124,0,3.074043
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7667916,54.4934,39.57324,0.4100345,0.4100345,0,0,0,0.4100345,187.0066,0,0,0,0.7667916,0.4316152,0.4100345,0,0,2.39652,2.396821,0.3351763,0,0.3351763,4.044449,67.40736,0.1232211,0.4510379,0.6134332,0,3.163612
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9275532,59.88078,41.16097,0.5564412,0.5564412,0,0,0,0.5564412,166.6938,0,0,0,0.9275532,0.5857276,0.5564412,0,0,2.061344,2.698479,0.3418256,0,0.3418256,4.368734,72.81208,0.123171,0.6120853,0.7420426,0,3.626033
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.080069,64.69747,42.15594,0.2458228,0.2458228,0,-1,0,0.2458228,439.369,0,0,0,1.080069,0.2587608,0.2458228,0,0,1.719518,3.006122,0.8213082,0,0.8213082,5.147895,85.79808,0.1230508,0.2704051,0.8640552,0,4.086192
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7951621,58.52864,42.62874,0,0,0,0,0,0,0,0,0,0,0.7951621,0,0,0,0,0.8982102,3.7453,0.7951621,0,0.7951621,5.902252,98.37067,0.1229347,0,0.6361297,0,4.540462
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6249399,55.42218,43.18621,0,0,0,0,0,0,0,0.5218918,0,0,0.6249399,0,0,0,0,0.1030481,4.460946,0.1030481,0,0.1030481,6.000012,100,0.1229197,0,0.4999519,0,5.085886
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3219025,48.82475,42.79104,0,0,0,0,0,0,0,0.3219025,0,0,0.3219025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229197,0,0.257522,0,4.875591
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07648469,42.81562,41.43618,0.08112253,0.08112253,0,0,0,0.08112253,94.28291,0,0,0,0.07648469,0.08539214,0.08112253,0,0,0,4.553689,0,0.00890745,-0.00890745,5.990623,99.84351,0.1229197,0.08923478,0.06118775,0,4.630174
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,40.17305,40.17305,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.009897167,4.544782,0,0.9966047,-0.9966047,4.940109,82.33498,0.1229197,1.041452,0,0,4.544782
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,38.98049,38.98049,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.117236,3.548177,0,0.9867245,-0.9867245,3.90001,65.00004,0.1229197,1.031127,0,0,3.548177
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,37.84438,37.84438,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.213596,2.561452,0,0.3674597,-0.3674597,3.512674,58.54444,0.1229197,0.3839954,0,0,2.561452
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,36.77884,36.77884,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.621885,2.193993,0,0.04385449,-0.04385449,3.466447,57.774,0.1229197,0.04582794,0,0,2.193993
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.02379,36.02379,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.670612,2.150138,0,0.07262177,-0.07262177,3.389897,56.49817,0.1229197,0.07588975,0,0,2.150138
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,35.36753,35.36753,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.751303,2.077516,0,0.006864265,-0.006864265,3.382661,56.37757,0.1229197,0.007173157,0,0,2.077516
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,34.7536,34.7536,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.75893,2.070652,0,0.1309316,-0.1309316,3.244647,54.07735,0.1229197,0.1368235,0,0,2.070652
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,34.29493,34.29493,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.904409,1.93972,0,0.061066,-0.061066,3.180278,53.00453,0.1229197,0.06381397,0,0,1.93972
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,33.7798,33.7798,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.97226,1.878654,0,0.05284486,-0.05284486,3.124575,52.07614,0.1229197,0.05522287,0,0,1.878654
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,33.36346,33.36346,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.030977,1.82581,0,0.1079283,-0.1079283,3.010808,50.18004,0.1229197,0.1127851,0,0,1.82581
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.0812,33.0812,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.150898,1.717881,0,0.06062412,-0.06062412,2.946905,49.11498,0.1229197,0.0633522,0,0,1.717881
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0105717,33.04193,32.86245,0.3117632,0.3117632,0,0,0,0.3117632,3.390937,0,0,0,0.0105717,0.3281718,0.3117632,0,0,3.218258,1.657257,0,0.3176001,-0.3176001,2.612125,43.53533,0.1229197,0.3429396,0.008457356,0,1.667829
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.119339,34.61161,32.56607,0.4085618,0.4085618,0,0,0,0.4085618,29.20954,0,5.551115E-17,0,0.119339,0.430065,0.4085618,0,0,3.571146,1.339657,0,0.310726,-0.310726,2.284591,38.07644,0.1229197,0.4494179,0.0954712,0,1.458996
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2136907,36.8582,33.14471,0.7418073,0.7418073,0,0,0,0.7418073,28.80676,0,0,0,0.2136907,0.7808498,0.7418073,0,0,3.916398,1.028931,0,0.5671591,-0.5671591,1.686753,28.11249,0.1229197,0.8159881,0.1709525,0,1.242622
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.229609,38.82787,34.78889,0.2530031,0.2530031,0,-1,0,0.2530031,90.75345,0,0,0,0.229609,0.266319,0.2530031,0,0,4.546575,0.4617718,0,0.03671002,-0.03671002,1.648057,27.46756,0.1229197,0.2783034,0.1836872,0,0.6913809
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3054937,41.85301,36.37662,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,40.08775,5.551115E-17,0,0,0.3054937,0.3548025,0.3370624,0,0,4.587363,0.4250619,0,0.04930882,-0.04930882,1.596081,26.6013,0.1229197,0.8382686,0.2443949,1.7,0.7305555
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7019484,51.30125,37.92906,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,99.40258,0,0,0,0.7019484,0,0,0.9938328,0.9441412,4.642151,0.375753,1.64609,0,1.64609,3.157699,52.6282,0.1231381,0.7767839,0.5615587,1.7,1.077701
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6269065,51.42698,39.47445,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1310.294,2.220446E-16,0,0,0.6269065,0,0,1.452632,1.38,2.996061,1.857234,2.006907,0,2.006907,5.061617,84.36012,0.1232315,0.05262918,0.5015252,1.7,2.48414
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.817922,57.25485,41.04101,0.06340974,0.06340974,0,0,0,0.06340974,1289.9,0,0,0,0.817922,0.06674709,0.06340974,0,0,0.989155,3.66345,0.7511749,0,0.7511749,5.774244,96.23721,0.1231223,0.06975071,0.6543376,0,4.481371
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7353612,56.54313,42.03598,0,0,0,-1,0,0,0,0.4973811,0,0,0.7353612,0,0,0,0,0.2379801,4.339507,0.2379801,0,0.2379801,6.000012,100,0.1230877,0,0.5882889,0,5.074868
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4596366,51.26268,42.50878,0.2016804,0.2016804,0,0,0,0.2016804,227.9034,0.2473414,0,0,0.4596366,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1230877,0.2218484,0.3677092,0,5.013326
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4545102,51.75038,43.06625,0.2198095,0.2198095,0,0,0,0.2198095,206.7746,0.2231318,0,0,0.4545102,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1230877,0.2417904,0.3636082,0,5.008199
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1808999,45.95729,42.62874,0.810223,0.810223,0,0,0,0.810223,22.32717,0,0,0,0.1808999,0.8528663,0.810223,0,0,0,4.553689,0,0.6719664,-0.6719664,5.291697,88.19478,0.1230877,0.8912452,0.1447199,0,4.734589
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06574512,42.46405,41.28093,0,0,0,0,0,0,0,0,0,0,0.06574512,0,0,0,0,0.7466294,3.881722,0.06574512,0,0.06574512,5.354068,89.2343,0.1230781,0,0.0525961,0,3.947468
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.03192,40.03192,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6808842,3.940893,0,0.02712331,-0.02712331,5.325478,88.75779,0.1230781,0.02834386,0,0,3.940893
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,38.86053,38.86053,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7110212,3.91377,0,0.3870071,-0.3870071,4.917537,81.95879,0.1230781,0.4044224,0,0,3.91377
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,37.73148,37.73148,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.141029,3.526763,0,0.07425086,-0.07425086,4.83927,80.65433,0.1230781,0.07759215,0,0,3.526763
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,36.65888,36.65888,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.22353,3.452512,0,0.07595229,-0.07595229,4.759209,79.31998,0.1230781,0.07937014,0,0,3.452512
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.90383,35.90383,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.307921,3.37656,0,0.2737388,-0.2737388,4.470663,74.51089,0.1230781,0.286057,0,0,3.37656
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,35.26873,35.26873,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.612076,3.102821,0,0.2766566,-0.2766566,4.179041,69.65054,0.1230781,0.2891061,0,0,3.102821
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919472,2.826164,0,0,0,4.179041,69.65054,0.1230781,0,0,0,2.826164
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,34.19614,34.19614,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.919472,2.826164,0,0.04621741,-0.04621741,4.130324,68.83859,0.1230781,0.04829719,0,0,2.826164
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,33.68101,33.68101,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.970824,2.779947,0,0.0162593,-0.0162593,4.113185,68.55295,0.1230781,0.01699097,0,0,2.779947
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,33.26467,33.26467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98889,2.763688,0,0,0,4.113185,68.55295,0.1230781,0,0,0,2.763688
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.00358,33.00358,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.98889,2.763688,0,0.1643534,-0.1643534,3.939941,65.66556,0.1230781,0.1717493,0,0,2.763688
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02732161,33.24928,32.78482,0.1831345,0.1831345,0,0,0,0.1831345,14.91887,0,2.775558E-17,0,0.02732161,0.1927732,0.1831345,0,0,2.171505,2.599334,0,0.1654516,-0.1654516,3.76554,62.75887,0.1230781,0.201448,0.02185728,0,2.626656
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3021077,37.78985,32.50962,0.6166062,0.6166062,0,0,0,0.6166062,48.99524,0,0,0,0.3021077,0.6490592,0.6166062,0,0,2.35534,2.433883,0,0.3469515,-0.3469515,3.399821,56.66357,0.1230781,0.6782669,0.2416862,0,2.73599
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4056944,40.28257,33.0812,1.154466,1.154466,0,0,0,1.154466,35.1413,0,0,0,0.4056944,1.215227,1.154466,0,0,2.740842,2.086931,0,0.8095331,-0.8095331,2.546498,42.44155,0.1230781,1.269913,0.3245555,0,2.492625
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8029668,49.86436,34.71127,0.08196082,0.08196082,0,-1,0,0.08196082,979.6959,0,0,0,0.8029668,0.08627454,0.08196082,0,0,3.640323,1.277398,0.7166922,0,0.7166922,3.226412,53.77343,0.1229741,0.0901569,0.6423734,0,2.080365
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.305152,63.23922,36.27782,0,0,0,0,0,0,0,0,0,0,1.305152,0,0,0,0,2.923631,1.922421,1.305152,0,1.305152,4.464588,74.40965,0.1227852,0,1.044121,0,3.227573
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.44767,68.98219,37.83027,0.8912278,0.8912278,0,0,0,0.8912278,162.4355,0,0,0,1.44767,0.9381346,0.8912278,0,0,1.618479,3.097058,0.5095356,0,0.5095356,4.947976,82.46609,0.1227116,0.9803506,1.158136,0,4.544728
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.308123,67.13168,39.35449,0.0991519,0.0991519,0,0,0,0.0991519,1319.312,0.09480886,0,0,1.308123,0.1043704,0.0991519,0,0,1.108944,3.55564,1.108944,0,1.108944,6.000012,100,0.1225517,0.1090671,1.046498,0,4.863762
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.09942,63.7071,40.92105,0.7261348,0.7261348,0,0,0,0.7261348,151.4071,0.3350675,0,0,1.09942,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1225517,0.7987483,0.8795359,0,5.653109
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9751137,61.86787,41.91602,0.7788944,0.7788944,0,-1,0,0.7788944,125.192,0.1552249,0,0,0.9751137,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1225517,0.8567839,0.780091,0,5.528803
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.961211,62.04517,42.35353,0.8737513,0.8737513,0,0,0,0.8737513,110.0097,0.0414727,0,0,0.961211,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1225517,0.9611264,0.7689688,0,5.5149
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5686703,53.93494,42.911,0.5972786,0.5972786,0,0,0,0.5972786,95.21022,0,1.110223E-16,0,0.5686703,0.6287143,0.5972786,0,0,0,4.553689,0,0.06004406,-0.06004406,5.93672,98.94514,0.1225517,0.6570064,0.4549362,0,5.122359
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3513614,49.10676,42.50878,0.09598476,0.09598476,0,0,0,0.09598476,366.0595,0.1836092,0,0,0.3513614,0.1010366,0.09598476,0,0,0.06671562,4.493645,0.06671562,0,0.06671562,6.000012,100,0.1225421,0.1055832,0.2810891,0,4.845006
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07766993,42.55952,41.16097,1.183748,1.183748,0,0,0,1.183748,6.561355,0,0,0,0.07766993,1.246051,1.183748,0,0,0,4.553689,0,1.168381,-1.168381,4.76843,79.47368,0.1225421,1.302123,0.06213594,0,4.631359
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,39.91196,39.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298201,3.385308,0,0,0,4.76843,79.47368,0.1225421,0,0,0,3.385308
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,38.74057,38.74057,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.298201,3.385308,0,0.6499888,-0.6499888,4.083282,68.05457,0.1225421,0.6792383,0,0,3.385308
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,37.61152,37.61152,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.020411,2.735319,0,0.4832993,-0.4832993,3.57384,59.56388,0.1225421,0.5050478,0,0,2.735319
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,36.53892,36.53892,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.55741,2.25202,0,0.1744677,-0.1744677,3.389935,56.4988,0.1225421,0.1823188,0,0,2.25202
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,35.78386,35.78386,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.751263,2.077552,0,0.09180096,-0.09180096,3.293168,54.88602,0.1225421,0.09593201,0,0,2.077552
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,35.16994,35.16994,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.853264,1.985751,0,0.1273583,-0.1273583,3.158921,52.64857,0.1225421,0.1330894,0,0,1.985751
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994773,1.858393,0,0,0,3.158921,52.64857,0.1225421,0,0,0,1.858393
