Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.09734,34.09734,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.994773,1.858393,0,0.02271422,-0.02271422,3.134978,52.24952,0.1225421,0.02373636,0,0,1.858393
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,33.58221,33.58221,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.020011,1.835679,0,0.1099479,-0.1099479,3.019082,50.31794,0.1225421,0.1148956,0,0,1.835679
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.17999,33.17999,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.142176,1.725731,0,0.2074295,-0.2074295,2.800432,46.67378,0.1225421,0.2167639,0,0,1.725731
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.92595,32.92595,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.372653,1.518301,0,0.125292,-0.125292,2.668363,44.47263,0.1225421,0.1309302,0,0,1.518301
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02491816,33.13049,32.7072,0.007918183,0.007918183,0,0,0,0.007918183,314.6955,0,0,0,0.02491816,0.008334929,0.007918183,0,0,3.511866,1.393009,0.01658323,0,0.01658323,2.684095,44.73483,0.1225398,0.008710001,0.01993453,0,1.417927
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1466362,34.92913,32.41082,0.3140201,0.3140201,0,0,0,0.3140201,46.69643,0,5.551115E-17,0,0.1466362,0.3305475,0.3140201,0,0,3.495283,1.407934,0,0.1839113,-0.1839113,2.490236,41.50385,0.1225398,0.3454221,0.1173089,0,1.55457
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4250515,40.56173,33.00358,0,0,0,0,0,0,0,0,0,0,0.4250515,0,0,0,0,3.699629,1.224023,0.4250515,0,0.4250515,2.893475,48.22449,0.1224786,0,0.3400412,0,1.649074
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3964702,41.73567,34.63364,0.5731698,0.5731698,0,-1,0,0.5731698,69.17151,0,0,0,0.3964702,0.6033366,0.5731698,0,0,3.274578,1.606569,0,0.2068664,-0.2068664,2.675419,44.59022,0.1224786,0.6304867,0.3171761,0,2.003039
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5313215,45.97778,36.2002,0.7343317,0.7343317,0,0,0,0.7343317,72.35444,0,1.110223E-16,0,0.5313215,0.7729807,0.7343317,0,0,3.504429,1.399703,0,0.2416591,-0.2416591,2.420687,40.34471,0.1224786,0.8077648,0.4250572,0,1.931024
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5575279,48.13503,37.73148,1.110009,1.110009,0.425,0,0.172125,1.110009,50.22732,0,2.220446E-16,0,0.5575279,0.7210625,0.6850094,0,0,3.772939,1.158044,0,0.1635346,-0.1635346,2.248307,37.47171,0.1224786,1.22101,0.4460223,1.7,1.715572
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5507005,49.63245,39.2557,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5507005,0,0,1.452632,1.38,3.954644,0.994509,1.9307,0,1.9307,4.07993,67.9987,0.1225667,0,0.4405604,1.7,1.54521
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5927829,52.15764,40.80109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5927829,0,0,1.452632,1.38,2.023944,2.732139,1.972783,0,1.972783,5.951477,99.19108,0.1226485,0,0.4742263,1.7,3.324922
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.562632,52.60709,41.79606,0.9456908,0.9456908,0,-1,0,0.9456908,59.49429,0,0,0,0.562632,0.9954639,0.9456908,0,0,0.05116097,4.507644,0,0.432832,-0.432832,5.495232,91.58701,0.1226485,1.04026,0.4501055,0,5.070276
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2618569,47.08685,42.23357,0.6420552,0.6420552,0,0,0,0.6420552,40.78417,0,0,0,0.2618569,0.6758476,0.6420552,0,0,0.5320854,4.074812,0,0.4139907,-0.4139907,5.058847,84.31395,0.1226485,0.7062607,0.2094855,0,4.336669
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2463435,47.365,42.79104,0.3403989,0.3403989,0,0,0,0.3403989,72.36906,0,0,0,0.2463435,0.3583147,0.3403989,0,0,0.992075,3.660821,0,0.1119711,-0.1119711,4.940819,82.34682,0.1226485,0.3744388,0.1970748,0,3.907165
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2417882,46.82737,42.35353,0.5821385,0.5821385,0,0,0,0.5821385,41.53448,0,1.110223E-16,0,0.2417882,0.6127774,0.5821385,0,0,1.116487,3.54885,0,0.3709892,-0.3709892,4.549762,75.82922,0.1226485,0.6403524,0.1934306,0,3.790638
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07814973,42.4472,41.04101,0,0,0,0,0,0,0,0,0,0,0.07814973,0,0,0,0,1.528698,3.177861,0.07814973,0,0.07814973,4.623901,77.06487,0.1226373,0,0.06251978,0,3.256011
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,39.74966,39.74966,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.450548,3.248196,0,0.8936581,-0.8936581,3.681903,61.36493,0.1226373,0.9338728,0,0,3.248196
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,38.62061,38.62061,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.443501,2.354538,0,0.5202828,-0.5202828,3.133477,52.22451,0.1226373,0.5436955,0,0,2.354538
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,37.49155,37.49155,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.021593,1.834255,0,0.4411403,-0.4411403,2.668474,44.47448,0.1226373,0.4609916,0,0,1.834255
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,36.44012,36.44012,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.511749,1.393115,0,0.02543986,-0.02543986,2.641658,44.02755,0.1226373,0.02658465,0,0,1.393115
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,35.70624,35.70624,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.540016,1.367675,0,0.04080782,-0.04080782,2.598643,43.31063,0.1226373,0.04264417,0,0,1.367675
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.07115,35.07115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.585358,1.326867,0,0,0,2.598643,43.31063,0.1226373,0,0,0,1.326867
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.47134,34.47134,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.585358,1.326867,0,0.0860772,-0.0860772,2.50791,41.79841,0.1226373,0.08995067,0,0,1.326867
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.99855,33.99855,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.680999,1.24079,0,0.1176667,-0.1176667,2.383878,39.73122,0.1226373,0.1229617,0,0,1.24079
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,33.49754,33.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.81174,1.123123,0,0,0,2.383878,39.73122,0.1226373,0,0,0,1.123123
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.10237,33.10237,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.81174,1.123123,0,0.04835232,-0.04835232,2.33291,38.88176,0.1226373,0.05052817,0,0,1.123123
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.82716,32.82716,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.865465,1.074771,0,0.0136419,-0.0136419,2.318531,38.6421,0.1226373,0.01425579,0,0,1.074771
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01721936,32.92172,32.62958,0.1479889,0.1479889,0,0,0,0.1479889,11.63558,0,2.775558E-17,0,0.01721936,0.1557778,0.1479889,0,0,3.880622,1.061129,0,0.1385584,-0.1385584,2.172477,36.20788,0.1226373,0.1627878,0.01377549,0,1.078348
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3501797,38.49449,32.34732,0.2253205,0.2253205,0,0,0,0.2253205,155.414,0,0,0,0.3501797,0.2371795,0.2253205,0,0,4.034576,0.9225705,0.1130002,0,0.1130002,2.279678,37.99456,0.1226211,0.2478526,0.2801437,0,1.27275
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.514432,42.16605,32.92595,0,0,0,0,0,0,0,0,0,0,0.514432,0,0,0,0,3.921576,1.024271,0.514432,0,0.514432,2.767711,46.12843,0.1225474,0,0.4115456,0,1.538703
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4172272,42.04441,34.55602,0.39904,0.39904,0,-1,0,0.39904,104.5578,5.551115E-17,0,0,0.4172272,0.4200421,0.39904,0,0,3.407144,1.487259,0,0.00281482,-0.00281482,2.764744,46.07898,0.1225474,0.438944,0.3337818,0,1.904487
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.066945,57.25117,36.10141,0.1777874,0.1777874,0,0,0,0.1777874,600.1242,0,0,0,1.066945,0.1871447,0.1777874,0,0,3.410271,1.484445,0.8798007,0,0.8798007,3.599396,59.98982,0.1224216,0.1955662,0.8535563,0,2.55139
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.396703,67.32477,37.62563,1.265986,1.265986,1.7,0,0.5202,1.265986,110.3253,0,0,0,1.396703,0,0,0.4340137,0.412313,2.530471,2.276265,1.809016,0,1.809016,5.31558,88.59283,0.122614,1.392585,1.117363,1.7,3.672969
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.332576,67.53519,39.15691,0.1036585,0.1036585,0,0,0,0.1036585,1285.545,0.5020076,0,0,1.332576,0.1091142,0.1036585,0,0,0.7214544,3.90438,0.7214544,0,0.7214544,6.000012,100,0.1225111,0.1140244,1.066061,0,5.236956
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9437116,59.71202,40.68818,0,0,0,0,0,0,0,0.9437116,0,0,0.9437116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225111,0,0.7549693,0,5.497401
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4490736,50.16757,41.6761,0.4020489,0.4020489,0,-1,0,0.4020489,111.6962,0.02586414,0,0,0.4490736,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1225111,0.4422538,0.3592588,0,5.002762
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5713645,53.13063,42.11361,0.4115781,0.4115781,0,0,0,0.4115781,138.8228,0.1381243,0,0,0.5713645,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1225111,0.4527359,0.4570916,0,5.125053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5056366,52.37181,42.67108,0.4801843,0.4801843,0,0,0,0.4801843,105.3005,0.0001793627,0,0,0.5056366,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1225111,0.5282028,0.4045093,0,5.059326
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3323509,48.44789,42.23357,0.4767287,0.4767287,0,0,0,0.4767287,69.7149,0,0,0,0.3323509,0.5018197,0.4767287,0,0,0,4.553689,0,0.1694687,-0.1694687,5.821376,97.02274,0.1225111,0.5244015,0.2658808,0,4.88604
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07656366,42.29741,40.92105,0.6260224,0.6260224,0,0,0,0.6260224,12.23018,0,0,0,0.07656366,0.658971,0.6260224,0,0,0.1882986,4.38422,0,0.5824073,-0.5824073,5.207465,86.79091,0.1225111,0.6886246,0.06125093,0,4.460784
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,39.65086,39.65086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8354178,3.801813,0,0,0,5.207465,86.79091,0.1225111,0,0,0,3.801813
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.52181,38.52181,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8354178,3.801813,0,0.35617,-0.35617,4.832029,80.53365,0.1225111,0.3721977,0,0,3.801813
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,37.39276,37.39276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231162,3.445643,0,0,0,4.832029,80.53365,0.1225111,0,0,0,3.445643
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231162,3.445643,0,0,0,4.832029,80.53365,0.1225111,0,0,0,3.445643
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,35.60745,35.60745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231162,3.445643,0,0,0,4.832029,80.53365,0.1225111,0,0,0,3.445643
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.98647,34.98647,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.231162,3.445643,0,0.1323142,-0.1323142,4.692557,78.20914,0.1225111,0.1382684,0,0,3.445643
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.39372,34.39372,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.378178,3.313329,0,0.09118247,-0.09118247,4.596443,76.60722,0.1225111,0.09528568,0,0,3.313329
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.479492,3.222146,0,0,0,4.596443,76.60722,0.1225111,0,0,0,3.222146
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,33.41991,33.41991,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.479492,3.222146,0,0.04904229,-0.04904229,4.544748,75.74564,0.1225111,0.05124919,0,0,3.222146
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.02475,33.02475,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.533983,3.173104,0,0.04293383,-0.04293383,4.499491,74.99137,0.1225111,0.04486585,0,0,3.173104
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,32.76365,32.76365,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.581688,3.13017,0,0.1694513,-0.1694513,4.320874,72.01442,0.1225111,0.1770766,0,0,3.13017
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02581725,32.99015,32.55196,0.2509575,0.2509575,0,0,0,0.2509575,10.2875,0,0,0,0.02581725,0.2641658,0.2509575,0,0,1.769967,2.960719,0,0.2383485,-0.2383485,4.069633,67.82707,0.1225111,0.2760532,0.0206538,0,2.986536
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1899159,35.54353,32.26969,0.847621,0.847621,0,0,0,0.847621,22.40575,0,1.110223E-16,0,0.1899159,0.8922327,0.847621,0,0,2.034799,2.72237,0,0.7023168,-0.7023168,3.329326,55.48865,0.1225111,0.9323831,0.1519327,0,2.912286
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.555526,42.88612,32.86245,1.073261,1.073261,0,0,0,1.073261,51.76058,0,0,0,0.555526,1.129748,1.073261,0,0,2.81515,2.020053,0,0.5742222,-0.5742222,2.724042,45.40062,0.1225111,1.180587,0.4444208,0,2.575579
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3339957,40.38255,34.45017,0.3855318,0.3855318,0,-1,0,0.3855318,86.63245,0,0,0,0.3339957,0.405823,0.3855318,0,0,3.453175,1.445831,0,0.07182728,-0.07182728,2.64833,44.13874,0.1225111,0.424085,0.2671965,0,1.779827
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.271535,40.83938,36.00262,0.06397574,0.06397574,0,0,0,0.06397574,424.4343,0,0,0,0.271535,0.06734288,0.06397574,0,0,3.532983,1.374004,0.2041921,0,0.2041921,2.842043,47.36729,0.1224821,0.07037331,0.217228,0,1.645539
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3117136,43.16106,37.52684,0.6410252,0.6410252,0,0,0,0.6410252,48.62736,0,0,0,0.3117136,0.6747634,0.6410252,0,0,3.328791,1.557777,0,0.3630497,-0.3630497,2.459355,40.98917,0.1224821,0.7051277,0.2493709,0,1.869491
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3388023,45.24241,39.03695,0.4191308,0.4191308,0,0,0,0.4191308,80.8345,0,5.551115E-17,0,0.3388023,0.4411903,0.4191308,0,0,3.73218,1.194727,0,0.1023881,-0.1023881,2.351429,39.1904,0.1224821,0.4610439,0.2710418,0,1.533529
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7755203,55.7901,40.56822,0.851797,0.851797,0,0,0,0.851797,91.0452,0,0,0,0.7755203,0.8966284,0.851797,0,0,3.845944,1.092339,0,0.1211082,-0.1211082,2.22377,37.06276,0.1224821,0.9369767,0.6204162,0,1.867859
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4082106,49.2277,41.55614,0,0,0,-1,0,0,0,0,0,0,0.4082106,0,0,0,0,3.980509,0.971231,0.4082106,0,0.4082106,2.611032,43.51712,0.1224239,0,0.3265685,0,1.379442
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3764119,49.05988,41.99364,0.6342853,0.6342853,0,0,0,0.6342853,59.34425,0,0,0,0.3764119,0.6676688,0.6342853,0,0,3.572298,1.338621,0,0.2912568,-0.2912568,2.304021,38.40027,0.1224239,0.6977139,0.3011295,0,1.715032
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2718297,47.60616,42.55111,0.7057427,0.7057427,0,0,0,0.7057427,38.51682,0,1.110223E-16,0,0.2718297,0.7428871,0.7057427,0,0,3.895917,1.047364,0,0.4710574,-0.4710574,1.807482,30.12465,0.1224239,0.776317,0.2174637,0,1.319193
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1646128,45.1264,42.11361,0.03363474,0.03363474,0,0,0,0.03363474,489.4129,0,0,0,0.1646128,0.035405,0.03363474,0,0,4.419314,0.5763063,0.1292078,0,0.1292078,1.93006,32.1676,0.1224056,0.03699822,0.1316902,0,0.7409191
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04732848,41.64842,40.80109,0.197649,0.197649,0,0,0,0.197649,23.94573,0,5.551115E-17,0,0.04732848,0.2080515,0.197649,0,0,4.290106,0.6925933,0,0.1607231,-0.1607231,1.760643,29.34399,0.1224056,0.2174139,0.03786279,0,0.7399217
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.5309,39.5309,0.5994427,0.5052767,0,-1,0,0.5052767,0,0,0.09416601,0.1541103,0,0.5318702,0.5052767,0,0,4.468688,0.5318702,0,0.5318702,-0.5318702,1.200002,20,0.1224056,0.659387,0,0,0.5318702
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,38.42302,38.42302,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,37.31514,37.31514,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,36.27782,36.27782,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,35.52277,35.52277,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.90885,34.90885,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,34.33727,34.33727,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.83625,33.83625,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,33.36346,33.36346,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.96829,32.96829,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224056,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,32.7072,32.7072,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122641,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00468156,32.5677,32.48845,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.76917,2.220446E-16,0,0,0.00468156,0,0,1.452632,1.38,3.679654,1.242,1.384682,0,1.384682,3.82281,63.71337,0.1228141,0.02743709,0.003745248,1.7,1.246682
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06506657,33.31981,32.21324,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.77935,0,0,0,0.06506657,0,0,1.287647,1.223265,2.294973,2.488213,1.288332,0,1.288332,5.045028,84.08363,0.1230785,0.453588,0.05205325,1.7,2.55328
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.230788,36.79385,32.78482,0.2599082,0.2599082,0,0,0,0.2599082,88.79599,0,0,0,0.230788,0.2735875,0.2599082,0,0,1.006641,3.647712,0,0.04279952,-0.04279952,4.999914,83.33173,0.1230785,0.285899,0.1846304,0,3.8785
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1547822,37.06578,34.37255,2.04831,1.38,0,-1,0,1.38,11.2161,2.220446E-16,0.6683096,0.8731406,0.1547822,1.452632,1.38,0,0,1.054196,3.604912,0,1.297849,-1.297849,3.63186,60.53088,0.1230785,2.253141,0.1238258,0,3.759694
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2730031,40.78629,35.925,0.6395705,0.6395705,0,0,0,0.6395705,42.68538,0,0,0,0.2730031,0.6732321,0.6395705,0,0,2.496251,2.307063,0,0.400229,-0.400229,3.209982,53.49959,0.1230785,0.7035276,0.2184025,0,2.580066
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2660021,42.20714,37.42805,1.290999,1.290999,0.425,0,0.172125,1.290999,20.60436,1.110223E-16,0,0,0.2660021,0.9115775,0.8659987,0,0,2.94095,1.906834,0,0.6455755,-0.6455755,2.529485,42.158,0.1230785,1.420099,0.2128016,1.7,2.172836
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3384342,45.13253,38.93815,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3384342,0,0,1.452632,1.38,3.658256,1.261258,1.718434,0,1.718434,4.159735,69.32878,0.1231941,0,0.2707474,1.7,1.599693
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5420533,50.73614,40.44826,0.495845,0.495845,1.7,0,0.5202,0.495845,109.3191,0,0,0,0.5420533,0,0,1.204155,1.143947,1.939822,2.807849,1.686,0,1.686,5.759216,95.98674,0.1234004,0.5454295,0.4336426,1.7,3.349902
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2299585,45.65933,41.43618,0.1904286,0.1904286,0,-1,0,0.1904286,120.7584,0,0,0,0.2299585,0.2004512,0.1904286,0,0,0.2538215,4.32525,0.02950731,0,0.02950731,5.787209,96.45329,0.1233962,0.2094715,0.1839668,0,4.555208
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3685522,48.77977,41.87368,1.074134,1.074134,0,0,0,1.074134,34.31157,0,0,0,0.3685522,1.130667,1.074134,0,0,0.2243142,4.351806,0,0.7621152,-0.7621152,4.983869,83.06432,0.1233962,1.181548,0.2948418,0,4.720358
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.0823469,43.88407,42.38881,0.5462169,0.5462169,0,0,0,0.5462169,15.07586,0,0,0,0.0823469,0.5749651,0.5462169,0,0,1.071109,3.589691,0,0.4926182,-0.4926182,4.464604,74.40991,0.1233962,0.6008386,0.06587752,0,3.672038
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1427453,44.59741,41.99364,0.5588203,0.5588203,0,0,0,0.5588203,25.54405,0,0,0,0.1427453,0.5882319,0.5588203,0,0,1.618462,3.097073,0,0.4454866,-0.4454866,3.99502,66.58353,0.1233962,0.6147023,0.1141963,0,3.239818
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07546019,42.00694,40.6529,0.5029896,0.5029896,0,0,0,0.5029896,15.00233,0,0,0,0.07546019,0.5294628,0.5029896,0,0,2.113448,2.651586,0,0.4540026,-0.4540026,3.516459,58.60753,0.1233962,0.5532886,0.06036815,0,2.727046
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,39.418,39.418,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.617895,2.197583,0,0.00659906,-0.00659906,3.509503,58.4916,0.1233962,0.006896018,0,0,2.197583
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,38.30306,38.30306,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.625227,2.190984,0,1.038556,-1.038556,2.414768,40.24606,0.1233962,1.085291,0,0,2.190984
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,37.19518,37.19518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779179,1.152428,0,0,0,2.414768,40.24606,0.1233962,0,0,0,1.152428
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,36.17903,36.17903,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.779179,1.152428,0,0.01544056,-0.01544056,2.398493,39.97479,0.1233962,0.01613538,0,0,1.152428
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,35.44515,35.44515,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.796335,1.136987,0,0.06547648,-0.06547648,2.329474,38.82449,0.1233962,0.06842292,0,0,1.136987
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.83123,34.83123,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.869087,1.071511,0,0.03611883,-0.03611883,2.291402,38.18995,0.1233962,0.03774418,0,0,1.071511
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,34.23848,34.23848,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.909219,1.035392,0,0.07708541,-0.07708541,2.210146,36.8357,0.1233962,0.08055425,0,0,1.035392
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,33.75863,33.75863,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.994869,0.9583068,0,0.05019848,-0.05019848,2.157233,35.9538,0.1233962,0.05245741,0,0,0.9583068
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,33.28584,33.28584,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.050645,0.9081083,0,0.1408457,-0.1408457,2.008768,33.4794,0.1233962,0.1471838,0,0,0.9081083
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.88361,32.88361,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.20714,0.7672626,0,0.2720893,-0.2720893,1.721961,28.69929,0.1233962,0.2843333,0,0,0.7672626
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,32.65075,32.65075,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.509462,0.4951733,0,0.1186622,-0.1186622,1.59688,26.61461,0.1233962,0.124002,0,0,0.4951733
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009127153,32.56534,32.41082,0.02755946,0.02755946,0,0,0,0.02755946,33.11804,0,3.469447E-18,0,0.009127153,0.02900996,0.02755946,0,0,4.641309,0.3765111,0,0.0198828,-0.0198828,1.575922,26.26531,0.1233962,0.0303154,0.007301723,0,0.3856383
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04952468,32.96903,32.12856,0.232411,0.232411,0,0,0,0.232411,21.3091,0,2.775558E-17,0,0.04952468,0.2446432,0.232411,0,0,4.663401,0.3566283,0,0.1951185,-0.1951185,1.370249,22.83743,0.1233962,0.2556521,0.03961975,0,0.406153
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1367301,35.05721,32.7072,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.25125,0,0,0,0.1367301,0,0,1.216021,1.15522,4.880199,0.1615098,1.29195,0,1.29195,2.5959,43.26492,0.1236578,0.5323771,0.1093841,1.7,0.29824
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5038534,43.41684,34.29493,0.4477534,0.4477534,0,-1,0,0.4477534,112.5292,0,0,0,0.5038534,0.4713194,0.4477534,0,0,3.588249,1.324265,0.03253404,0,0.03253404,2.626765,43.77932,0.1236531,0.4925287,0.4030827,0,1.828118
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6229957,47.39594,35.8262,0.5835798,0.5835798,0,0,0,0.5835798,106.7542,0,0,0,0.6229957,0.6142945,0.5835798,0,0,3.555715,1.353545,0.008701204,0,0.008701204,2.635019,43.9169,0.1236519,0.6419377,0.4983966,0,1.976541
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4130109,44.89849,37.35042,0.8193802,0.8193802,0,0,0,0.8193802,50.40528,0,1.110223E-16,0,0.4130109,0.8625055,0.8193802,0,0,3.547014,1.361377,0,0.4494946,-0.4494946,2.16121,36.0201,0.1236519,0.9013183,0.3304087,0,1.774387
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.494703,48.06649,38.83936,0.1452055,0.1452055,0,0,0,0.1452055,340.6917,0,0,0,0.494703,0.1528479,0.1452055,0,0,4.046452,0.9118819,0.3418551,0,0.3418551,2.485523,41.42529,0.1236033,0.159726,0.3957624,0,1.406585
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3342261,46.52154,40.34946,0.7519664,0.7519664,0,0,0,0.7519664,44.44695,0,1.110223E-16,0,0.3342261,0.7915436,0.7519664,0,0,3.704597,1.219551,0,0.4573175,-0.4573175,2.003468,33.39106,0.1236033,0.8271631,0.2673809,0,1.553778
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4192448,49.20082,41.32327,0.5872673,0.5872673,0,-1,0,0.5872673,71.3891,0,0,0,0.4192448,0.618176,0.5872673,0,0,4.212728,0.762234,0,0.1989313,-0.1989313,1.793776,29.8962,0.1236033,0.645994,0.3353958,0,1.181479
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4910295,51.05762,41.71844,0.3309678,0.3309678,0,0,0,0.3309678,148.3617,0,0,0,0.4910295,0.3483872,0.3309678,0,0,4.433763,0.5633028,0.1426423,0,0.1426423,1.929098,32.15157,0.123583,0.3640646,0.3928236,0,1.054332
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.268873,47.26496,42.27591,0.6391502,0.6391502,0,0,0,0.6391502,42.06726,0,0,0,0.268873,0.6727897,0.6391502,0,0,4.29112,0.6916808,0,0.4039167,-0.4039167,1.503332,25.05549,0.123583,0.7030653,0.2150984,0,0.9605538
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08411267,43.36066,41.8384,0,0,0,0,0,0,0,0,0,0,0.08411267,0,0,0,0,4.739916,0.2877641,0.08411267,0,0.08411267,1.583129,26.38543,0.1235711,0,0.06729013,0,0.3718767
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07020852,41.78392,40.52588,0.13455,0.13455,0,0,0,0.13455,52.18023,0,0,0,0.07020852,0.1416316,0.13455,0,0,4.655804,0.3634655,0,0.0714231,-0.0714231,1.507842,25.13065,0.1235711,0.148005,0.05616682,0,0.433674
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,39.29803,39.29803,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.735163,0.2920424,0,0.252434,-0.252434,1.241753,20.69585,0.1235711,0.2637935,0,0,0.2920424
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,38.20427,38.20427,0.8597336,0.03762795,0,-1,0,0.03762795,0,0,0.8221057,0.9080791,0,0.03960837,0.03762795,0,0,5.015645,0.03960837,0,0.03960837,-0.03960837,1.200002,20,0.1235711,0.945707,0,0,0.03960837
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.08024,36.08024,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,35.36753,35.36753,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,34.7536,34.7536,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.17497,34.17497,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,33.68101,33.68101,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,33.22233,33.22233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.82716,32.82716,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235711,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.56607,32.56607,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237919,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01835031,32.644,32.3332,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.66515,0,0,0,0.01835031,0,0,1.452632,1.38,3.679654,1.242,1.39835,0,1.39835,3.835777,63.92949,0.123989,0.121123,0.01468025,1.7,1.26035
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3079655,37.44323,32.07211,1.296737,1.296737,1.7,0,0.5202,1.296737,23.74927,0,0,0,0.3079655,0,0,0.4032631,0.3830999,2.281304,2.500515,0.6910654,0,0.6910654,4.491379,74.85617,0.1241325,1.426411,0.2463724,1.7,2.808481
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7487702,46.47386,32.65075,0.1755157,0.1755157,1.061272,0,0.3458272,0.1755157,426.6116,0,0,0,0.7487702,0,0,0.8857563,0.8414685,1.590239,3.122474,1.590239,0,1.590239,6.000012,100,0.1241275,0.1930672,0.5990161,1.7,3.871244
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.071433,55.15822,34.2173,0,0,0,-1,0,0,0,1.071433,0,0,1.071433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241275,0,0.8571466,0,5.625122
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.286577,62.13666,35.7627,0.3593656,0.3593656,0,0,0,0.3593656,358.0135,0.9082977,0,0,1.286577,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1241275,0.3953022,1.029262,0,5.840266
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.265288,63.44918,37.2728,0.5365718,0.5365718,0,0,0,0.5365718,235.8097,0.7004761,0,0,1.265288,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1241275,0.590229,1.012231,0,5.818977
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.176975,63.04174,38.76174,0.6724092,0.6724092,0,0,0,0.6724092,175.0386,0.4691763,0,0,1.176975,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1241275,0.7396501,0.9415804,0,5.730664
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7240112,54.34568,40.27184,0.736049,0.736049,0,0,0,0.736049,98.36455,1.110223E-16,0,0,0.7240112,0.7747884,0.736049,0,0,0,4.553689,0,0.05077718,-0.05077718,5.946488,99.10794,0.1241275,0.8096539,0.579209,0,5.2777
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.162787,65.67486,41.23859,0.664942,0.664942,0,-1,0,0.664942,174.8705,0.4064295,0,0,1.162787,0.6999389,0.664942,0,0,0.05641909,4.502912,0.05641909,0,0.05641909,6.000012,100,0.1241195,0.7314361,0.93023,0,5.665699
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9762827,61.57616,41.64082,0.5878816,0.5878816,0,0,0,0.5878816,166.0679,0.3574599,0,0,0.9762827,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1241195,0.6466697,0.7810261,0,5.529972
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6620387,55.08936,42.15594,1.455214,1.455214,0.425,0,0.172125,1.455214,45.49426,0,0,0,0.6620387,1.084435,1.030214,0,0,0,4.553689,0,0.4223968,-0.4223968,5.554767,92.57926,0.1241195,1.600735,0.529631,1.7,5.215728
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4380976,49.9929,41.71844,0,0,0,0,0,0,0,0,0,0,0.4380976,0,0,0,0,0.4693297,4.131292,0.4380976,0,0.4380976,5.970383,99.50618,0.1240574,0,0.3504781,0,4.56939
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07718778,41.81041,40.42709,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.826431,2.220446E-16,0,0,0.07718778,1.452632,1.38,0,0,0.03123217,4.52558,0,1.375444,-1.375444,4.520537,75.34214,0.1240574,2.218949,0.06175022,1.7,4.602768
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,39.23453,39.23453,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.559503,3.150136,0,0.9166147,-0.9166147,3.554341,59.2389,0.1240574,0.9578624,0,0,3.150136
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,38.14782,38.14782,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.577964,2.233521,0,0.9844916,-0.9844916,2.516595,41.94317,0.1240574,1.028794,0,0,2.233521
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.03288,37.03288,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.671844,1.24903,0,0.7576489,-0.7576489,1.717963,28.63266,0.1240574,0.7917431,0,0,1.24903
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.0379,36.0379,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.513676,0.4913809,0,0.1030503,-0.1030503,1.609339,26.82226,0.1240574,0.1076876,0,0,0.4913809
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,35.30402,35.30402,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.628176,0.3883305,0,0.05215453,-0.05215453,1.554363,25.906,0.1240574,0.05450148,0,0,0.3883305
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,34.6901,34.6901,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.686125,0.336176,0,0.1674835,-0.1674835,1.37782,22.96362,0.1240574,0.1750202,0,0,0.336176
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.11852,34.11852,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.872218,0.1686925,0,0.08781357,-0.08781357,1.285256,21.4209,0.1240574,0.09176519,0,0,0.1686925
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.969789,0.08087897,0,0,0,1.285256,21.4209,0.1240574,0,0,0,0.08087897
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.14471,33.14471,0.0872381,0.07683501,0,-1,0,0.07683501,0,0,0.01040309,0.0191269,0,0.08087897,0.07683501,0,0,4.969789,0.08087897,0,0.08087897,-0.08087897,1.200002,20,0.1240574,0.09596191,0,0,0.08087897
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,32.76365,32.76365,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240574,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240574,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01451536,32.51535,32.26969,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.88428,0,0,0,0.01451536,0,0,1.402815,1.332674,5.059654,0,1.347189,0,1.347189,2.478059,41.30089,0.1243079,0.3269037,0.01161228,1.7,0.01451536
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2519186,36.35889,31.99449,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.52829,0,0,0,0.2519186,0,0,0.8468567,0.8045139,3.712465,1.212471,1.056432,0,1.056432,3.480278,58.00452,0.1245336,0.9384576,0.2015349,1.7,1.464389
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6333645,44.10398,32.58724,1.8579,1.8579,1.7,0,0.5202,1.8579,34.09034,0,0,0,0.6333645,0.1662105,0.1578999,0,0,2.656032,2.16326,0.4671541,0,0.4671541,3.92346,65.39086,0.1246207,2.04369,0.5066916,1.7,2.796624
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.036668,54.28267,34.13968,0.7418098,0.7418098,0,-1,0,0.7418098,139.7484,0,0,0,1.036668,0.7808525,0.7418098,0,0,2.188878,2.583698,0.2558152,0,0.2558152,4.166147,69.43565,0.1245844,0.8159909,0.8293342,0,3.620366
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.285326,62.01022,35.68507,0.3519499,0.3519499,0,0,0,0.3519499,365.2014,0,0,0,1.285326,0.3704736,0.3519499,0,0,1.933063,2.813932,0.9148525,0,0.9148525,5.034052,83.90071,0.1244548,0.3871449,1.028261,0,4.099258
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.28691,63.90395,37.19518,0.7771565,0.7771565,0,0,0,0.7771565,165.5921,0,0,0,1.28691,0.8180594,0.7771565,0,0,1.018211,3.637299,0.4688505,0,0.4688505,5.478843,91.31387,0.1243885,0.8548722,1.029528,0,4.924209
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.327671,66.81212,38.68411,0.06474488,0.06474488,0,0,0,0.06474488,2050.619,0.7101583,0,0,1.327671,0.06815251,0.06474488,0,0,0.5493602,4.059265,0.5493602,0,0.5493602,6.000012,100,0.1243109,0.07121937,1.062137,0,5.386936
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.402067,70.72855,40.17305,0.961877,0.961877,0,0,0,0.961877,145.7636,0.3895644,0,0,1.402067,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,1.058065,1.121653,0,5.955756
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.148693,65.17303,41.11863,0.6660066,0.6660066,0,-1,0,0.6660066,172.4746,0.4476329,0,0,1.148693,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0.7326073,0.9189541,0,5.702382
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8221201,57.8882,41.52085,0.5930315,0.5930315,0,0,0,0.5930315,138.6301,0.1978765,0,0,0.8221201,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0.6523346,0.6576961,0,5.375809
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7049853,55.92867,42.07832,0.3246862,0.3246862,0,0,0,0.3246862,217.1282,0.3632103,0,0,0.7049853,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0.3571548,0.5639883,0,5.258674
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4019045,49.19211,41.64082,1.272316,1.272316,0.425,0,0.172125,1.272316,31.58842,0,0,0,0.4019045,0.8919114,0.8473158,0,0,0,4.553689,0,0.4900069,-0.4900069,5.4835,91.39147,0.1243109,1.399547,0.3215236,1.7,4.955594
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07752622,41.75958,40.37064,1.800022,1.800022,0.425,0,0.172125,1.800022,4.306959,0,2.220446E-16,0,0.07752622,1.447392,1.375023,0,0,0.5444521,4.063682,0,1.369866,-1.369866,4.039534,67.32543,0.1243109,1.980025,0.06202098,1.7,4.141208
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.066525,2.693816,0,0,0,4.039534,67.32543,0.1243109,0,0,0,2.693816
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.06314,38.06314,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.066525,2.693816,0,0.1806309,-0.1806309,3.849132,64.15208,0.1243109,0.1887593,0,0,2.693816
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.97643,36.97643,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.267226,2.513185,0,0.2770407,-0.2770407,3.557106,59.28498,0.1243109,0.2895075,0,0,2.513185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.98145,35.98145,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.575049,2.236145,0,0.1270707,-0.1270707,3.423162,57.05258,0.1243109,0.1327888,0,0,2.236145
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,35.26873,35.26873,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.716239,2.109074,0,0.1585914,-0.1585914,3.255991,54.26642,0.1243109,0.165728,0,0,2.109074
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,34.61247,34.61247,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.892452,1.950482,0,0.05522507,-0.05522507,3.197779,53.29621,0.1243109,0.0577102,0,0,1.950482
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.03384,34.03384,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.953813,1.895257,0,0.01436382,-0.01436382,3.182638,53.04387,0.1243109,0.0150102,0,0,1.895257
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.53988,33.53988,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.969773,1.880894,0,0.08301014,-0.08301014,3.095138,51.58553,0.1243109,0.0867456,0,0,1.880894
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.0812,33.0812,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.062006,1.797884,0,0.09090819,-0.09090819,2.999312,49.98844,0.1243109,0.09499906,0,0,1.797884
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.68603,32.68603,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.163015,1.706975,0,0.08029209,-0.08029209,2.914677,48.57785,0.1243109,0.08390523,0,0,1.706975
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43199,32.43199,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.252228,1.626683,0,0.1142363,-0.1142363,2.794261,46.57093,0.1243109,0.1193769,0,0,1.626683
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02332354,32.58697,32.19207,0,0,0,0,0,0,0,0,0,0,0.02332354,0,0,0,0,3.379158,1.512447,0.02332354,0,0.02332354,2.816388,46.93971,0.1243076,0,0.01865883,0,1.535771
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2964325,37.06784,31.90981,0.6821818,0.6821818,0,0,0,0.6821818,43.45359,0,0,0,0.2964325,0.7180861,0.6821818,0,0,3.355834,1.533438,0,0.4216536,-0.4216536,2.371926,39.53202,0.1243076,0.7504,0.237146,0,1.829871
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3881426,39.35992,32.50962,0.6917198,0.6917198,0,0,0,0.6917198,56.11271,0,0,0,0.3881426,0.728126,0.6917198,0,0,3.824338,1.111785,0,0.3399834,-0.3399834,2.013552,33.55914,0.1243076,0.7608917,0.3105141,0,1.499927
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5800644,44.63853,34.055,0.6855229,0.6855229,0,-1,0,0.6855229,84.61634,0,0,0,0.5800644,0.7216031,0.6855229,0,0,4.202097,0.7718011,0,0.1415386,-0.1415386,1.864357,31.07256,0.1243076,0.7540752,0.4640515,0,1.351866
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6793398,48.27432,35.58628,0.4866667,0.4866667,0,0,0,0.4866667,139.5904,0,0,0,0.6793398,0.5122807,0.4866667,0,0,4.359363,0.6302625,0.1670591,0,0.1670591,2.022844,33.71399,0.124284,0.5353333,0.5434719,0,1.309602
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9151268,54.9744,37.1105,0.1314156,0.1314156,0,0,0,0.1314156,696.3608,0,0,0,0.9151268,0.1383322,0.1314156,0,0,4.192304,0.7806156,0.7767946,0,0.7767946,2.759776,45.99617,0.1241744,0.1445572,0.7321014,0,1.695742
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.335009,66.88313,38.58532,0.4296777,0.4296777,0,0,0,0.4296777,310.7,0,0,0,1.335009,0.4522924,0.4296777,0,0,3.415509,1.479731,0.8827165,0,0.8827165,3.597194,59.95311,0.1240502,0.4726455,1.068007,0,2.81474
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.230737,65.98923,40.0672,1.022472,1.022472,0,0,0,1.022472,120.3688,0,0,0,1.230737,1.076286,1.022472,0,0,2.532793,2.274176,0.154451,0,0.154451,3.743719,62.39519,0.1240285,1.124719,0.9845899,0,3.504913
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6688942,54.01474,41.04101,1.440626,1.38,0,-1,0,1.38,48.4706,2.220446E-16,0.06062614,0.2046888,0.6688942,1.452632,1.38,0,0,2.378342,2.413182,0,0.7837374,-0.7837374,2.917587,48.62636,0.1240285,1.584689,0.5351154,0,3.082076
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5717188,52.40728,41.43618,0.4626425,0.4626425,0,0,0,0.4626425,123.5768,0,0,0,0.5717188,0.4869921,0.4626425,0,0,3.249161,1.629444,0.0847266,0,0.0847266,2.997966,49.966,0.1240166,0.5089068,0.457375,0,2.201163
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4848379,51.18767,41.95836,0.3438182,0.3438182,0,0,0,0.3438182,141.0158,0,0,0,0.4848379,0.3619139,0.3438182,0,0,3.164434,1.705698,0.1229241,0,0.1229241,3.114582,51.9096,0.1239993,0.3782,0.3878703,0,2.190536
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3961874,48.99024,41.55614,0.4277844,0.4277844,0,0,0,0.4277844,92.6138,0,0,0,0.3961874,0.4502993,0.4277844,0,0,3.04151,1.81633,0,0.05411198,-0.05411198,3.057543,50.95895,0.1239993,0.4705628,0.3169499,0,2.212517
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07389294,41.57298,40.25067,0,0,0,0,0,0,0,0,0,0,0.07389294,0,0,0,0,3.101635,1.762218,0.07389294,0,0.07389294,3.127644,52.1273,0.1239889,0,0.05911436,0,1.836111
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.05811,39.05811,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.027742,1.828721,0,0.8074186,-0.8074186,2.27655,37.94242,0.1239889,0.8437524,0,0,1.828721
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.96434,37.96434,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.924874,1.021303,0,0.7467293,-0.7467293,1.489428,24.82376,0.1239889,0.7803321,0,0,1.021303
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.87763,36.87763,0.6632558,0.2608448,0,-1,0,0.2608448,0,0,0.402411,0.4687365,0,0.2745734,0.2608448,0,0,4.754573,0.2745734,0,0.2745734,-0.2745734,1.200002,20,0.1239889,0.7295813,0,0,0.2745734
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.88266,35.88266,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,35.16994,35.16994,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,34.53485,34.53485,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.97738,33.97738,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,33.46225,33.46225,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.00358,33.00358,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,32.62958,32.62958,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239889,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.36848,32.36848,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241757,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02386344,32.53247,32.12856,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.775,2.220446E-16,0,0,0.02386344,0,0,1.452632,1.38,3.679654,1.242,1.403863,0,1.403863,3.841007,64.01665,0.1243722,0.1327423,0.01909075,1.7,1.265863
