Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2336954,35.91215,31.87453,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.07128,0,0,0,0.2336954,0,0,0.7291526,0.692695,2.275791,2.505477,0.9263903,0,0.9263903,4.719858,78.66415,0.1245677,1.067932,0.1869563,1.7,2.739172
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5424195,42.17536,32.43199,0.5591974,0.5591974,1.325829,0,0.4180514,0.5591974,96.99966,0,0,0,0.5424195,0,0,0.766632,0.7283005,1.349401,3.339228,1.27072,0,1.27072,5.925369,98.75595,0.1246972,0.6151171,0.4339356,1.7,3.881648
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6851497,46.61643,33.95621,0.04796229,0.04796229,0,-1,0,0.04796229,1428.517,0.5559824,0,0,0.6851497,0.05048662,0.04796229,0,0,0.07868066,4.482876,0.07868066,0,0.07868066,6.000012,100,0.1246861,0.05275852,0.5481197,0,5.168026
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7176964,48.97417,35.50866,0,0,0,0,0,0,0,0.7176964,0,0,0.7176964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246861,0,0.5741571,0,5.271385
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.791302,52.17304,37.01171,0.06786392,0.06786392,0,0,0,0.06786392,1166.013,0.7198663,0,0,0.791302,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1246861,0.07465031,0.6330416,0,5.344991
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8949709,56.08031,38.47947,0.9302949,0.9302949,0,0,0,0.9302949,96.20292,0,1.110223E-16,0,0.8949709,0.9792578,0.9302949,0,0,0,4.553689,0,0.08428694,-0.08428694,5.911166,98.51923,0.1246861,1.023324,0.7159767,0,5.44866
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9348785,58.6816,39.96841,0,0,0,0,0,0,0,0.8412264,0,0,0.9348785,0,0,0,0,0.09365215,4.469402,0.09365215,0,0.09365215,6.000012,100,0.124673,0,0.7479028,0,5.404281
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.785966,56.41288,40.92105,0.2949716,0.2949716,0,-1,0,0.2949716,266.4548,0.4754696,0,0,0.785966,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.124673,0.3244688,0.6287729,0,5.339655
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1971205,44.92643,41.32327,0.07714439,0.07714439,0,0,0,0.07714439,255.5216,0.1159159,0,0,0.1971205,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.124673,0.08485883,0.1576964,0,4.75081
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4346592,50.05104,41.8384,0.5280594,0.5280594,0,0,0,0.5280594,82.31256,0,0,0,0.4346592,0.555852,0.5280594,0,0,0,4.553689,0,0.1211928,-0.1211928,5.872263,97.87086,0.124673,0.5808653,0.3477274,0,4.988348
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1378208,43.93962,41.43618,0,0,0,0,0,0,0,0.003162161,0,0,0.1378208,0,0,0,0,0.1346587,4.432496,0.1346587,0,0.1346587,6.000012,100,0.1246541,0,0.1102567,0,4.570317
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07848839,41.55627,40.15188,0.3263223,0.3263223,0,0,0,0.3263223,24.05241,0,0,0,0.07848839,0.3434972,0.3263223,0,0,0,4.553689,0,0.2650088,-0.2650088,5.720668,95.34428,0.1246541,0.3589546,0.06279071,0,4.632177
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.93815,38.93815,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2944542,4.28868,0,0.3082404,-0.3082404,5.395754,89.92905,0.1246541,0.3221112,0,0,4.28868
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,37.84438,37.84438,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6369436,3.98044,0,1.452632,-1.452632,3.864546,64.40897,0.1246541,1.726491,0,0,3.98044
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,36.77884,36.77884,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.250979,2.527808,0,0.2559944,-0.2559944,3.594704,59.91162,0.1246541,0.2675142,0,0,2.527808
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,35.78386,35.78386,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.535417,2.271814,0,0.05474464,-0.05474464,3.536998,58.94986,0.1246541,0.05720815,0,0,2.271814
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.08527,35.08527,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.596244,2.217069,0,0.07440498,-0.07440498,3.458569,57.6427,0.1246541,0.07775321,0,0,2.217069
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,34.47134,34.47134,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.678916,2.142664,0,0.2406279,-0.2406279,3.204925,53.4153,0.1246541,0.2514562,0,0,2.142664
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.89976,33.89976,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.946281,1.902036,0,0.2503753,-0.2503753,2.941006,49.01667,0.1246541,0.2616422,0,0,1.902036
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,33.38463,33.38463,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.224476,1.651661,0,0.2175165,-0.2175165,2.711723,45.1953,0.1246541,0.2273047,0,0,1.651661
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.94712,32.94712,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.466161,1.434144,0,0.1489701,-0.1489701,2.554695,42.57816,0.1246541,0.1556738,0,0,1.434144
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,32.56607,32.56607,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.631683,1.285174,0,0.1694202,-0.1694202,2.37611,39.60176,0.1246541,0.1770441,0,0,1.285174
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819928,1.115754,0,0,0,2.37611,39.60176,0.1246541,0,0,0,1.115754
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01176805,32.24979,32.05094,0.01189456,0.01189456,0,0,0,0.01189456,98.93635,0,0,0,0.01176805,0.01252059,0.01189456,0,0,3.819928,1.115754,0,0.0007525464,-0.0007525464,2.375317,39.58854,0.1246541,0.01308402,0.009414437,0,1.127522
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09655597,33.45445,31.81102,0.4109047,0.4109047,0,0,0,0.4109047,23.49838,0,0,0,0.09655597,0.4325313,0.4109047,0,0,3.820764,1.115002,0,0.3359753,-0.3359753,2.021168,33.68607,0.1246541,0.4519952,0.07724477,0,1.211558
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2669931,37.01268,32.36848,0.4003997,0.4003997,0,0,0,0.4003997,66.68164,5.551115E-17,0,0,0.2669931,0.4214734,0.4003997,0,0,4.19407,0.7790262,0,0.1544803,-0.1544803,1.858332,30.97213,0.1246541,0.4404397,0.2135945,0,1.046019
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4550149,42.06755,33.89976,1.217526,1.025583,0,-1,0,1.025583,44.36647,0,0.1919432,0.6595072,0.4550149,1.079561,1.025583,0,0,4.365715,0.6245459,0,0.6245459,-0.6245459,1.200002,20,0.1246541,1.339279,0.3640119,0,1.079561
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5256669,45.06213,35.44515,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,80.82469,0,0,0,0.5256669,0,0,1.049621,0.9971399,5.059654,0,1.522807,0,1.522807,2.644664,44.07764,0.1248755,0.715417,0.4205335,1.7,0.5256669
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7091697,50.38385,36.95525,0.485629,0.485629,1.7,0,0.5202,0.485629,146.0312,0,0,0,0.7091697,0,0,1.214371,1.153652,3.536848,1.370526,1.862822,0,1.862822,4.411892,73.53139,0.1250484,0.5341918,0.5673358,1.7,2.079696
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6044077,49.82619,38.42302,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,60.81444,0,0,0,0.6044077,0,0,0.7061444,0.6708372,1.674025,3.047066,1.275245,0,1.275245,5.621696,93.69474,0.125303,1.093241,0.4835262,1.7,3.651474
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9132687,58.12305,39.91196,0.1907125,0.1907125,0,0,0,0.1907125,478.8719,0.3137383,0,0,0.9132687,0.20075,0.1907125,0,0,0.3987805,4.194787,0.3987805,0,0.3987805,6.000012,100,0.125247,0.2097838,0.730615,0,5.108055
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5053862,50.41521,40.84343,1.010983,1.010983,0,-1,0,1.010983,49.98957,2.220446E-16,0,0,0.5053862,1.064193,1.010983,0,0,0,4.553689,0,0.5588067,-0.5588067,5.410978,90.18279,0.125247,1.112082,0.4043089,0,5.059075
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2227282,45.32009,41.23859,0.4193891,0.4193891,0,0,0,0.4193891,53.10777,0,5.551115E-17,0,0.2227282,0.4414622,0.4193891,0,0,0.6208963,3.994882,0,0.218734,-0.218734,5.180412,86.34003,0.125247,0.461328,0.1781826,0,4.21761
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03506214,42.39145,41.76078,0.5338234,0.5338234,0,0,0,0.5338234,6.568115,0,1.110223E-16,0,0.03506214,0.5619194,0.5338234,0,0,0.8639342,3.776148,0,0.5268573,-0.5268573,4.625056,77.08411,0.125247,0.5872058,0.02804971,0,3.81121
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1692815,44.40734,41.32327,1.080079,1.080079,0,0,0,1.080079,15.67306,0,2.220446E-16,0,0.1692815,1.136925,1.080079,0,0,1.449331,3.249291,0,0.9676437,-0.9676437,3.60507,60.08437,0.125247,1.188087,0.1354252,0,3.418572
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06253075,41.16923,40.05309,0.3362613,0.3362613,0,0,0,0.3362613,18.59588,0,0,0,0.06253075,0.3539592,0.3362613,0,0,2.524491,2.281647,0,0.2914285,-0.2914285,3.297877,54.96451,0.125247,0.3698874,0.0500246,0,2.344178
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,38.86053,38.86053,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.8483,1.990219,0,1.124939,-1.124939,2.112087,35.20138,0.125247,1.175562,0,0,1.990219
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,37.78793,37.78793,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.098233,0.8652794,0,0.3731356,-0.3731356,1.718768,28.64607,0.125247,0.3899267,0,0,0.8652794
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,36.71533,36.71533,1.915805,0.4675366,0,-1,0,0.4675366,0,0,1.448268,1.639849,0,0.4921438,0.4675366,0,0,4.512828,0.4921438,0,0.4921438,-0.4921438,1.200002,20,0.125247,2.107385,0,0,0.4921438
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,35.72741,35.72741,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.00764,35.00764,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,34.39372,34.39372,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.83625,33.83625,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,33.29995,33.29995,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.86245,32.86245,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,32.50962,32.50962,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125247,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,32.24852,32.24852,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254702,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02214668,32.39019,32.01566,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.52877,2.220446E-16,0,0,0.02214668,0,0,1.452632,1.38,3.679654,1.242,1.402147,0,1.402147,3.839379,63.98951,0.125693,0.2313789,0.01771735,1.7,1.264147
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2476191,36.036,31.75456,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,42.76367,0,0,0,0.2476191,0,0,1.120959,1.064911,2.277508,2.503932,1.31253,0,1.31253,5.084554,84.7424,0.1259402,0.6369449,0.1980953,1.7,2.751551
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4551103,40.39632,32.31203,0.360963,0.360963,0,0,0,0.360963,126.0822,0,0,0,0.4551103,0.3799611,0.360963,0,0,0.9649774,3.685209,0.07514921,0,0.07514921,5.155847,85.93061,0.1259296,0.3970594,0.3640882,0,4.14032
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7092482,46.95637,33.82214,0,0,0,-1,0,0,0,0,0,0,0.7092482,0,0,0,0,0.8898282,3.752844,0.7092482,0,0.7092482,5.828699,97.14478,0.1258301,0,0.5673985,0,4.462092
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6925972,48.28271,35.34636,0.6737908,0.6737908,0,0,0,0.6737908,102.7911,1.110223E-16,0,0,0.6925972,0.7092534,0.6737908,0,0,0.18058,4.391167,0,0.01665623,-0.01665623,5.811141,96.85217,0.1258301,0.7411699,0.5540778,0,5.083764
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6741576,49.52982,36.83529,0.7704336,0.7704336,0,0,0,0.7704336,87.50365,0,0,0,0.6741576,0.8109828,0.7704336,0,0,0.1990869,4.374511,0,0.1368252,-0.1368252,5.666915,94.44839,0.1258301,0.847477,0.5393261,0,5.048668
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7393624,52.4999,38.30306,0.1730355,0.1730355,0,0,0,0.1730355,427.2894,0.2061048,0,0,0.7393624,0.1821426,0.1730355,0,0,0.3511149,4.237686,0.3511149,0,0.3511149,6.000012,100,0.125781,0.190339,0.5914899,0,4.977048
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1894799,43.21808,39.792,0,0,0,0,0,0,0,0.1894799,0,0,0.1894799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125781,0,0.1515839,0,4.743169
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6828898,53.96418,40.72346,0.6142569,0.6142569,0,-1,0,0.6142569,111.1733,0.03630358,0,0,0.6828898,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.125781,0.6756826,0.5463119,0,5.236579
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2917438,46.50564,41.11863,0.4754145,0.4754145,0,0,0,0.4754145,61.3662,0,5.551115E-17,0,0.2917438,0.5004364,0.4754145,0,0,0,4.553689,0,0.2086925,-0.2086925,5.780031,96.33366,0.125781,0.522956,0.2333951,0,4.845433
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2968839,47.14537,41.64082,0.05038431,0.05038431,0,0,0,0.05038431,589.2389,0.01196725,0,0,0.2968839,0.05303612,0.05038431,0,0,0.2318806,4.344996,0.2318806,0,0.2318806,6.000012,100,0.1257485,0.05542274,0.2375071,0,4.641881
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1692619,44.28461,41.20331,0.5220829,0.5220829,0,0,0,0.5220829,32.42051,0,1.110223E-16,0,0.1692619,0.5495609,0.5220829,0,0,0,4.553689,0,0.380299,-0.380299,5.599142,93.31884,0.1257485,0.5742912,0.1354096,0,4.722951
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07250462,41.20643,39.91196,1.25177,1.25177,0,0,0,1.25177,5.792169,0,2.220446E-16,0,0.07250462,1.317652,1.25177,0,0,0.4225544,4.17339,0,1.245148,-1.245148,4.286641,71.44387,0.1257485,1.376947,0.0580037,0,4.245894
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,38.74057,38.74057,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.806052,2.928242,0,1.022499,-1.022499,3.208832,53.48043,0.1257485,1.068511,0,0,2.928242
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,37.66797,37.66797,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.942162,1.905743,0,0.873549,-0.873549,2.288031,38.13377,0.1257485,0.9128587,0,0,1.905743
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,36.59537,36.59537,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.912772,1.032194,0,0.4297256,-0.4297256,1.83506,30.58427,0.1257485,0.4490633,0,0,1.032194
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,35.62156,35.62156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390245,0.6024684,0,0,0,1.83506,30.58427,0.1257485,0,0,0,0.6024684
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.93002,34.93002,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.390245,0.6024684,0,0.02627946,-0.02627946,1.807359,30.12259,0.1257485,0.02746204,0,0,0.6024684
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,34.29493,34.29493,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.419445,0.576189,0,0.2279444,-0.2279444,1.567084,26.11802,0.1257485,0.2382019,0,0,0.576189
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,33.75863,33.75863,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.672716,0.3482446,0,0.258278,-0.258278,1.294835,21.58055,0.1257485,0.2699006,0,0,0.3482446
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,33.2435,33.2435,0.1020848,0.08546825,0,-1,0,0.08546825,0,0,0.01661655,0.02682503,0,0.08996657,0.08546825,0,0,4.959692,0.08996657,0,0.08996657,-0.08996657,1.200002,20,0.1257485,0.1122933,0,0,0.08996657
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.80599,32.80599,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257485,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,32.44611,32.44611,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257485,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.19207,32.19207,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259071,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.00880482,32.10079,31.95215,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.079403,2.220446E-16,0,0,0.00880482,0,0,1.452632,1.38,3.679654,1.242,1.388805,0,1.388805,3.826721,63.77856,0.1261077,0.1593134,0.007043856,1.7,1.250805
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2436433,35.90749,31.69811,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,46.62112,0,0,0,0.2436433,0,0,1.177397,1.118527,2.290849,2.491924,1.362171,0,1.362171,5.11899,85.31632,0.1263458,0.5748631,0.1949146,1.7,2.735568
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6048345,43.18237,32.24852,0.6033267,0.6033267,0,0,0,0.6033267,100.2499,0,0,0,0.6048345,0.6350808,0.6033267,0,0,0.928679,3.717878,0,0.03024625,-0.03024625,5.087108,84.78496,0.1263458,0.6636594,0.4838676,0,4.322712
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8499897,49.76783,33.73746,0.5843249,0.5843249,0,-1,0,0.5843249,145.4653,0,0,0,0.8499897,0.6150789,0.5843249,0,0,0.9622859,3.687632,0.2349108,0,0.2349108,5.309963,88.49921,0.1263129,0.6427574,0.6799918,0,4.537621
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9921117,54.6093,35.28991,0.2353523,0.2353523,0,0,0,0.2353523,421.5432,0.01699741,0,0,0.9921117,0.2477393,0.2353523,0,0,0.727375,3.899051,0.727375,0,0.727375,6.000012,100,0.1262113,0.2588876,0.7936894,0,4.891163
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.241999,62.26102,36.77884,0.2290066,0.2290066,0,0,0,0.2290066,542.342,1.000939,0,0,1.241999,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1262113,0.2519072,0.993599,0,5.795688
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.275348,64.87611,38.22544,0,0,0,0,0,0,0,1.275348,0,0,1.275348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262113,0,1.020279,0,5.829037
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.145838,63.38826,39.6932,0.3982795,0.3982795,0,0,0,0.3982795,287.6968,0.7265959,0,0,1.145838,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1262113,0.4381074,0.91667,0,5.699526
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.020097,61.43419,40.62467,0,0,0,-1,0,0,0,1.020097,0,0,1.020097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262113,0,0.8160775,0,5.573786
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8616881,58.19693,41.00573,0.7076347,0.7076347,0,0,0,0.7076347,121.7702,0.1168095,0,0,0.8616881,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1262113,0.7783982,0.6893505,0,5.415377
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4002663,49.03361,41.52085,0.6120808,0.6120808,0,0,0,0.6120808,65.39436,0,0,0,0.4002663,0.6442956,0.6120808,0,0,0,4.553689,0,0.2440293,-0.2440293,5.742783,95.71285,0.1262113,0.6732889,0.3202131,0,4.953955
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.33384,47.31518,41.11863,1.0612,1.0612,0,0,0,1.0612,31.45873,0,0,0,0.33384,1.117052,1.0612,0,0,0.2711436,4.309659,0,0.7832122,-0.7832122,4.917204,81.95324,0.1262113,1.16732,0.267072,0,4.643499
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07838154,41.23398,39.83434,0.7436544,0.7436544,0,0,0,0.7436544,10.54005,0,1.110223E-16,0,0.07838154,0.7827941,0.7436544,0,0,1.141379,3.526448,0,0.7044125,-0.7044125,4.174688,69.578,0.1262113,0.8180198,0.06270523,0,3.604829
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,38.66294,38.66294,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.92406,2.822035,0,0.9419732,-0.9419732,3.181762,53.02925,0.1262113,0.984362,0,0,2.822035
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,37.61152,37.61152,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.970697,1.880062,0,1.001927,-1.001927,2.125637,35.42722,0.1262113,1.047014,0,0,1.880062
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,36.53892,36.53892,1.145887,0.8342275,0,-1,0,0.8342275,0,0,0.3116598,0.4262485,0,0.8781342,0.8342275,0,0,4.08395,0.8781342,0,0.8781342,-0.8781342,1.200002,20,0.1262113,1.260476,0,0,0.8781342
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,35.58628,35.58628,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.8524,34.8524,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,34.23848,34.23848,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,33.70218,33.70218,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.16588,33.16588,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,32.74954,32.74954,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,32.38966,32.38966,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262113,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.12856,32.12856,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264342,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01914483,32.21913,31.89569,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.12611,0,0,0,0.01914483,0,0,1.452632,1.38,3.679654,1.242,1.399145,0,1.399145,3.836531,63.94205,0.1266253,0.1392249,0.01531587,1.7,1.261145
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2237864,35.51276,31.65577,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.9904,0,0,0,0.2237864,0,0,0.8389652,0.797017,2.280509,2.50123,1.020803,0,1.020803,4.80495,80.08234,0.1268344,0.9471382,0.1790291,1.7,2.725017
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5885513,42.80628,32.19207,0.2353447,0.2353447,0,0,0,0.2353447,250.0806,0,0,0,0.5885513,0.2477312,0.2353447,0,0,1.259706,3.419953,0.3408201,0,0.3408201,5.12828,85.47117,0.1267868,0.2588792,0.4708411,0,4.008505
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9747271,52.38268,33.68101,0.3858248,0.3858248,0,-1,0,0.3858248,252.6346,0,0,0,0.9747271,0.4061314,0.3858248,0,0,0.918886,3.726691,0.5685957,0,0.5685957,5.667697,94.46143,0.1267074,0.4244073,0.7797817,0,4.701418
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9654805,53.9196,35.20523,0,0,0,0,0,0,0,0.6151902,0,0,0.9654805,0,0,0,0,0.3502903,4.238428,0.3502903,0,0.3502903,6.000012,100,0.1266586,0,0.7723844,0,5.203908
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7641488,51.22257,36.67299,0,0,0,0,0,0,0,0.7641488,0,0,0.7641488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266586,0,0.6113191,0,5.317838
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6875319,51.21693,38.12664,0.7930436,0.7930436,0,0,0,0.7930436,86.69536,0,0,0,0.6875319,0.8347827,0.7930436,0,0,0,4.553689,0,0.1472508,-0.1472508,5.844796,97.41307,0.1266586,0.872348,0.5500255,0,5.241221
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6763157,52.58827,39.59441,0,0,0,0,0,0,0,0.5127037,0,0,0.6763157,0,0,0,0,0.163612,4.406438,0.163612,0,0.163612,6.000012,100,0.1266358,0,0.5410526,0,5.082754
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5392225,50.76176,40.52588,0.05480235,0.05480235,0,-1,0,0.05480235,983.9404,0.4815359,0,0,0.5392225,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1266358,0.06028259,0.431378,0,5.092911
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5264683,50.88781,40.88577,0.4529538,0.4529538,0,0,0,0.4529538,116.23,0.04967493,0,0,0.5264683,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1266358,0.4982491,0.4211747,0,5.080157
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2422827,45.8124,41.35855,1.087842,1.087842,0,0,0,1.087842,22.27185,0,0,0,0.2422827,1.145097,1.087842,0,0,0,4.553689,0,0.9028145,-0.9028145,5.048362,84.1392,0.1266358,1.196627,0.1938261,0,4.795971
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1669798,43.9976,40.96339,0.6938237,0.6938237,0,0,0,0.6938237,24.0666,0,0,0,0.1669798,0.7303407,0.6938237,0,0,1.003127,3.650874,0,0.5633609,-0.5633609,4.454527,74.24197,0.1266358,0.7632061,0.1335838,0,3.817854
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06899472,40.94416,39.71437,1.188258,1.188258,0,0,0,1.188258,5.806376,0,2.220446E-16,0,0.06899472,1.250798,1.188258,0,0,1.629084,3.087513,0,1.181803,-1.181803,3.208798,53.47985,0.1266358,1.307084,0.05519577,0,3.156508
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,38.54298,38.54298,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.942198,1.90571,0,0.4948602,-0.4948602,2.687169,44.78606,0.1266358,0.5171289,0,0,1.90571
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492043,1.41085,0,0,0,2.687169,44.78606,0.1266358,0,0,0,1.41085
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,36.44012,36.44012,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.492043,1.41085,0,0.7826003,-0.7826003,1.862236,31.0372,0.1266358,0.8178173,0,0,1.41085
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,35.48749,35.48749,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.361599,0.62825,0,0.1492795,-0.1492795,1.704882,28.41464,0.1266358,0.1559971,0,0,0.62825
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,34.76772,34.76772,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.527465,0.4789705,0,0.01992361,-0.01992361,1.68388,28.06462,0.1266358,0.02082018,0,0,0.4789705
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.1538,34.1538,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.549602,0.4590469,0,0.1459918,-0.1459918,1.529991,25.49981,0.1266358,0.1525615,0,0,0.4590469
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,33.6175,33.6175,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.711815,0.3130551,0,0.09554937,-0.09554937,1.429273,23.82118,0.1266358,0.0998491,0,0,0.3130551
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.0812,33.0812,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.817981,0.2175057,0,0.1892431,-0.1892431,1.229794,20.49652,0.1266358,0.1977591,0,0,0.2175057
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,32.68603,32.68603,0.3166729,0.02684944,0,-1,0,0.02684944,0,0,0.2898234,0.3214907,0,0.02826256,0.02684944,0,0,5.028252,0.02826256,0,0.02826256,-0.02826256,1.200002,20,0.1266358,0.3483401,0,0,0.02826256
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,32.3332,32.3332,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266358,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.07211,32.07211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266358,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01596202,32.10166,31.83219,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,47.56676,0,0,0,0.01596202,0,0,1.452632,1.38,5.059654,0,1.395962,0,1.395962,2.524328,42.07205,0.1267952,0.0369128,0.01276962,1.7,0.01596202
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1805553,34.67416,31.57815,0.565051,0.565051,1.7,0,0.5202,0.565051,31.95381,0,0,0,0.1805553,0,0,1.134949,1.078202,3.663692,1.256366,1.258757,0,1.258757,3.71849,61.97471,0.1270444,0.6215561,0.1444442,1.7,1.436921
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1880729,35.38873,32.14973,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,294.3466,2.220446E-16,0,0,0.1880729,0,0,1.452632,1.38,2.404936,2.389247,1.568073,0,1.568073,5.206094,86.76807,0.1271888,0.07028455,0.1504583,1.7,2.57732
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2803653,38.52597,33.60338,1.277849,1.277849,0,-1,0,1.277849,21.9404,0,0,0.02563434,0.2803653,1.345105,1.277849,0,0,0.8368626,3.800513,0,1.064739,-1.064739,4.083761,68.06254,0.1271888,1.405634,0.2242922,0,4.080878
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4014965,42.34743,35.12761,0.7709024,0.7709024,0,0,0,0.7709024,52.08136,0,0,0,0.4014965,0.8114762,0.7709024,0,0,2.019906,2.735773,0,0.4099798,-0.4099798,3.651604,60.85994,0.1271888,0.8479927,0.3211972,0,3.13727
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.174093,39.67394,36.59537,0,0,0,0,0,0,0,0,0,0,0.174093,0,0,0,0,2.475439,2.325794,0.174093,0,0.174093,3.816763,63.61259,0.1271646,0,0.1392744,0,2.499887
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4142895,45.65728,38.04902,0.6610568,0.6610568,0,0,0,0.6610568,62.67079,0,1.110223E-16,0,0.4142895,0.6958492,0.6610568,0,0,2.301346,2.482477,0,0.2815597,-0.2815597,3.519973,58.6661,0.1271646,0.7271625,0.3314316,0,2.896767
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3905503,46.73909,39.51679,0.9492231,0.9492231,0,0,0,0.9492231,41.1442,0,0,0,0.3905503,0.9991822,0.9492231,0,0,2.614191,2.200917,0,0.6086319,-0.6086319,2.878419,47.97355,0.1271646,1.044145,0.3124402,0,2.591468
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7110645,54.26277,40.44826,0,0,0,-1,0,0,0,0,0,0,0.7110645,0,0,0,0,3.290448,1.592286,0.7110645,0,0.7110645,3.552994,59.21644,0.1270656,0,0.5688516,0,2.30335
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5328792,50.92757,40.80109,0.1370182,0.1370182,0,0,0,0.1370182,388.9113,0,0,0,0.5328792,0.1442297,0.1370182,0,0,2.579384,2.232244,0.3886496,0,0.3886496,3.921699,65.36152,0.1270116,0.15072,0.4263034,0,2.765123
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1130487,43.36932,41.32327,0,0,0,0,0,0,0,0,0,0,0.1130487,0,0,0,0,2.190734,2.582028,0.1130487,0,0.1130487,4.028946,67.14897,0.1269959,0,0.09043895,0,2.695077
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1846331,44.24606,40.88577,0,0,0,0,0,0,0,0,0,0,0.1846331,0,0,0,0,2.077686,2.683772,0.1846331,0,0.1846331,4.204105,70.06828,0.1269703,0,0.1477065,0,2.868405
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07842191,41.04961,39.65086,0.6577535,0.6577535,0,0,0,0.6577535,11.92269,0,0,0,0.07842191,0.6923721,0.6577535,0,0,1.893052,2.849942,0,0.6139502,-0.6139502,3.556945,59.28229,0.1269703,0.7235288,0.06273752,0,2.928364
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,38.50064,38.50064,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.575219,2.235992,0,0.2837487,-0.2837487,3.257847,54.29734,0.1269703,0.2965175,0,0,2.235992
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,37.47039,37.47039,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.890496,1.952243,0,1.054858,-1.054858,2.145929,35.76542,0.1269703,1.102327,0,0,1.952243
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,36.39779,36.39779,0.9607427,0.8525157,0,-1,0,0.8525157,0,0,0.108227,0.2043012,0,0.8973849,0.8525157,0,0,4.06256,0.8973849,0,0.8973849,-0.8973849,1.200002,20,0.1269703,1.056817,0,0,0.8973849
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,35.44515,35.44515,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,34.71127,34.71127,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.09734,34.09734,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,33.56105,33.56105,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.02475,33.02475,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,32.62958,32.62958,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269703,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.01566,32.01566,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271456,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.00611234,31.89997,31.7969,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.81381,2.220446E-16,0,0,0.00611234,0,0,1.452632,1.38,3.679654,1.242,1.386112,0,1.386112,3.824167,63.73599,0.1273104,0.05691285,0.004889872,1.7,1.248112
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1080787,33.37448,31.53581,0.65713,0.65713,1.7,0,0.5202,0.65713,16.44708,0,0,0,0.1080787,0,0,1.04287,0.9907265,2.293542,2.489501,1.098805,0,1.098805,4.866585,81.10959,0.1275364,0.722843,0.08646294,1.7,2.59758
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1810578,35.20803,32.09328,1.665408,1.665408,0.425,0,0.172125,1.665408,10.87168,0,2.220446E-16,0,0.1810578,1.305693,1.240409,0,0,1.194737,3.478426,0,1.124635,-1.124635,3.681115,61.3518,0.1275364,1.831949,0.1448463,1.7,3.659484
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2883061,38.60435,33.53988,0.1396043,0.1396043,0,-1,0,0.1396043,206.5167,0,0,0,0.2883061,0.1469519,0.1396043,0,0,2.444332,2.353791,0.1413542,0,0.1413542,3.815216,63.5868,0.1275168,0.1535647,0.2306449,0,2.642097
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2191348,38.90659,35.04998,0,0,0,0,0,0,0,0,0,0,0.2191348,0,0,0,0,2.302978,2.481009,0.2191348,0,0.2191348,4.023105,67.05162,0.1274864,0,0.1753078,0,2.700144
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1600273,39.36329,36.53892,0.4984919,0.4984919,0,0,0,0.4984919,32.10229,0,0,0,0.1600273,0.5247284,0.4984919,0,0,2.083843,2.678231,0,0.364701,-0.364701,3.638677,60.64449,0.1274864,0.5483411,0.1280219,0,2.838258
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1398569,40.4495,37.96434,0.7229864,0.7229864,0,0,0,0.7229864,19.34433,0,0,0,0.1398569,0.7610383,0.7229864,0,0,2.489066,2.313529,0,0.6211814,-0.6211814,2.983894,49.73147,0.1274864,0.795285,0.1118855,0,2.453387
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3109406,45.12292,39.43211,0.8438734,0.8438734,0,0,0,0.8438734,36.84683,0,0,0,0.3109406,0.8882878,0.8438734,0,0,3.179268,1.692348,0,0.5773472,-0.5773472,2.375317,39.58853,0.1274864,0.9282607,0.2487525,0,2.003289
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1825541,43.69561,40.38475,0.9361244,0.9361244,0,-1,0,0.9361244,19.50105,0,1.110223E-16,0,0.1825541,0.9853942,0.9361244,0,0,3.820764,1.115001,0,0.8028401,-0.8028401,1.529049,25.4841,0.1274864,1.029737,0.1460433,0,1.297555
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2068035,44.53657,40.7658,0,0,0,0,0,0,0,0,0,0,0.2068035,0,0,0,0,4.712809,0.3121609,0.2068035,0,0.2068035,1.72524,28.75394,0.1274577,0,0.1654428,0,0.5189644
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1140751,43.30235,41.23859,0.3309714,0.3309714,0,0,0,0.3309714,34.46675,0,5.551115E-17,0,0.1140751,0.348391,0.3309714,0,0,4.506005,0.498284,0,0.2343159,-0.2343159,1.478249,24.63744,0.1274577,0.3640686,0.09126008,0,0.6123592
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0908236,42.43521,40.80109,1.062976,1.062976,0.725924,0,0.2542772,1.062976,8.544274,0,0,0,0.0908236,0.3547917,0.3370521,0,0,4.766356,0.2639681,0,0.2639681,-0.2639681,1.200002,20,0.1274577,1.169274,0.07265887,1.7,0.3547917
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07892007,41.00162,39.59441,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,42.95776,0,0,0,0.07892007,0,0,1.452632,1.38,5.059654,0,1.45892,0,1.45892,2.584055,43.0675,0.1276549,0.2020871,0.06313605,1.7,0.07892007
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,38.44419,38.44419,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.600734,1.313028,0,0.05542726,-0.05542726,2.52563,42.09375,0.1276549,0.05792148,0,0,1.313028
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66232,1.257601,0,0,0,2.52563,42.09375,0.1276549,0,0,0,1.257601
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66232,1.257601,0,0,0,2.52563,42.09375,0.1276549,0,0,0,1.257601
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66232,1.257601,0,0,0,2.52563,42.09375,0.1276549,0,0,0,1.257601
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,34.66893,34.66893,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.66232,1.257601,0,0.2022508,-0.2022508,2.312439,38.54057,0.1276549,0.2113521,0,0,1.257601
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.055,34.055,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.887043,1.05535,0,0.2670853,-0.2670853,2.030906,33.84837,0.1276549,0.2791042,0,0,1.05535
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,33.51871,33.51871,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.183805,0.7882647,0,0.09023622,-0.09023622,1.935789,32.26308,0.1276549,0.09429686,0,0,0.7882647
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.98241,32.98241,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.284067,0.6980284,0,0.1000212,-0.1000212,1.830357,30.5059,0.1276549,0.1045222,0,0,0.6980284
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,32.60841,32.60841,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.395202,0.5980073,0,0.1465091,-0.1465091,1.675923,27.932,0.1276549,0.153102,0,0,0.5980073
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,32.24852,32.24852,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.55799,0.4514982,0,0.07257722,-0.07257722,1.59942,26.65695,0.1276549,0.07584319,0,0,0.4514982
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.99449,31.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638631,0.3789209,0,0,0,1.59942,26.65695,0.1276549,0,0,0,0.3789209
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01021583,31.92685,31.75456,0,0,0,0,0,0,0,0,0,0,0.01021583,0,0,0,0,4.638631,0.3789209,0.01021583,0,0.01021583,1.609112,26.81848,0.1276534,0,0.008172667,0,0.3891368
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07811806,32.81797,31.49347,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.413,0,1.110223E-16,0,0.07811806,0.3423132,0.3251975,0,0,4.628415,0.3881152,0,0.2641951,-0.2641951,1.330626,22.17705,0.1276534,0.8252172,0.06249445,1.7,0.4662332
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09218087,33.6215,32.05094,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.30955,0,0,0,0.09218087,0,0,0.9511433,0.9035861,4.921966,0.1239201,0.995767,0,0.995767,2.275293,37.92148,0.1278574,0.8237423,0.07374469,1.7,0.2161009
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.168813,36.42332,33.49754,0.8262112,0.8262112,0,-1,0,0.8262112,20.43219,0,1.110223E-16,0,0.168813,0.869696,0.8262112,0,0,3.926198,1.02011,0,0.7008829,-0.7008829,1.536498,25.60824,0.1278574,0.9088323,0.1350504,0,1.188923
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09450718,36.64786,35.00764,1.220176,1.220176,0.8271279,0,0.2819059,1.220176,7.745374,0,2.220446E-16,0,0.09450718,0.4137346,0.3930479,0,0,4.704957,0.3192275,0,0.3192275,-0.3192275,1.200002,20,0.1278574,1.342193,0.07560575,1.7,0.4137346
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06002057,37.54403,36.49658,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06002057,0,0,1.452632,1.38,5.059654,0,1.440021,0,1.440021,2.566126,42.76868,0.1279957,0,0.04801645,1.7,0.06002057
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1101798,39.89421,37.94318,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.42653,0,0,0,0.1101798,0,0,0.8133506,0.7726831,3.619634,1.296018,0.8828629,0,0.8828629,3.403683,56.72794,0.1281748,0.9753143,0.08814382,1.7,1.406198
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1988327,43.00842,39.418,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1988327,0,0,1.452632,1.38,2.736771,2.090595,1.578833,0,1.578833,4.901495,81.69142,0.1282929,0,0.1590661,1.7,2.289428
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2343509,44.62493,40.34946,0.3387016,0.3387016,0,-1,0,0.3387016,69.19098,0,0,0,0.2343509,0.356528,0.3387016,0,0,1.157938,3.511544,0,0.122177,-0.122177,4.772709,79.545,0.1282929,0.3725717,0.1874808,0,3.745895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1204658,42.86147,40.68818,0.4732153,0.4732153,0,0,0,0.4732153,25.45687,0,5.551115E-17,0,0.1204658,0.4981213,0.4732153,0,0,1.293691,3.389368,0,0.3776555,-0.3776555,4.374626,72.91028,0.1282929,0.5205368,0.09637265,0,3.509833
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1072425,43.09861,41.16097,1.214926,1.214926,0,0,0,1.214926,8.827084,0,2.220446E-16,0,0.1072425,1.278869,1.214926,0,0,1.713308,3.011712,0,1.171627,-1.171627,3.139622,52.32693,0.1282929,1.336419,0.08579402,0,3.118954
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09684943,42.46635,40.72346,0,0,0,0,0,0,0,0,0,0,0.09684943,0,0,0,0,3.015115,1.840085,0.09684943,0,0.09684943,3.231502,53.85826,0.1282795,0,0.07747954,0,1.936935
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07578355,40.86693,39.51679,0.8314559,0.8314559,0,0,0,0.8314559,9.11456,0,1.110223E-16,0,0.07578355,0.8752168,0.8314559,0,0,2.918266,1.92725,0,0.7994332,-0.7994332,2.388825,39.81367,0.1282795,0.9146015,0.06062684,0,2.003033
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,38.36657,38.36657,1.633967,1.071426,0,-1,0,1.071426,0,0,0.5625414,0.7259381,0,1.127816,1.071426,0,0,3.806525,1.127816,0,1.127816,-1.127816,1.200002,20,0.1282795,1.797364,0,0,1.127816
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,37.37159,37.37159,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,36.299,36.299,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.34636,35.34636,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,34.63364,34.63364,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.01972,34.01972,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,33.48342,33.48342,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.94712,32.94712,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,32.55196,32.55196,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.21324,32.21324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282795,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.93098,31.93098,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284366,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001974066,31.73136,31.69811,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8489572,2.220446E-16,0,0,0.001974066,0,0,1.452632,1.38,3.679654,1.242,1.381974,0,1.381974,3.820241,63.67056,0.1286572,0.2557811,0.001579253,1.7,1.243974
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04558679,32.2071,31.43702,1.176963,1.176963,1.7,0,0.5202,1.176963,3.873255,0,0,0,0.04558679,0,0,0.5230367,0.4968849,2.29768,2.485777,0.5424716,0,0.5424716,4.334875,72.24777,0.128767,1.29466,0.03646943,1.7,2.531363
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06627206,33.14151,32.01566,1.097799,1.097799,1.7,0,0.5202,1.097799,6.036813,0,0,0,0.06627206,0,0,0.6022013,0.5720912,1.755209,2.974001,0.6383632,0,0.6383632,4.940479,82.34116,0.1288956,1.207579,0.05301765,1.7,3.040273
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1770558,36.48981,33.41991,0.849035,0.849035,0,-1,0,0.849035,20.85377,0,1.110223E-16,0,0.1770558,0.893721,0.849035,0,0,1.116845,3.548528,0,0.7166653,-0.7166653,4.185048,69.75066,0.1288956,0.9339384,0.1416446,0,3.725584
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2721158,39.74407,34.93002,1.104762,1.104762,0,0,0,1.104762,24.63118,0,0,0,0.2721158,1.162907,1.104762,0,0,1.91314,2.831863,0,0.8907911,-0.8907911,3.246072,54.10109,0.1288956,1.215238,0.2176927,0,3.103979
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.289414,41.59881,36.41896,0,0,0,0,0,0,0,0,0,0,0.289414,0,0,0,0,2.902908,1.941072,0.289414,0,0.289414,3.520634,58.67711,0.1288555,0,0.2315312,0,2.230486
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2180117,41.75001,37.84438,0.8081113,0.8081113,0,0,0,0.8081113,26.97793,0,1.110223E-16,0,0.2180117,0.8506435,0.8081113,0,0,2.613494,2.201544,0,0.6326317,-0.6326317,2.853781,47.56293,0.1288555,0.8889224,0.1744094,0,2.419556
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1108225,41.29895,39.31921,0.2586297,0.2586297,0,0,0,0.2586297,42.84987,0,0,0,0.1108225,0.2722418,0.2586297,0,0,3.316418,1.568913,0,0.1614193,-0.1614193,2.68363,44.72709,0.1288555,0.2844927,0.088658,0,1.679735
