Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03903003,40.94637,40.25067,0.2763187,0.2763187,0,-1,0,0.2763187,14.12501,0,0,0,0.03903003,0.2908618,0.2763187,0,0,3.495773,1.407493,0,0.2518317,-0.2518317,2.418177,40.30286,0.1288555,0.3039505,0.03122403,0,1.446523
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1008076,42.40277,40.58939,0,0,0,0,0,0,0,0,0,0,0.1008076,0,0,0,0,3.775586,1.155662,0.1008076,0,0.1008076,2.513811,41.89677,0.1288415,0,0.08064606,0,1.256469
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05550055,42.03709,41.04101,0.3756605,0.3756605,0,0,0,0.3756605,14.77412,0,5.551115E-17,0,0.05550055,0.3954321,0.3756605,0,0,3.674778,1.246388,0,0.3399315,-0.3399315,2.155492,35.92479,0.1288415,0.4132265,0.04440044,0,1.301889
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03471674,41.27298,40.6529,0.527341,0.527341,0,0,0,0.527341,6.583357,0,0,0,0.03471674,0.5550959,0.527341,0,0,4.05248,0.9064568,0,0.5203791,-0.5203791,1.606964,26.78268,0.1288415,0.5800751,0.02777339,0,0.9411736
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07824234,40.8257,39.43211,0,0,0,0,0,0,0,0,0,0,0.07824234,0,0,0,0,4.630679,0.3860778,0.07824234,0,0.07824234,1.681191,28.0198,0.1288307,0,0.06259387,0,0.4643201
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,38.30306,38.30306,0.6140053,0.4336711,0,-1,0,0.4336711,0,0,0.1803343,0.2417348,0,0.4564959,0.4336711,0,0,4.552437,0.4564959,0,0.4564959,-0.4564959,1.200002,20,0.1288307,0.6754059,0,0,0.4564959
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,36.25666,36.25666,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,35.30402,35.30402,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,34.5913,34.5913,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.97738,33.97738,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,33.44108,33.44108,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.90479,32.90479,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,32.50962,32.50962,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.1709,32.1709,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288307,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.89569,31.89569,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290318,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02307274,32.04515,31.65577,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.01047,0,0,0,0.02307274,0,0,1.452632,1.38,3.679654,1.242,1.403073,0,1.403073,3.840257,64.00416,0.1292469,0.2535347,0.01845819,1.7,1.265073
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.267508,36.01954,31.39468,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,90.66237,0,0,0,0.267508,0,0,1.40494,1.334693,2.276582,2.504766,1.602201,0,1.602201,5.360239,89.33714,0.1294391,0.3245655,0.2140064,1.7,2.772274
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3889111,38.79183,31.95215,0.3164565,0.3164565,0,0,0,0.3164565,122.8956,0,0,0,0.3889111,0.3331121,0.3164565,0,0,0.6743802,3.946747,0.05579901,0,0.05579901,5.413174,90.21939,0.1294314,0.3481021,0.3111289,0,4.335658
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6857281,45.98289,33.36346,0.8698297,0.8698297,0,-1,0,0.8698297,78.83475,0,1.110223E-16,0,0.6857281,0.9156102,0.8698297,0,0,0.6185812,3.996966,0,0.2298821,-0.2298821,5.170857,86.18079,0.1294314,0.9568127,0.5485824,0,4.682694
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.78534,49.67577,34.87357,0.9712583,0.9712583,0,0,0,0.9712583,80.85799,0,0,0,0.78534,1.022377,0.9712583,0,0,0.8740058,3.767084,0,0.2370372,-0.2370372,4.920998,82.01647,0.1294314,1.068384,0.628272,0,4.552423
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9203302,54.23187,36.35545,0.2624998,0.2624998,0,0,0,0.2624998,350.6022,0,0,0,0.9203302,0.2763156,0.2624998,0,0,1.13738,3.530046,0.6440145,0,0.6440145,5.531964,92.19921,0.1293423,0.2887498,0.7362641,0,4.450377
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.034211,58.45782,37.78793,0.4265028,0.4265028,0,0,0,0.4265028,242.4863,0.09189478,0,0,1.034211,0.4489503,0.4265028,0,0,0.493366,4.10966,0.493366,0,0.493366,6.000012,100,0.1292741,0.4691531,0.8273689,0,5.143871
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8891693,56.83139,39.2557,1.213694,1.213694,0,0,0,1.213694,73.26138,0,2.220446E-16,0,0.8891693,1.277573,1.213694,0,0,0,4.553689,0,0.3884037,-0.3884037,5.590599,93.17645,0.1292741,1.335064,0.7113354,0,5.442858
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7755231,55.36572,40.18716,0.7612744,0.7612744,0,-1,0,0.7612744,101.8717,0,0,0,0.7755231,0.8013415,0.7612744,0,0,0.4315597,4.165285,0,0.02581837,-0.02581837,5.563384,92.72288,0.1292741,0.8374019,0.6204185,0,4.940808
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6050514,52.11414,40.52588,0.6799846,0.6799846,0,0,0,0.6799846,88.98016,0,1.110223E-16,0,0.6050514,0.7157733,0.6799846,0,0,0.4602468,4.139467,0,0.1107219,-0.1107219,5.446672,90.77769,0.1292741,0.7479831,0.4840411,0,4.744518
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2958989,46.46814,41.00573,0.4440677,0.4440677,0,0,0,0.4440677,66.63374,0,0,0,0.2958989,0.4674396,0.4440677,0,0,0.5832711,4.028745,0,0.1715408,-0.1715408,5.265852,87.76404,0.1292741,0.4884744,0.2367191,0,4.324644
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3471502,47.05758,40.62467,0.6158621,0.6158621,0,0,0,0.6158621,56.36817,0,1.110223E-16,0,0.3471502,0.6482759,0.6158621,0,0,0.773872,3.857204,0,0.3011257,-0.3011257,4.948438,82.47381,0.1292741,0.6774483,0.2777202,0,4.204354
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07788848,40.78374,39.39683,1.250735,1.250735,0,0,0,1.250735,6.227417,0,2.220446E-16,0,0.07788848,1.316563,1.250735,0,0,1.108456,3.556078,0,1.238675,-1.238675,3.642761,60.71255,0.1292741,1.375808,0.06231079,0,3.633967
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484761,2.317404,0,0,0,3.642761,60.71255,0.1292741,0,0,0,2.317404
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,37.2728,37.2728,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.484761,2.317404,0,0.6138451,-0.6138451,2.995711,49.92842,0.1292741,0.6414682,0,0,2.317404
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.2002,36.2002,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.166811,1.703559,0,0.5167685,-0.5167685,2.450989,40.84974,0.1292741,0.5400231,0,0,1.703559
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,35.26873,35.26873,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.740999,1.18679,0,0.157261,-0.157261,2.285221,38.08695,0.1292741,0.1643378,0,0,1.18679
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.55602,34.55602,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.915733,1.029529,0,0.08192705,-0.08192705,2.198863,36.64764,0.1292741,0.08561376,0,0,1.029529
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006763,0.9476021,0,0,0,2.198863,36.64764,0.1292741,0,0,0,0.9476021
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006763,0.9476021,0,0,0,2.198863,36.64764,0.1292741,0,0,0,0.9476021
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.86245,32.86245,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.006763,0.9476021,0,0.01302151,-0.01302151,2.185137,36.41887,0.1292741,0.01360748,0,0,0.9476021
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021232,0.9345806,0,0,0,2.185137,36.41887,0.1292741,0,0,0,0.9345806
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021232,0.9345806,0,0,0,2.185137,36.41887,0.1292741,0,0,0,0.9345806
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.85336,31.85336,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.021232,0.9345806,0,0.176197,-0.176197,1.999409,33.32341,0.1292741,0.1841259,0,0,0.9345806
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01111327,31.80071,31.61343,0.07951987,0.07951987,0,0,0,0.07951987,13.97547,0,1.387779E-17,0,0.01111327,0.08370512,0.07951987,0,0,4.217006,0.7583836,0,0.07259185,-0.07259185,1.92289,32.04811,0.1292741,0.08747185,0.00889062,0,0.7694969
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3314617,37.12912,31.35939,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.29735,5.551115E-17,0,0,0.3314617,0.3775226,0.3586465,0,0,4.297664,0.6857917,0,0.04606092,-0.04606092,1.874338,31.2389,0.1292741,0.8620111,0.2651694,1.7,1.017253
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7060705,44.82921,31.93098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7060705,0,0,1.452632,1.38,4.348843,0.6397308,2.086071,0,2.086071,3.853358,64.2225,0.1293189,0,0.5648564,1.7,1.345801
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.021218,52.97006,33.29995,0.575052,0.575052,0,-1,0,0.575052,177.5872,0,0,0,1.021218,0.6053178,0.575052,0,0,2.262772,2.517194,0.4159006,0,0.4159006,4.247916,70.79846,0.1292616,0.6325572,0.8169748,0,3.538413
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.124666,57.0778,34.81006,0.5979607,0.5979607,0,0,0,0.5979607,188.0836,0,0,0,1.124666,0.6294323,0.5979607,0,0,1.846871,2.891505,0.4952335,0,0.4952335,4.717736,78.62877,0.1291934,0.6577567,0.8997326,0,4.016171
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.400853,65.78178,36.32016,0.245171,0.245171,0,0,0,0.245171,571.3781,0,0,0,1.400853,0.2580747,0.245171,0,0,1.351638,3.337215,1.142779,0,1.142779,5.801871,96.69765,0.1290362,0.2696881,1.120683,0,4.738068
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.452137,68.99697,37.74559,0.7538654,0.7538654,0,0,0,0.7538654,192.6255,0.4497354,0,0,1.452137,0.7935425,0.7538654,0,0,0.2088592,4.365716,0.2088592,0,0.2088592,6.000012,100,0.1290076,0.8292519,1.16171,0,5.817853
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.436694,70.46294,39.21336,1.035037,1.035037,0,0,0,1.035037,138.8061,0.347182,0,0,1.436694,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1290076,1.13854,1.149355,0,5.990383
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.146731,63.98629,40.17305,0.09908082,0.09908082,0,-1,0,0.09908082,1157.369,1.042435,0,0,1.146731,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1290076,0.1089889,0.9173849,0,5.70042
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9630442,59.93377,40.4906,0.8264238,0.8264238,0,0,0,0.8264238,116.5315,0.09312438,0,0,0.9630442,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1290076,0.9090662,0.7704353,0,5.516733
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7076074,54.75619,40.96339,0,0,0,0,0,0,0,0.7076074,0,0,0.7076074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290076,0,0.5660859,0,5.261296
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3716837,47.49646,40.58939,0.3557554,0.3557554,0,0,0,0.3557554,104.4773,0,0,0,0.3716837,0.3744793,0.3557554,0,0,0,4.553689,0,0.002795637,-0.002795637,5.997065,99.95088,0.1290076,0.3913309,0.2973469,0,4.925373
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07713997,40.74895,39.37566,0.5235874,0.5235874,0,0,0,0.5235874,14.73297,0,1.110223E-16,0,0.07713997,0.5511447,0.5235874,0,0,0.003106263,4.550893,0,0.4740047,-0.4740047,5.49742,91.62349,0.1290076,0.5759462,0.06171198,0,4.628033
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5297781,4.076889,0,0,0,5.49742,91.62349,0.1290076,0,0,0,4.076889
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,37.2728,37.2728,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5297781,4.076889,0,0.1606957,-0.1606957,5.328032,88.80036,0.1290076,0.167927,0,0,4.076889
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.2002,36.2002,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7083289,3.916193,0,0.392037,-0.392037,4.914789,81.91299,0.1290076,0.4096787,0,0,3.916193
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.24757,35.24757,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.143926,3.524156,0,0.1415547,-0.1415547,4.765577,79.42612,0.1290076,0.1479246,0,0,3.524156
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,34.55602,34.55602,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.301209,3.382601,0,0.01139605,-0.01139605,4.753565,79.22592,0.1290076,0.01190887,0,0,3.382601
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.93504,33.93504,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.313871,3.371205,0,0.05613949,-0.05613949,4.694388,78.23965,0.1290076,0.05866576,0,0,3.371205
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,33.39875,33.39875,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.376248,3.315066,0,0.3477054,-0.3477054,4.327875,72.1311,0.1290076,0.3633521,0,0,3.315066
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.84833,32.84833,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.762587,2.96736,0,0.0829609,-0.0829609,4.240427,70.67363,0.1290076,0.08669414,0,0,2.96736
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.46728,32.46728,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.854766,2.884399,0,0.1729863,-0.1729863,4.058083,67.63457,0.1290076,0.1807707,0,0,2.884399
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.046973,2.711413,0,0,0,4.058083,67.63457,0.1290076,0,0,0,2.711413
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.81102,31.81102,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.046973,2.711413,0,0.03395532,-0.03395532,4.022291,67.03805,0.1290076,0.03548332,0,0,2.711413
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02175039,31.95914,31.59226,0.1561929,0.1561929,0,0,0,0.1561929,13.92534,0,2.775558E-17,0,0.02175039,0.1644136,0.1561929,0,0,2.084701,2.677458,0,0.1426632,-0.1426632,3.871911,64.53172,0.1290076,0.1718122,0.01740031,0,2.699208
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2731534,36.06191,31.33823,0.1400101,0.1400101,0,0,0,0.1400101,195.0955,0,0,0,0.2731534,0.1473791,0.1400101,0,0,2.243216,2.534795,0.1257743,0,0.1257743,3.99123,66.52038,0.1289903,0.1540111,0.2185227,0,2.807948
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5753259,42.24907,31.90981,0.7454786,0.7454786,0,0,0,0.7454786,77.17538,0,0,0,0.5753259,0.7847143,0.7454786,0,0,2.117442,2.647991,0,0.2093884,-0.2093884,3.770516,62.8418,0.1289903,0.8200264,0.4602607,0,3.223317
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8900804,50.10989,33.28584,0.3907519,0.3907519,0,-1,0,0.3907519,227.7866,0,0,0,0.8900804,0.4113178,0.3907519,0,0,2.350095,2.438603,0.4787626,0,0.4787626,4.22471,70.41169,0.1289246,0.4298271,0.7120643,0,3.328684
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5869534,45.56144,34.78889,0.4029215,0.4029215,0,0,0,0.4029215,145.6744,0,0,0,0.5869534,0.4241279,0.4029215,0,0,1.871333,2.869489,0.1628255,0,0.1628255,4.37918,72.98618,0.1289023,0.4432137,0.4695627,0,3.456443
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6204777,47.83344,36.27782,0.1276372,0.1276372,0,0,0,0.1276372,486.126,0,0,0,0.6204777,0.134355,0.1276372,0,0,1.708507,3.016032,0.4861228,0,0.4861228,4.840356,80.67244,0.1288358,0.1404009,0.4963822,0,3.63651
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.093611,59.78869,37.73148,0.3819672,0.3819672,0,0,0,0.3819672,286.3103,0,0,0,1.093611,0.4020707,0.3819672,0,0,1.222384,3.453543,0.6915407,0,0.6915407,5.496409,91.60664,0.1287411,0.4201639,0.8748891,0,4.547154
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.132471,62.46772,39.19925,0.1774503,0.1774503,0,0,0,0.1774503,638.1904,0.4148372,0,0,1.132471,0.1867898,0.1774503,0,0,0.5308439,4.07593,0.5308439,0,0.5308439,6.000012,100,0.1286686,0.1951953,0.9059767,0,5.2084
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.021225,60.88405,40.13071,0.4031196,0.4031196,0,-1,0,0.4031196,253.3305,0.5968884,0,0,1.021225,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1286686,0.4434316,0.8169799,0,5.574914
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7076818,54.19041,40.44826,0.07568444,0.07568444,0,0,0,0.07568444,935.0425,0.628014,0,0,0.7076818,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1286686,0.08325289,0.5661454,0,5.261371
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4412774,49.17596,40.88577,0.2143425,0.2143425,0,0,0,0.2143425,205.8749,0.2156537,0,0,0.4412774,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1286686,0.2357768,0.3530219,0,4.994967
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2233811,44.62231,40.54705,0.4761316,0.4761316,0,0,0,0.4761316,46.91582,0,0,0,0.2233811,0.5011912,0.4761316,0,0,0,4.553689,0,0.2778101,-0.2778101,5.707174,95.11938,0.1286686,0.5237448,0.1787049,0,4.77707
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07636957,40.69241,39.33332,0.3702789,0.3702789,0,0,0,0.3702789,20.62488,0,0,0,0.07636957,0.3897673,0.3702789,0,0,0.3086779,4.275879,0,0.3133977,-0.3133977,5.376824,89.61356,0.1286686,0.4073068,0.06109566,0,4.352248
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.24661,38.24661,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6568976,3.962481,0,0.6552805,-0.6552805,4.686098,78.10148,0.1286686,0.6847681,0,0,3.962481
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,37.2728,37.2728,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.384987,3.307201,0,0.7711346,-0.7711346,3.873251,64.55405,0.1286686,0.8058356,0,0,3.307201
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241803,2.536066,0,0,0,3.873251,64.55405,0.1286686,0,0,0,2.536066
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241803,2.536066,0,0,0,3.873251,64.55405,0.1286686,0,0,0,2.536066
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241803,2.536066,0,0,0,3.873251,64.55405,0.1286686,0,0,0,2.536066
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.92093,33.92093,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.241803,2.536066,0,0.2440884,-0.2440884,3.615959,60.26586,0.1286686,0.2550723,0,0,2.536066
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.513012,2.291978,0,0,0,3.615959,60.26586,0.1286686,0,0,0,2.291978
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.80599,32.80599,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.513012,2.291978,0,0.02702495,-0.02702495,3.587472,59.79108,0.1286686,0.02824107,0,0,2.291978
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,32.43199,32.43199,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.54304,2.264953,0,0.06793476,-0.06793476,3.515863,58.5976,0.1286686,0.07099182,0,0,2.264953
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.09328,32.09328,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.618523,2.197018,0,0.09261697,-0.09261697,3.418236,56.97048,0.1286686,0.09678473,0,0,2.197018
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.81102,31.81102,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.721431,2.104401,0,0.006649299,-0.006649299,3.411227,56.85367,0.1286686,0.006948518,0,0,2.104401
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01858973,31.89158,31.57815,0.3246591,0.3246591,0,0,0,0.3246591,5.725923,0,5.551115E-17,0,0.01858973,0.3417464,0.3246591,0,0,2.728819,2.097752,0,0.3231567,-0.3231567,3.07059,51.1764,0.1286686,0.357125,0.01487178,0,2.116341
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2488309,35.62993,31.33823,0.2024595,0.2024595,0,0,0,0.2024595,122.9041,0,0,0,0.2488309,0.2131152,0.2024595,0,0,3.087882,1.774595,0.03571567,0,0.03571567,3.104473,51.74111,0.1286637,0.2227054,0.1990647,0,2.023426
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3855963,38.67204,31.89569,1.662218,1.662218,0.425,0,0.172125,1.662218,23.19769,0,0,0,0.3855963,1.302335,1.237218,0,0,3.052166,1.806739,0,0.9167389,-0.9167389,2.138145,35.63568,0.1286637,1.82844,0.3084771,1.7,2.192335
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3835702,40.08614,33.28584,0.9744095,0.9744095,0,-1,0,0.9744095,39.36437,0,0,0.1534719,0.3835702,1.025694,0.9744095,0,0,4.070765,0.8900002,0,0.6421241,-0.6421241,1.461287,24.35473,0.1286637,1.07185,0.3068562,0,1.27357
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4270072,42.47357,34.78889,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,45.83713,0,0,0,0.4270072,0.5332366,0.5065748,0,0,4.784236,0.2478762,0,0.1062295,-0.1062295,1.349311,22.48847,0.1286637,1.024732,0.3416057,1.7,0.6748833
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6165103,47.77649,36.299,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6165103,0,0,1.452632,1.38,4.902269,0.1416467,1.99651,0,1.99651,3.243367,54.05601,0.1287218,0,0.4932083,1.7,0.758157
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8460951,54.15784,37.73148,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,158.1973,0,0,0,0.8460951,0,0,1.165165,1.106906,2.905759,1.938506,1.953001,0,1.953001,5.096147,84.93562,0.1288648,0.5883189,0.6768761,1.7,2.784601
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6697024,52.01755,39.19925,0.4561388,0.4561388,0,0,0,0.4561388,146.8199,0,0,0,0.6697024,0.4801461,0.4561388,0,0,0.9527573,3.696207,0.1895563,0,0.1895563,5.275976,87.93275,0.128839,0.5017527,0.5357619,0,4.36591
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4768676,49.0617,40.10954,0.3444525,0.3444525,0,-1,0,0.3444525,138.4422,0,0,0,0.4768676,0.3625816,0.3444525,0,0,0.7632011,3.866808,0.114286,0,0.114286,5.384397,89.73977,0.1288235,0.3788978,0.3814941,0,4.343676
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.561342,51.10706,40.42709,0.806797,0.806797,0,0,0,0.806797,69.57661,0,1.110223E-16,0,0.561342,0.84926,0.806797,0,0,0.6489151,3.969665,0,0.2879179,-0.2879179,5.080905,84.68158,0.1288235,0.8874767,0.4490736,0,4.531007
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.393241,48.22813,40.88577,0.2659468,0.2659468,0,0,0,0.2659468,147.8645,0,0,0,0.393241,0.279944,0.2659468,0,0,0.9688239,3.681747,0.113297,0,0.113297,5.188388,86.47296,0.1288081,0.2925415,0.3145928,0,4.074988
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2770247,45.58996,40.50471,1.001474,1.001474,0,0,0,1.001474,27.66171,0,0,0,0.2770247,1.054183,1.001474,0,0,0.8555269,3.783715,0,0.7771581,-0.7771581,4.369191,72.81971,0.1288081,1.101621,0.2216198,0,4.06074
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07670933,40.68428,39.31921,0.8055621,0.8055621,0,0,0,0.8055621,9.52246,0,1.110223E-16,0,0.07670933,0.8479601,0.8055621,0,0,1.719036,3.006557,0,0.7712508,-0.7712508,3.556222,59.27024,0.1288081,0.8861184,0.06136746,0,3.083266
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.20427,38.20427,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.575981,2.235306,0,0.3188526,-0.3188526,3.220122,53.66859,0.1288081,0.333201,0,0,2.235306
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.23046,37.23046,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.930262,1.916453,0,0.5767429,-0.5767429,2.612181,43.53627,0.1288081,0.6026964,0,0,1.916453
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571087,1.33971,0,0,0,2.612181,43.53627,0.1288081,0,0,0,1.33971
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,35.20523,35.20523,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.571087,1.33971,0,0.001484541,-0.001484541,2.610616,43.51019,0.1288081,0.001551346,0,0,1.33971
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,34.49251,34.49251,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.572737,1.338226,0,0.003900387,-0.003900387,2.606505,43.44166,0.1288081,0.004075905,0,0,1.338226
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.87859,33.87859,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.57707,1.334325,0,0.119798,-0.119798,2.480227,41.33703,0.1288081,0.1251889,0,0,1.334325
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,33.34229,33.34229,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.71018,1.214527,0,0.005234532,-0.005234532,2.474709,41.24507,0.1288081,0.005470086,0,0,1.214527
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.78482,32.78482,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.715996,1.209293,0,0.2006532,-0.2006532,2.263202,37.71996,0.1288081,0.2096826,0,0,1.209293
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.41082,32.41082,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.938944,1.00864,0,0.1355021,-0.1355021,2.12037,35.33943,0.1288081,0.1415997,0,0,1.00864
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.07211,32.07211,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.089501,0.8731376,0,0.1622348,-0.1622348,1.94936,32.48927,0.1288081,0.1695354,0,0,0.8731376
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.7969,31.7969,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.269763,0.7109028,0,0.1131689,-0.1131689,1.830069,30.50109,0.1288081,0.1182614,0,0,0.7109028
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0206391,31.905,31.55698,0.2896126,0.2896126,0,0,0,0.2896126,7.126451,0,5.551115E-17,0,0.0206391,0.3048553,0.2896126,0,0,4.395505,0.597734,0,0.2842163,-0.2842163,1.530479,25.50793,0.1288081,0.3185738,0.01651128,0,0.618373
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.282302,36.20318,31.31706,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.12974,0,0,0,0.282302,0,0,1.187932,1.128535,4.711301,0.3135177,1.410837,0,1.410837,2.868917,47.81518,0.1290243,0.5632753,0.2258416,1.7,0.5958197
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5489351,41.70583,31.87453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5489351,0,0,1.452632,1.38,3.300464,1.583271,1.928935,0,1.928935,4.698865,78.31426,0.1290904,0,0.4391481,1.7,2.132206
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6681967,45.50251,33.2435,0.1826963,0.1826963,0,-1,0,0.1826963,365.7419,0,0,0,0.6681967,0.1923119,0.1826963,0,0,1.371529,3.319313,0.4758849,0,0.4758849,5.150329,85.83865,0.1290258,0.2009659,0.5345574,0,3.987509
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2524985,39.22018,34.76772,1.044767,1.044767,0,0,0,1.044767,24.16793,0,0,0,0.2524985,1.099754,1.044767,0,0,0.8956444,3.747609,0,0.847256,-0.847256,4.257243,70.9539,0.1290258,1.149243,0.2019988,0,4.000107
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3472127,42.52865,36.27782,0.4025077,0.4025077,0,0,0,0.4025077,86.26238,0,0,0,0.3472127,0.4236923,0.4025077,0,0,1.83704,2.900353,0,0.07647958,-0.07647958,4.176626,69.6103,0.1290258,0.4427585,0.2777702,0,3.247566
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.763462,52.35593,37.71031,0.03841876,0.03841876,0,0,0,0.03841876,1987.212,0,0,0,0.763462,0.0404408,0.03841876,0,0,1.922017,2.823874,0.7230212,0,0.7230212,4.862545,81.04224,0.1289277,0.04226064,0.6107696,0,3.587335
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9791784,58.79292,39.17807,1.28701,1.28701,1.495836,0,0.4644634,1.28701,76.08167,0,0,0,0.9791784,0,0,0.2088267,0.1983854,1.198996,3.474592,1.177564,0,1.177564,5.97968,99.66113,0.1291094,1.415711,0.7833427,1.7,4.453771
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.093736,62.5532,40.0672,0.8202674,0.8202674,0,-1,0,0.8202674,133.3389,0.2088642,0,0,1.093736,0.8634394,0.8202674,0,0,0.02143222,4.5344,0.02143222,0,0.02143222,6.000012,100,0.1291065,0.9022942,0.8749887,0,5.628136
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4897505,49.61178,40.38475,0.4690797,0.4690797,0,0,0,0.4690797,104.4067,0,5.551115E-17,0,0.4897505,0.4937681,0.4690797,0,0,0,4.553689,0,0.004017578,-0.004017578,5.995777,99.92942,0.1291065,0.5159876,0.3918004,0,5.043439
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3715723,47.76021,40.84343,0.4888773,0.4888773,0,0,0,0.4888773,76.00522,0,5.551115E-17,0,0.3715723,0.5146077,0.4888773,0,0,0.004463975,4.549671,0,0.1430354,-0.1430354,5.845005,97.41655,0.1291065,0.537765,0.2972578,0,4.921244
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2924797,45.84724,40.46943,0.939002,0.939002,0,0,0,0.939002,31.14793,0,0,0,0.2924797,0.9884232,0.939002,0,0,0.1633922,4.406636,0,0.6959435,-0.6959435,5.111416,85.19009,0.1291065,1.032902,0.2339838,0,4.699116
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07488823,40.6089,39.27687,0,0,0,0,0,0,0,0,0,0,0.07488823,0,0,0,0,0.9366627,3.710692,0.07488823,0,0.07488823,5.182461,86.37418,0.1290963,0,0.05991058,0,3.785581
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,38.1831,38.1831,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8617745,3.778092,0,0.04521107,-0.04521107,5.134804,85.5799,0.1290963,0.04724556,0,0,3.778092
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,37.19518,37.19518,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.912009,3.732881,0,1.225198,-1.225198,3.843332,64.0554,0.1290963,1.280332,0,0,3.732881
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.12258,36.12258,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.27334,2.507683,0,1.452632,-1.452632,2.312124,38.53532,0.1290963,1.948288,0,0,2.507683
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887376,1.055051,0,0,0,2.312124,38.53532,0.1290963,0,0,0,1.055051
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,34.45017,34.45017,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.887376,1.055051,0,0.01864109,-0.01864109,2.292474,38.20783,0.1290963,0.01947994,0,0,1.055051
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.83625,33.83625,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.908088,1.03641,0,0.152732,-0.152732,2.131481,35.52461,0.1290963,0.1596049,0,0,1.03641
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,33.29995,33.29995,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.07779,0.8836779,0,0.2848426,-0.2848426,1.83123,30.52044,0.1290963,0.2976606,0,0,0.8836779
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,32.72837,32.72837,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.394282,0.5988352,0,0.3667814,-0.3667814,1.444609,24.07676,0.1290963,0.3832866,0,0,0.5988352
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.801817,0.2320538,0,0,0,1.444609,24.07676,0.1290963,0,0,0,0.2320538
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.05094,32.05094,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.801817,0.2320538,0,0.1667252,-0.1667252,1.268865,21.14771,0.1290963,0.1742278,0,0,0.2320538
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.75456,31.75456,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.987067,0.06532865,0,0.03451077,-0.03451077,1.232487,20.54141,0.1290963,0.03606376,0,0,0.06532865
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007066444,31.65479,31.53581,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.076255,0,0,0,0.007066444,0,0,1.359654,1.291672,5.025412,0.03081788,1.298738,0,1.298738,2.464578,41.07623,0.129326,0.3743803,0.005653156,1.7,0.03788432
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2852617,36.23418,31.29589,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,292.8189,4.440892E-16,0,0,0.2852617,0,0,1.452632,1.38,3.726674,1.199682,1.665262,0,1.665262,4.044384,67.40627,0.1294578,0.1071611,0.2282094,1.7,1.484944
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5463284,41.65609,31.87453,1.078496,1.078496,1.7,0,0.5202,1.078496,50.65649,0,0,0,0.5463284,0,0,0.6215038,0.5904287,2.061413,2.698418,1.136757,0,1.136757,5.122807,85.37994,0.1296656,1.186346,0.4370627,1.7,3.244746
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8213919,48.59549,33.22233,0.3633735,0.3633735,0,-1,0,0.3633735,226.0462,0,0,0,0.8213919,0.3824985,0.3633735,0,0,0.9246556,3.721499,0.4388935,0,0.4388935,5.539177,92.31944,0.1296061,0.3997109,0.6571136,0,4.542891
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.101652,56.47722,34.7536,0,0,0,0,0,0,0,0.6158896,0,0,1.101652,0,0,0,0,0.4857621,4.116503,0.4857621,0,0.4857621,6.000012,100,0.1295404,0,0.8813214,0,5.218155
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.12452,58.78116,36.25666,1.200913,1.200913,0,0,0,1.200913,93.63872,2.220446E-16,0,0,1.12452,1.264119,1.200913,0,0,0,4.553689,0,0.1395995,-0.1395995,5.852861,97.54749,0.1295404,1.321005,0.8996158,0,5.678209
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.300191,64.85487,37.68914,0,0,0,0,0,0,0,1.14508,0,0,1.300191,0,0,0,0,0.1551105,4.41409,0.1551105,0,0.1551105,6.000012,100,0.1295194,0,1.040153,0,5.714281
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.424277,70.01427,39.13573,1.615267,1.615267,0.425,0,0.172125,1.615267,88.1759,0.1713634,0,0,1.424277,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1295194,1.776794,1.139421,1.7,5.977965
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.173535,64.48797,40.03192,0,0,0,-1,0,0,0,1.173535,0,0,1.173535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295194,0,0.9388279,0,5.727224
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8303717,56.73058,40.3283,0.3645463,0.3645463,0,0,0,0.3645463,227.7823,0.4466389,0,0,0.8303717,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1295194,0.4010009,0.6642974,0,5.384061
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5304278,50.8399,40.7658,0.9442255,0.9442255,0,0,0,0.9442255,56.17596,0,1.110223E-16,0,0.5304278,0.9939216,0.9442255,0,0,0,4.553689,0,0.4634938,-0.4634938,5.511446,91.85726,0.1295194,1.038648,0.4243422,0,5.084117
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.324858,46.40031,40.40592,0.5025433,0.5025433,0,0,0,0.5025433,64.64278,0,0,0,0.324858,0.528993,0.5025433,0,0,0.5149931,4.090195,0,0.204135,-0.204135,5.296269,88.27098,0.1295194,0.5527976,0.2598864,0,4.415053
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07489482,40.56633,39.23453,0.799931,0.799931,0,0,0,0.799931,9.362659,0,1.110223E-16,0,0.07489482,0.8420327,0.799931,0,0,0.7418098,3.88606,0,0.7671379,-0.7671379,4.487635,74.79377,0.1295194,0.8799242,0.05991586,0,3.960955
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.14782,38.14782,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.594185,3.118922,0,0.6797701,-0.6797701,3.771095,62.85145,0.1295194,0.7103598,0,0,3.118922
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349485,2.439152,0,0,0,3.771095,62.85145,0.1295194,0,0,0,2.439152
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.08024,36.08024,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.349485,2.439152,0,0.7925219,-0.7925219,2.935703,48.92829,0.1295194,0.8281854,0,0,2.439152
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.12761,35.12761,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.230065,1.64663,0,0.1482099,-0.1482099,2.779476,46.32451,0.1295194,0.1548793,0,0,1.64663
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.39372,34.39372,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.394743,1.49842,0,0.1566714,-0.1566714,2.61433,43.57208,0.1295194,0.1637216,0,0,1.49842
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.80097,33.80097,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.568822,1.341749,0,0.3083835,-0.3083835,2.289265,38.15435,0.1295194,0.3222607,0,0,1.341749
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.26467,33.26467,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.91147,1.033366,0,0.08276194,-0.08276194,2.202027,36.70037,0.1295194,0.08648623,0,0,1.033366
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.7072,32.7072,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.003428,0.9506036,0,0.1034301,-0.1034301,2.093002,34.88329,0.1295194,0.1080844,0,0,0.9506036
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,32.34732,32.34732,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.118351,0.8471735,0,0.2904644,-0.2904644,1.786825,29.78036,0.1295194,0.3035353,0,0,0.8471735
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.02977,32.02977,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.441089,0.5567091,0,0.1193488,-0.1193488,1.661021,27.68362,0.1295194,0.1247195,0,0,0.5567091
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,31.73339,31.73339,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.573699,0.4373603,0,0.03013739,-0.03013739,1.629253,27.15416,0.1295194,0.03149357,0,0,0.4373603
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005440509,31.60621,31.51464,0.2458755,0.2458755,0,0,0,0.2458755,2.212709,0,2.775558E-17,0,0.005440509,0.2588163,0.2458755,0,0,4.607184,0.4072229,0,0.2533758,-0.2533758,1.362172,22.70281,0.1295194,0.270463,0.004352408,0,0.4126634
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1481443,33.80153,31.27472,0.8403973,0.8403973,0.5535054,0,0.207207,0.8403973,17.62789,0,1.110223E-16,0,0.1481443,0.3019915,0.2868919,0,0,4.888713,0.1538471,0,0.1538471,-0.1538471,1.200002,20,0.1295194,0.924437,0.1185155,1.7,0.3019915
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4157324,39.1825,31.85336,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,63.58828,0,0,0,0.4157324,0,0,1.046212,0.9939016,5.059654,0,1.409634,0,1.409634,2.537299,42.28823,0.1297322,0.7191666,0.3325859,1.7,0.4157324
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1132283,35.1269,33.17999,0.5297113,0.5297113,0,-1,0,0.5297113,21.37547,0,1.110223E-16,0,0.1132283,0.5575908,0.5297113,0,0,3.65002,1.268671,0,0.4443626,-0.4443626,2.068899,34.48159,0.1297322,0.5826824,0.09058262,0,1.381899
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1983267,38.18612,34.71127,1.048756,1.048756,0.425,0,0.172125,1.048756,18.91066,1.110223E-16,0,0,0.1983267,0.6565853,0.6237561,0,0,4.143756,0.824308,0,0.4582587,-0.4582587,1.585852,26.43082,0.1297322,1.153632,0.1586613,1.7,1.022635
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7894354,51.27918,36.24254,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,123.9562,0,0,0,0.7894354,0,0,1.063134,1.009977,4.652933,0.3660493,1.799412,0,1.799412,3.292925,54.88197,0.1298918,0.700553,0.6315483,1.7,1.155485
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.058082,58.87537,37.66797,1.264931,1.264931,1.7,0,0.5202,1.264931,83.64745,0,0,0,1.058082,0,0,0.4350694,0.4133159,2.85352,1.98552,1.471398,0,1.471398,4.688816,78.14677,0.130095,1.391424,0.8464658,1.7,3.043603
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.181471,63.57922,39.11457,0.4319474,0.4319474,0.6225658,0,0.2260605,0.4319474,273.5221,0,0,0,1.181471,0,0,0.1906184,0.1810875,1.382122,3.309779,1.362559,0,1.362559,5.981452,99.69067,0.1299733,0.4751421,0.9451771,1.7,4.49125
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.924641,58.47128,39.98958,0,0,0,-1,0,0,0,0.9050775,0,0,0.924641,0,0,0,0,0.01956347,4.536082,0.01956347,0,0.01956347,6.000012,100,0.1299707,0,0.7397128,0,5.460723
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6172209,52.10672,40.28596,0.5069306,0.5069306,0,0,0,0.5069306,121.7565,0.08360979,0,0,0.6172209,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1299707,0.5576237,0.4937768,0,5.17091
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5761962,51.7312,40.72346,0.5767062,0.5767062,0,0,0,0.5767062,99.91156,0,1.110223E-16,0,0.5761962,0.6070592,0.5767062,0,0,0,4.553689,0,0.03086302,-0.03086302,5.96748,99.45779,0.1299707,0.6343769,0.4609569,0,5.129885
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.244297,44.83348,40.37064,1.27156,1.27156,0.425,0,0.172125,1.27156,19.21239,0,0,0,0.244297,0.8911154,0.8465596,0,0,0.03429224,4.522826,0,0.6468184,-0.6468184,5.285673,88.09438,0.1299707,1.398716,0.1954376,1.7,4.767123
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06310209,40.31961,39.19925,1.518904,1.518904,0.425,0,0.172125,1.518904,4.154449,0,0,0,0.06310209,1.151478,1.093904,0,0,0.7529793,3.876008,0,1.088376,-1.088376,4.138424,68.9736,0.1299707,1.670794,0.05048167,1.7,3.93911
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,38.12664,38.12664,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.962286,2.787632,0,1.137193,-1.137193,2.939717,48.99519,0.1299707,1.188367,0,0,2.787632
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,37.13167,37.13167,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.225834,1.650438,0,0.8037471,-0.8037471,2.092493,34.87482,0.1299707,0.8399158,0,0,1.650438
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.0379,36.0379,1.127317,0.8043567,0,-1,0,0.8043567,0,0,0.3229605,0.4356922,0,0.8466913,0.8043567,0,0,4.118886,0.8466913,0,0.8466913,-0.8466913,1.200002,20,0.1299707,1.240049,0,0,0.8466913
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.08527,35.08527,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,34.35138,34.35138,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,33.75863,33.75863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,33.22233,33.22233,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,32.68603,32.68603,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,32.3332,32.3332,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.99449,31.99449,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299707,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02012025,31.83259,31.49347,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.9424,2.220446E-16,0,0,0.02012025,0,0,1.452632,1.38,5.059654,0,1.40012,0,1.40012,2.528273,42.1378,0.1301629,0.2022617,0.0160962,1.7,0.02012025
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2860225,36.21137,31.2606,0.722687,0.722687,1.7,0,0.5202,0.722687,39.57764,0,0,0,0.2860225,0,0,0.977313,0.9284474,3.659534,1.260108,1.21447,0,1.21447,3.68042,61.34022,0.1303913,0.7949557,0.228818,1.7,1.546131
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4908114,40.55954,31.83219,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,254.7585,0,0,0,0.4908114,0,0,1.452632,1.38,2.445064,2.353131,1.870811,0,1.870811,5.455228,90.92028,0.1305217,0.2119233,0.3926491,1.7,2.843942
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8939297,50.07269,33.17999,1.13353,1.13353,0,-1,0,1.13353,78.86248,0,0,0,0.8939297,1.193189,1.13353,0,0,0.5742529,4.036861,0,0.2992595,-0.2992595,5.139781,85.66284,0.1305217,1.246883,0.7151437,0,4.930791
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.242439,59.76637,34.71127,0.341749,0.341749,0,0,0,0.341749,363.5531,0,0,0,1.242439,0.3597358,0.341749,0,0,0.9067635,3.737602,0.8827034,0,0.8827034,5.977187,99.61958,0.1304028,0.3759239,0.9939514,0,4.980041
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.245726,61.67635,36.22137,0.0086101,0.0086101,0,0,0,0.0086101,14468.2,1.212603,0,0,1.245726,0.009063262,0.0086101,0,0,0.02406006,4.532035,0.02406006,0,0.02406006,6.000012,100,0.1303996,0.00947111,0.996581,0,5.777761
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.170596,61.54475,37.6468,1.103184,1.103184,0,0,0,1.103184,106.1107,0.00934983,0,0,1.170596,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1303996,1.213502,0.9364769,0,5.724285
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7812986,54.28135,39.10045,0.8895106,0.8895106,0,0,0,0.8895106,87.83466,0,0,0,0.7812986,0.9363269,0.8895106,0,0,0,4.553689,0,0.1550284,-0.1550284,5.836598,97.27644,0.1303996,0.9784616,0.6250389,0,5.334988
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7488943,54.52976,39.9543,0.6962456,0.6962456,0,-1,0,0.6962456,107.5618,0,0,0,0.7488943,0.7328901,0.6962456,0,0,0.1722537,4.398661,0.01600417,0,0.01600417,5.851781,97.52948,0.1303974,0.7658702,0.5991154,0,5.147555
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8048036,56.078,40.25067,0.7767878,0.7767878,0,0,0,0.7767878,103.6066,0,0,0,0.8048036,0.8176714,0.7767878,0,0,0.1562496,4.413064,0,0.01286783,-0.01286783,5.838217,97.30342,0.1303974,0.8544666,0.6438429,0,5.217868
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7302704,54.9403,40.68818,0.4624998,0.4624998,0,0,0,0.4624998,157.8964,0.07288143,0,0,0.7302704,0.4868419,0.4624998,0,0,0.1705471,4.400197,0.1705471,0,0.1705471,6.000012,100,0.1303745,0.5087497,0.5842164,0,5.130467
