Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4026496,47.87131,40.37064,1.090035,1.090035,0,0,0,1.090035,36.93914,0,0,0,0.4026496,1.147405,1.090035,0,0,0,4.553689,0,0.7447557,-0.7447557,5.214971,86.916,0.1303745,1.199039,0.3221197,0,4.956338
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07356797,40.48562,39.17807,0.5661875,0.5661875,0,0,0,0.5661875,12.99357,0,1.110223E-16,0,0.07356797,0.5959868,0.5661875,0,0,0.8275063,3.808933,0,0.5224189,-0.5224189,4.664293,77.73806,0.1303745,0.6228063,0.05885438,0,3.882501
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,38.10548,38.10548,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.407972,3.286514,0,0.8240609,-0.8240609,3.795656,63.26081,0.1303745,0.8611436,0,0,3.286514
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,37.13167,37.13167,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.323595,2.462453,0,0.5392655,-0.5392655,3.227221,53.7869,0.1303745,0.5635325,0,0,2.462453
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.0379,36.0379,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.922779,1.923188,0,0.4167137,-0.4167137,2.787966,46.466,0.1303745,0.4354659,0,0,1.923188
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.07115,35.07115,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.385794,1.506474,0,0.2744183,-0.2744183,2.498703,41.64497,0.1303745,0.2867671,0,0,1.506474
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,34.35138,34.35138,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.690703,1.232056,0,0.005886622,-0.005886622,2.492498,41.54155,0.1303745,0.00615152,0,0,1.232056
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.7798,33.7798,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.697244,1.226169,0,0.08126451,-0.08126451,2.406838,40.11388,0.1303745,0.08492141,0,0,1.226169
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,33.22233,33.22233,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.787538,1.144905,0,0.2361089,-0.2361089,2.157957,35.96589,0.1303745,0.2467338,0,0,1.144905
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.66486,32.66486,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.049881,0.9087959,0,0.1749699,-0.1749699,1.973523,32.89198,0.1303745,0.1828435,0,0,0.9087959
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,32.3332,32.3332,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.244292,0.733826,0,0.0605396,-0.0605396,1.909708,31.82841,0.1303745,0.06326388,0,0,0.733826
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.99449,31.99449,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.311558,0.6732864,0,0.07115363,-0.07115363,1.834706,30.57837,0.1303745,0.07435555,0,0,0.6732864
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,31.67694,31.67694,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.390618,0.6021327,0,0.04908507,-0.04908507,1.782966,29.71604,0.1303745,0.0512939,0,0,0.6021327
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,31.47936,31.47936,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.445157,0.5530477,0,0.1653579,-0.1653579,1.608663,26.811,0.1303745,0.172799,0,0,0.5530477
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.0638651,32.31902,31.23943,1.317713,1.317713,0.8887354,0,0.2987248,1.317713,4.846664,0,2.220446E-16,0,0.0638651,0.4515549,0.4289772,0,0,4.628888,0.3876898,0,0.3876898,-0.3876898,1.200002,20,0.1303745,1.449484,0.05109208,1.7,0.4515549
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1912559,35.09901,31.81102,1.055203,1.055203,1.7,0,0.5202,1.055203,18.12504,0,0,0,0.1912559,0,0,0.6447973,0.6125575,5.059654,0,0.8038133,0,0.8038133,1.962567,32.70938,0.1305248,1.160723,0.1530047,1.7,0.1912559
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1710426,36.10332,33.14471,0.6788411,0.6788411,0,-1,0,0.6788411,25.19627,0,0,0.02696665,0.1710426,0.7145695,0.6788411,0,0,4.255841,0.723432,0,0.5435269,-0.5435269,1.389639,23.1606,0.1305248,0.7467251,0.1368341,0,0.8944746
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2396049,38.88524,34.66893,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,64.96499,0,0,0,0.2396049,0,0,1.331178,1.264619,4.85976,0.1799051,1.504224,0,1.504224,2.816672,46.94443,0.1307208,0.4057038,0.191684,1.7,0.4195101
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3001099,41.52672,36.15786,0.360861,0.360861,1.7,0,0.5202,0.360861,83.16496,0,0,0,0.3001099,0,0,1.339139,1.272182,3.355536,1.533707,1.572292,0,1.572292,4.308279,71.8045,0.130907,0.3969471,0.2400879,1.7,1.833817
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2440816,41.96904,37.59035,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.62357,0,0,0,0.2440816,0,0,0.8164012,0.7755811,1.783244,2.94877,1.019663,0,1.019663,5.275616,87.92675,0.1310964,0.9719587,0.1952652,1.7,3.192851
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3697987,45.85806,39.05811,0.3090046,0.3090046,0,0,0,0.3090046,119.6742,0,0,0,0.3697987,0.325268,0.3090046,0,0,0.7635809,3.866466,0.04453073,0,0.04453073,5.317861,88.63084,0.1310904,0.3399051,0.295839,0,4.236265
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2966205,45.34852,39.91196,0.1416181,0.1416181,0,-1,0,0.1416181,209.4509,0,0,0,0.2966205,0.1490717,0.1416181,0,0,0.7190501,3.906544,0.1475488,0,0.1475488,5.457838,90.96379,0.1310705,0.15578,0.2372964,0,4.203165
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3110304,45.93029,40.20833,0.0547328,0.0547328,0,0,0,0.0547328,568.2707,0,0,0,0.3110304,0.05761347,0.0547328,0,0,0.5715013,4.039338,0.253417,0,0.253417,5.698251,94.97066,0.1310364,0.06020608,0.2488244,0,4.350368
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.137359,43.13525,40.6529,1.117057,1.117057,0,0,0,1.117057,12.29651,0,0,0,0.137359,1.175849,1.117057,0,0,0.3180843,4.267413,0,1.03849,-1.03849,4.603586,76.72628,0.1310364,1.228762,0.1098872,0,4.404772
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1719369,43.39839,40.28596,0.8803075,0.8803075,0,0,0,0.8803075,19.53146,0,0,0,0.1719369,0.9266394,0.8803075,0,0,1.471962,3.228923,0,0.7547026,-0.7547026,3.80806,63.46753,0.1310364,0.9683383,0.1375495,0,3.40086
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07306888,40.41265,39.11457,1.481942,1.481942,0.425,0,0.172125,1.481942,4.930617,0,2.220446E-16,0,0.07306888,1.11257,1.056942,0,0,2.310521,2.474221,0,1.039501,-1.039501,2.712329,45.20539,0.1310364,1.630136,0.0584551,1.7,2.547289
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.04902,38.04902,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.465522,1.434719,0,0.9468332,-0.9468332,1.714279,28.57126,0.1310364,0.9894407,0,0,1.434719
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.07522,37.07522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.517559,0.4878859,0,0,0,1.714279,28.57126,0.1310364,0,0,0,0.4878859
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.00262,36.00262,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.517559,0.4878859,0,0.2982084,-0.2982084,1.39994,23.33229,0.1310364,0.3116277,0,0,0.4878859
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.848902,0.1896775,0,0,0,1.39994,23.33229,0.1310364,0,0,0,0.1896775
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,34.33727,34.33727,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.848902,0.1896775,0,0.1386678,-0.1386678,1.253771,20.89615,0.1310364,0.1449079,0,0,0.1896775
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,33.73746,33.73746,0.1172147,0.04845923,0,-1,0,0.04845923,0,0,0.06875548,0.08047695,0,0.05100971,0.04845923,0,0,5.002977,0.05100971,0,0.05100971,-0.05100971,1.200002,20,0.1310364,0.1289362,0,0,0.05100971
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.20116,33.20116,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310364,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,32.65075,32.65075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310364,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,32.31203,32.31203,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310364,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.97332,31.97332,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310364,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310364,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,31.47936,31.47936,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1311991,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1089837,33.09031,31.23943,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.85942,2.220446E-16,0,0,0.1089837,0,0,1.452632,1.38,3.679654,1.242,1.488984,0,1.488984,3.921759,65.36253,0.1313919,0.261412,0.08718694,1.7,1.350984
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.240322,35.94998,31.7969,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,561.7691,4.440892E-16,0,0,0.240322,0,0,1.452632,1.38,2.190671,2.582085,1.620322,0,1.620322,5.458932,90.98202,0.131506,0.04705746,0.1922576,1.7,2.822407
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.573149,43.50585,33.12354,0.7820767,0.7820767,0,-1,0,0.7820767,73.28553,0,1.110223E-16,0,0.573149,0.8232386,0.7820767,0,0,0.5703487,4.040375,0,0.2500895,-0.2500895,5.195314,86.58839,0.131506,0.8602843,0.4585193,0,4.613524
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9441895,52.7995,34.63364,0.7431876,0.7431876,0,0,0,0.7431876,127.0459,0,0,0,0.9441895,0.7823027,0.7431876,0,0,0.8482259,3.790286,0.1618867,0,0.1618867,5.348894,89.14805,0.1314843,0.8175064,0.7553516,0,4.734475
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5311568,45.92937,36.15786,0,0,0,0,0,0,0,0,0,0,0.5311568,0,0,0,0,0.6863392,3.935984,0.5311568,0,0.5311568,5.852793,97.54636,0.131413,0,0.4249255,0,4.467141
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7598332,52.14615,37.59035,1.346769,1.346769,0.425,0,0.172125,1.346769,56.41897,0,0,0,0.7598332,0.9702831,0.921769,0,0,0.1551823,4.414025,0,0.21045,-0.21045,5.63096,93.84914,0.131413,1.481446,0.6078665,1.7,5.173858
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4610227,47.61053,39.03695,0,0,0,0,0,0,0,0.07200705,0,0,0.4610227,0,0,0,0,0.3890156,4.203575,0.3890156,0,0.3890156,6.000012,100,0.1313609,0,0.3688182,0,4.664598
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.337742,46.08932,39.86962,0,0,0,-1,0,0,0,0.337742,0,0,0.337742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313609,0,0.2701936,0,4.891431
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6263511,52.174,40.17305,1.031247,1.031247,0,0,0,1.031247,60.73724,0,0,0,0.6263511,1.085523,1.031247,0,0,0,4.553689,0,0.4591722,-0.4591722,5.516002,91.93318,0.1313609,1.134372,0.5010809,0,5.18004
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4103958,48.26816,40.6035,0.9052194,0.9052194,0,0,0,0.9052194,45.33661,0,0,0,0.4103958,0.9528625,0.9052194,0,0,0.5101913,4.094517,0,0.5424667,-0.5424667,4.944192,82.40303,0.1313609,0.9957413,0.3283166,0,4.504912
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09498504,41.97589,40.27184,0,0,0,0,0,0,0,0,0,0,0.09498504,0,0,0,0,1.112932,3.55205,0.09498504,0,0.09498504,5.034303,83.90488,0.1313482,0,0.07598803,0,3.647035
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02772704,39.56927,39.07928,0.5116953,0.5116953,0,0,0,0.5116953,5.418662,0,1.110223E-16,0,0.02772704,0.5386266,0.5116953,0,0,1.017947,3.637537,0,0.5108996,-0.5108996,4.495767,74.92931,0.1313482,0.5628648,0.02218163,0,3.665264
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.02785,38.02785,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.585613,3.126637,0,0.9725688,-0.9725688,3.47059,57.84304,0.1313482,1.016334,0,0,3.126637
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.05405,37.05405,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.666245,2.154068,0,0.02463512,-0.02463512,3.444622,57.41025,0.1313482,0.0257437,0,0,2.154068
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.96028,35.96028,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.693618,2.129433,0,0.4515684,-0.4515684,2.968627,49.47702,0.1313482,0.4718889,0,0,2.129433
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.98647,34.98647,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.19536,1.677865,0,0.03935886,-0.03935886,2.927139,48.78556,0.1313482,0.04113001,0,0,1.677865
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.27376,34.27376,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.239092,1.638506,0,0.1867677,-0.1867677,2.730269,45.50439,0.1313482,0.1951723,0,0,1.638506
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.70218,33.70218,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.446612,1.451738,0,0.08459434,-0.08459434,2.641098,44.01822,0.1313482,0.08840109,0,0,1.451738
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.16588,33.16588,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.540606,1.367144,0,0.003679061,-0.003679061,2.63722,43.95359,0.1313482,0.003844619,0,0,1.367144
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,32.62958,32.62958,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.544694,1.363465,0,0.209135,-0.209135,2.416773,40.27946,0.1313482,0.218546,0,0,1.363465
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,32.29086,32.29086,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.777066,1.15433,0,0.07386814,-0.07386814,2.338909,38.98174,0.1313482,0.07719221,0,0,1.15433
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.95215,31.95215,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.859142,1.080462,0,0.09647595,-0.09647595,2.237214,37.28683,0.1313482,0.1008174,0,0,1.080462
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.65577,31.65577,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.966337,0.9839856,0,0.1673263,-0.1673263,2.060837,34.34721,0.1313482,0.174856,0,0,0.9839856
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,31.45819,31.45819,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.152255,0.8166593,0,0.1526567,-0.1526567,1.899923,31.66531,0.1313482,0.1595262,0,0,0.8166593
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2631662,35.78263,31.23943,0.1328259,0.1328259,0,0,0,0.1328259,198.1287,0,0,0,0.2631662,0.1398167,0.1328259,0,0,4.321874,0.6640026,0.1233495,0,0.1233495,2.016942,33.61563,0.1313316,0.1461085,0.210533,0,0.9271688
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5292962,41.24934,31.7969,0.7170056,0.7170056,0,0,0,0.7170056,73.82037,0,0,0,0.5292962,0.7547427,0.7170056,0,0,4.198524,0.7750171,0,0.2254466,-0.2254466,1.779301,29.65495,0.1313316,0.7887062,0.4234369,0,1.304313
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9754524,51.73845,33.10237,0.3998755,0.3998755,0,-1,0,0.3998755,243.9391,0,0,0,0.9754524,0.4209215,0.3998755,0,0,4.44902,0.5495706,0.5545309,0,0.5545309,2.305375,38.42284,0.1312574,0.439863,0.780362,0,1.525023
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9365173,52.60784,34.61247,0.04020573,0.04020573,0,0,0,0.04020573,2329.313,0,0,0,0.9365173,0.04232182,0.04020573,0,0,3.89449,1.048648,0.8941955,0,0.8941955,3.153683,52.56128,0.1311379,0.04422631,0.7492139,0,1.985166
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.324693,63.57286,36.14375,1.090242,1.090242,0,0,0,1.090242,121.5045,0,0,0,1.324693,1.147623,1.090242,0,0,3.000294,1.853424,0.1770698,0,0.1770698,3.321666,55.361,0.1311142,1.199266,1.059754,0,3.178117
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.415487,67.76221,37.56918,0.2784303,0.2784303,0,0,0,0.2784303,508.3809,0,0,0,1.415487,0.2930846,0.2784303,0,0,2.823224,2.012787,1.122402,0,1.122402,4.38647,73.1077,0.1309646,0.3062734,1.132389,0,3.428274
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.205629,64.06616,39.01577,0.4350721,0.4350721,0,0,0,0.4350721,277.1101,0,0,0,1.205629,0.4579706,0.4350721,0,0,1.700822,3.022949,0.7476582,0,0.7476582,5.095761,84.92918,0.1308651,0.4785793,0.964503,0,4.228578
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.209336,65.1727,39.84845,0.6666533,0.6666533,0,-1,0,0.6666533,181.404,0,0,0,1.209336,0.7017403,0.6666533,0,0,0.9531639,3.695842,0.5075952,0,0.5075952,5.577309,92.95496,0.1307976,0.7333187,0.9674684,0,4.905177
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9199188,58.52474,40.13071,0.1470448,0.1470448,0,0,0,0.1470448,625.6046,0.3195661,0,0,0.9199188,0.154784,0.1470448,0,0,0.4455687,4.152677,0.4455687,0,0.4455687,6.000012,100,0.1307384,0.1617493,0.735935,0,5.072596
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7697842,55.66477,40.56822,1.518009,1.518009,0.425,0,0.172125,1.518009,50.71012,0,0,0,0.7697842,1.150536,1.093009,0,0,0,4.553689,0,0.3807514,-0.3807514,5.598665,93.31089,0.1307384,1.66981,0.6158273,1.7,5.323473
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4535883,48.70366,40.20833,0.527811,0.527811,0,0,0,0.527811,85.93764,0,0,0,0.4535883,0.5555905,0.527811,0,0,0.4230571,4.172937,0,0.1020022,-0.1020022,5.491145,91.5189,0.1307384,0.5805921,0.3628706,0,4.626526
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07182658,40.29081,39.01577,1.154192,1.154192,0,0,0,1.154192,6.223105,0,0,0,0.07182658,1.214939,1.154192,0,0,0.5363929,4.070935,0,1.143112,-1.143112,4.286199,71.4365,0.1307384,1.269611,0.05746127,0,4.142762
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.96434,37.96434,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.806518,2.927823,0,0.5462071,-0.5462071,3.710446,61.84064,0.1307384,0.5707865,0,0,2.927823
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.99759,36.99759,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.413415,2.381616,0,0.5294453,-0.5294453,3.152362,52.53925,0.1307384,0.5532703,0,0,2.381616
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.925,35.925,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.001687,1.85217,0,0.4518006,-0.4518006,2.676122,44.60194,0.1307384,0.4721316,0,0,1.85217
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.95119,34.95119,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.503688,1.40037,0,0.07772105,-0.07772105,2.594197,43.23653,0.1307384,0.0812185,0,0,1.40037
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,34.25259,34.25259,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.590044,1.322649,0,0.06254645,-0.06254645,2.528267,42.1377,0.1307384,0.06536105,0,0,1.322649
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,33.68101,33.68101,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.659541,1.260102,0,0.1475941,-0.1475941,2.372689,39.54474,0.1307384,0.1542359,0,0,1.260102
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.12354,33.12354,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.823534,1.112508,0,0.07589075,-0.07589075,2.292693,38.21148,0.1307384,0.07930584,0,0,1.112508
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.907857,1.036618,0,0,0,2.292693,38.21148,0.1307384,0,0,0,1.036618
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,32.26969,32.26969,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.907857,1.036618,0,0.1089883,-0.1089883,2.177809,36.29675,0.1307384,0.1138928,0,0,1.036618
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.95215,31.95215,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.028955,0.9276292,0,0.1873239,-0.1873239,1.980353,33.00581,0.1307384,0.1957535,0,0,0.9276292
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,31.6346,31.6346,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.237093,0.7403052,0,0.1235031,-0.1235031,1.850169,30.83609,0.1307384,0.1290607,0,0,0.7403052
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,31.43702,31.43702,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.374319,0.6168022,0,0.02605806,-0.02605806,1.822701,30.3783,0.1307384,0.02723067,0,0,0.6168022
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3126798,36.64486,31.21826,0,0,0,0,0,0,0,0,0,0,0.3126798,0,0,0,0,4.403272,0.5907441,0.3126798,0,0.3126798,2.119335,35.32219,0.130697,0,0.2501439,0,0.9034239
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7058783,44.65624,31.77573,0.8524102,0.8524102,0,0,0,0.8524102,82.8097,0,0,0,0.7058783,0.8972739,0.8524102,0,0,4.090592,0.872156,0,0.1913956,-0.1913956,1.917587,31.95972,0.130697,0.9376512,0.5647026,0,1.578034
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9854892,51.93326,33.0812,1.204999,1.204999,0,-1,0,1.204999,81.7834,0,0,0.4915337,0.9854892,1.26842,1.204999,0,0,4.303254,0.6807603,0,0.2829309,-0.2829309,1.619352,26.98914,0.130697,1.325499,0.7883914,0,1.66625
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.148711,57.38213,34.5913,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,142.1839,0,0,0,1.148711,0,0,0.8920946,0.8474898,4.617621,0.3978295,1.996201,0,1.996201,3.513114,58.55178,0.1308244,0.888696,0.9189689,1.7,1.546541
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.117435,58.45542,36.12258,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,267.5085,0,0,0,1.117435,0,0,1.282281,1.218167,2.621421,2.19441,2.335601,0,2.335601,5.72886,95.4808,0.1309065,0.4594913,0.8939477,1.7,3.311845
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.24395,63.24642,37.54801,1.28642,1.28642,0.425,0,0.172125,1.28642,96.69859,0.05137261,0,0,1.24395,0.9067583,0.8614204,0,0,0.2858194,4.296452,0.2858194,0,0.2858194,6.000012,100,0.1308687,1.415062,0.9951602,1.7,5.540402
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.183512,63.49391,39.00166,0.1675312,0.1675312,0,0,0,0.1675312,706.4427,1.007163,0,0,1.183512,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1308687,0.1842843,0.9468094,0,5.737201
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.304561,67.63612,39.83434,0.2781233,0.2781233,0,-1,0,0.2781233,469.0585,1.0118,0,0,1.304561,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1308687,0.3059357,1.043649,0,5.85825
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8013089,55.84323,40.10954,0.628621,0.628621,0,0,0,0.628621,127.4709,0.1396025,0,0,0.8013089,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1308687,0.6914831,0.6410471,0,5.354998
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5551234,51.10883,40.54705,0.4911583,0.4911583,0,0,0,0.4911583,113.0233,0.03811475,0,0,0.5551234,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1308687,0.5402741,0.4440988,0,5.108812
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3846754,47.35007,40.20833,1.432289,1.432289,0.425,0,0.172125,1.432289,26.85738,0,0,0,0.3846754,1.060304,1.007289,0,0,0,4.553689,0,0.675629,-0.675629,5.287837,88.13043,0.1308687,1.575518,0.3077403,1.7,4.938365
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.0699894,40.25795,39.01577,0,0,0,0,0,0,0,0,0,0,0.0699894,0,0,0,0,0.7506989,3.87806,0.0699894,0,0.0699894,5.354234,89.23706,0.1308594,0,0.05599152,0,3.948049
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.96434,37.96434,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6807095,3.94105,0,0.5745191,-0.5745191,4.748638,79.14381,0.1308594,0.6003724,0,0,3.94105
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.01171,37.01171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319064,3.366531,0,0,0,4.748638,79.14381,0.1308594,0,0,0,3.366531
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.925,35.925,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.319064,3.366531,0,0.6438379,-0.6438379,4.069973,67.83275,0.1308594,0.6728106,0,0,3.366531
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03444,2.722693,0,0,0,4.069973,67.83275,0.1308594,0,0,0,2.722693
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,34.23848,34.23848,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.03444,2.722693,0,0.1056758,-0.1056758,3.958581,65.97622,0.1308594,0.1104312,0,0,2.722693
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.68101,33.68101,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.151857,2.617018,0,0.1180893,-0.1180893,3.834104,63.90161,0.1308594,0.1234033,0,0,2.617018
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.14471,33.14471,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.283067,2.498928,0,0.1501813,-0.1501813,3.675799,61.2632,0.1308594,0.1569395,0,0,2.498928
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,32.60841,32.60841,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.449935,2.348747,0,0.05665489,-0.05665489,3.61608,60.26787,0.1308594,0.05920436,0,0,2.348747
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.512885,2.292092,0,0,0,3.61608,60.26787,0.1308594,0,0,0,2.292092
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.512885,2.292092,0,0,0,3.61608,60.26787,0.1308594,0,0,0,2.292092
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,31.6346,31.6346,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.512885,2.292092,0,0.0553803,-0.0553803,3.557704,59.29494,0.1308594,0.05787241,0,0,2.292092
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,31.43702,31.43702,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.574419,2.236712,0,0.02747005,-0.02747005,3.528748,58.81234,0.1308594,0.0287062,0,0,2.236712
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09908605,32.87772,31.19709,0.6447227,0.6447227,0,0,0,0.6447227,15.36878,0,1.110223E-16,0,0.09908605,0.6786555,0.6447227,0,0,2.604941,2.209242,0,0.5795695,-0.5795695,2.917828,48.63037,0.1308594,0.709195,0.07926884,0,2.308328
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1653255,34.60947,31.77573,0.2090966,0.2090966,0,0,0,0.2090966,79.06658,0,0,0,0.1653255,0.2201017,0.2090966,0,0,3.248907,1.629672,0,0.05477615,-0.05477615,2.860089,47.66805,0.1308594,0.2300062,0.1322604,0,1.794998
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.357226,39.37222,33.06709,0,0,0,-1,0,0,0,0,0,0,0.357226,0,0,0,0,3.30977,1.574896,0.357226,0,0.357226,3.198983,53.31628,0.1308122,0,0.2857808,0,1.932122
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5806086,45.22445,34.5913,0,0,0,0,0,0,0,0,0,0,0.5806086,0,0,0,0,2.952544,1.896399,0.5806086,0,0.5806086,3.749797,62.49649,0.1307356,0,0.4644869,0,2.477008
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7358051,49.99933,36.10141,0.2443157,0.2443157,0,0,0,0.2443157,301.1697,0,0,0,0.7358051,0.2571745,0.2443157,0,0,2.371935,2.418947,0.4786306,0,0.4786306,4.203866,70.06429,0.1306725,0.2687473,0.5886441,0,3.154752
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6672794,50.14223,37.52684,0,0,0,0,0,0,0,0,0,0,0.6672794,0,0,0,0,1.893305,2.849715,0.6672794,0,0.6672794,4.836903,80.61488,0.1305846,0,0.5338235,0,3.516994
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6261438,50.87522,38.98049,0,0,0,0,0,0,0,0,0,0,0.6261438,0,0,0,0,1.226025,3.450266,0.6261438,0,0.6261438,5.430914,90.51506,0.1305022,0,0.5009151,0,4.07641
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3195436,45.6824,39.81316,0.3161601,0.3161601,0,-1,0,0.3161601,101.0702,0,0,0,0.3195436,0.3328001,0.3161601,0,0,0.5998814,4.013796,0,0.01325656,-0.01325656,5.416941,90.28217,0.1305022,0.3477761,0.2556349,0,4.333339
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4203047,47.94273,40.10954,0.6740723,0.6740723,0,0,0,0.6740723,62.35306,0,0,0,0.4203047,0.7095498,0.6740723,0,0,0.6146109,4.000539,0,0.2892451,-0.2892451,5.11205,85.20066,0.1305022,0.7414795,0.3362437,0,4.420844
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1411251,43.07533,40.52588,1.271205,1.271205,0.425,0,0.172125,1.271205,11.10168,0,0,0,0.1411251,0.8907419,0.8462049,0,0,0.9359943,3.711294,0,0.7496169,-0.7496169,4.321884,72.03126,0.1305022,1.398325,0.1129,1.7,3.852419
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.22114,44.1965,40.17305,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,43.72055,0,0,0,0.22114,0,0,1.194197,1.134487,1.768902,2.961677,1.355627,0,1.355627,5.607945,93.46556,0.1307133,0.5563836,0.176912,1.7,3.182817
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05418562,39.94027,38.98049,0.5399019,0.5399019,0,0,0,0.5399019,10.0362,0,1.110223E-16,0,0.05418562,0.5683177,0.5399019,0,0,0.4132751,4.181741,0,0.5141321,-0.5141321,5.066002,84.4332,0.1307133,0.593892,0.0433485,0,4.235927
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.92906,37.92906,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.984533,3.667609,0,0.1620773,-0.1620773,4.895157,81.58579,0.1307133,0.1693708,0,0,3.667609
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.97643,36.97643,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.164619,3.505532,0,0.129411,-0.129411,4.758747,79.31228,0.1307133,0.1352345,0,0,3.505532
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.90383,35.90383,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.308409,3.376121,0,0.7354196,-0.7354196,3.983546,66.3923,0.1307133,0.7685136,0,0,3.376121
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.93002,34.93002,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.125542,2.640701,0,0.1012324,-0.1012324,3.876838,64.61383,0.1307133,0.1057879,0,0,2.640701
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,34.23848,34.23848,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.238022,2.539469,0,0.06640177,-0.06640177,3.806844,63.44727,0.1307133,0.06938986,0,0,2.539469
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,33.65984,33.65984,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.311802,2.473067,0,0.2224617,-0.2224617,3.572349,59.53903,0.1307133,0.2324725,0,0,2.473067
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558982,2.250606,0,0,0,3.572349,59.53903,0.1307133,0,0,0,2.250606
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558982,2.250606,0,0,0,3.572349,59.53903,0.1307133,0,0,0,2.250606
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,32.26969,32.26969,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.558982,2.250606,0,0.1844578,-0.1844578,3.377913,56.29844,0.1307133,0.1927584,0,0,2.250606
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.763935,2.066148,0,0,0,3.377913,56.29844,0.1307133,0,0,0,2.066148
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,31.6346,31.6346,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.763935,2.066148,0,0.00608332,-0.00608332,3.371501,56.19157,0.1307133,0.00635707,0,0,2.066148
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,31.43702,31.43702,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.770694,2.060064,0,0.2628459,-0.2628459,3.094437,51.57384,0.1307133,0.274674,0,0,2.060064
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1921493,34.48817,31.19709,0.7576987,0.7576987,0,0,0,0.7576987,25.35959,0,0,0,0.1921493,0.7975775,0.7576987,0,0,3.062745,1.797218,0,0.6054283,-0.6054283,2.456259,40.93758,0.1307133,0.8334685,0.1537194,0,1.989368
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5956801,42.49758,31.77573,0.2282433,0.2282433,0,0,0,0.2282433,260.9847,0,0,0,0.5956801,0.2402561,0.2282433,0,0,3.735443,1.19179,0.355424,0,0.355424,2.793444,46.55731,0.1306666,0.2510676,0.4765441,0,1.78747
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7072316,46.0682,33.04591,1.048687,1.048687,0,-1,0,1.048687,67.4397,0,2.220446E-16,0,0.7072316,1.103882,1.048687,0,0,3.380019,1.511672,0,0.3966499,-0.3966499,2.375339,39.5889,0.1306666,1.153556,0.5657853,0,2.218903
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9673639,53.23585,34.57014,0.8475465,0.8475465,0,0,0,0.8475465,114.137,0,0,0,0.9673639,0.8921542,0.8475465,0,0,3.820741,1.115022,0.07520971,0,0.07520971,2.446689,40.77806,0.1306567,0.9323012,0.7738912,0,2.082386
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9334858,54.23357,36.10141,0.2433551,0.2433551,0,0,0,0.2433551,383.5899,0,0,0,0.9334858,0.2561633,0.2433551,0,0,3.745532,1.182711,0.6773225,0,0.6773225,3.089253,51.48745,0.1305678,0.2676907,0.7467886,0,2.116196
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.03359,58.13951,37.52684,0.7046301,0.7046301,0,0,0,0.7046301,146.6855,0,0,0,1.03359,0.7417158,0.7046301,0,0,3.068209,1.792301,0.291874,0,0.291874,3.366149,56.10238,0.1305295,0.7750931,0.8268719,0,2.825891
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8309005,55.22784,38.98049,1.48629,1.48629,0.425,0,0.172125,1.48629,55.90435,0,2.220446E-16,0,0.8309005,1.117147,1.06129,0,0,2.776335,2.054987,0,0.2862464,-0.2862464,3.064419,51.07355,0.1305295,1.634918,0.6647204,1.7,2.885888
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.972955,59.38214,39.81316,0.9514171,0.9514171,0,-1,0,0.9514171,102.2638,0,1.110223E-16,0,0.972955,1.001492,0.9514171,0,0,3.094387,1.768741,0,0.02853672,-0.02853672,3.034339,50.57221,0.1305295,1.046559,0.778364,0,2.741696
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9695448,59.62072,40.08837,0.6415534,0.6415534,0,0,0,0.6415534,151.1246,0,0,0,0.9695448,0.6753194,0.6415534,0,0,3.126094,1.740204,0.2942255,0,0.2942255,3.313466,55.22432,0.1304909,0.7057087,0.7756359,0,2.709749
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6565376,53.16711,40.50471,0.706604,0.706604,0,0,0,0.706604,92.91451,0,1.110223E-16,0,0.6565376,0.7437937,0.706604,0,0,2.831869,2.005007,0,0.08725607,-0.08725607,3.22149,53.69139,0.1304909,0.7772644,0.5252301,0,2.661545
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2865476,45.42765,40.17305,0.05750945,0.05750945,0,0,0,0.05750945,498.2617,0,0,0,0.2865476,0.06053627,0.05750945,0,0,2.92882,1.917751,0.2260113,0,0.2260113,3.435903,57.26493,0.1304613,0.0632604,0.2292381,0,2.204299
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06886204,40.20223,38.98049,1.208624,1.208624,0,0,0,1.208624,5.697554,0,2.220446E-16,0,0.06886204,1.272236,1.208624,0,0,2.702808,2.121161,0,1.203374,-1.203374,2.167435,36.12384,0.1304613,1.329487,0.05508963,0,2.190023
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.90789,37.90789,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.039891,0.9177871,0,0.2766419,-0.2766419,1.875829,31.26375,0.1304613,0.2890908,0,0,0.9177871
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.97643,36.97643,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.347271,0.6411452,0,0.2793715,-0.2793715,1.581345,26.3557,0.1304613,0.2919432,0,0,0.6411452
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.88266,35.88266,0.4609492,0.343685,0,-1,0,0.343685,0,0,0.1172642,0.1633591,0,0.3617737,0.343685,0,0,4.657683,0.3617737,0,0.3617737,-0.3617737,1.200002,20,0.1304613,0.5070441,0,0,0.3617737
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.90885,34.90885,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,34.23848,34.23848,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,33.65984,33.65984,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.12354,33.12354,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,32.60841,32.60841,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,32.29086,32.29086,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.95215,31.95215,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304613,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,31.6346,31.6346,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1305998,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,31.43702,31.43702,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1307966,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3136995,36.64127,31.19709,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3136995,0,0,1.452632,1.38,2.299654,2.484,1.6937,0,1.6937,5.425153,90.41903,0.1308867,0,0.2509596,1.7,2.797699
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.742829,45.39456,31.77573,0.5680293,0.5680293,0,0,0,0.5680293,130.773,0,0,0,0.742829,0.5979257,0.5680293,0,0,0.6059548,4.008329,0.1449034,0,0.1449034,5.56262,92.71015,0.1308678,0.6248323,0.5942632,0,4.751159
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8844264,49.69684,33.02475,0.1437171,0.1437171,0,-1,0,0.1437171,615.394,0.2720937,0,0,0.8844264,0.1512812,0.1437171,0,0,0.4610515,4.138742,0.4610515,0,0.4610515,6.000012,100,0.1308075,0.1580888,0.707541,0,5.023169
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.251951,59.82771,34.57014,1.31029,1.31029,0.425,0,0.172125,1.31029,95.5477,0.3200678,0,0,1.251951,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1308075,1.441318,1.001561,1.7,5.80564
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.1823,59.97856,36.10141,0,0,0,0,0,0,0,1.1823,0,0,1.1823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308075,0,0.9458403,0,5.735989
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.327026,65.35062,37.52684,0.1177117,0.1177117,0,0,0,0.1177117,1127.353,1.203119,0,0,1.327026,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1308075,0.1294829,1.061621,0,5.880715
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.184375,63.48993,38.98049,0.08567914,0.08567914,0,0,0,0.08567914,1382.338,1.094187,0,0,1.184375,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1308075,0.09424706,0.9475002,0,5.738064
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9977723,59.96128,39.81316,1.012717,1.012717,0,-1,0,1.012717,98.52431,0,0,0,0.9977723,1.066018,1.012717,0,0,0,4.553689,0,0.06824546,-0.06824546,5.928075,98.80105,0.1308075,1.113989,0.7982178,0,5.551461
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9009118,58.0433,40.08837,1.138647,1.138647,0,0,0,1.138647,79.12122,0,0,0,0.9009118,1.198576,1.138647,0,0,0.0758283,4.485444,0,0.2976645,-0.2976645,5.614309,93.57163,0.1308075,1.252512,0.7207294,0,5.386355
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6123905,52.24358,40.50471,0.3091802,0.3091802,0,0,0,0.3091802,198.0691,0,0,0,0.6123905,0.3254528,0.3091802,0,0,0.4065666,4.187779,0.2869377,0,0.2869377,5.886522,98.10851,0.13077,0.3400982,0.4899124,0,4.800169
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2800933,45.28339,40.15188,0,0,0,0,0,0,0,0.1604643,0,0,0.2800933,0,0,0,0,0.119629,4.446023,0.119629,0,0.119629,6.000012,100,0.1307544,0,0.2240746,0,4.726116
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05732305,39.9749,38.95932,0.2351876,0.2351876,0,0,0,0.2351876,24.37333,0,2.775558E-17,0,0.05732305,0.2475659,0.2351876,0,0,0,4.553689,0,0.1902428,-0.1902428,5.799479,96.65778,0.1307544,0.2587063,0.04585844,0,4.611012
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.90789,37.90789,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2113809,4.363446,0,0.1254358,-0.1254358,5.667257,94.4541,0.1307544,0.1310804,0,0,4.363446
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3507541,4.23801,0,0,0,5.667257,94.4541,0.1307544,0,0,0,4.23801
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,35.84032,35.84032,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3507541,4.23801,0,0.1262513,-0.1262513,5.534177,92.2361,0.1307544,0.1319326,0,0,4.23801
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.87357,34.87357,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4910332,4.111759,0,0.05932653,-0.05932653,5.471642,91.19384,0.1307544,0.06199623,0,0,4.111759
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,34.19614,34.19614,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5569516,4.052433,0,0.1234273,-0.1234273,5.341537,89.02545,0.1307544,0.1289815,0,0,4.052433
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,33.63867,33.63867,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.694093,3.929005,0,0.2378419,-0.2378419,5.09083,84.847,0.1307544,0.2485448,0,0,3.929005
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.0812,33.0812,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9583618,3.691163,0,0.1388551,-0.1388551,4.944464,82.40757,0.1307544,0.1451035,0,0,3.691163
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,32.58724,32.58724,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.112645,3.552308,0,0.03487999,-0.03487999,4.907697,81.79479,0.1307544,0.03644959,0,0,3.552308
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,32.24852,32.24852,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.151401,3.517428,0,0.1594591,-0.1594591,4.739613,78.99339,0.1307544,0.1666348,0,0,3.517428
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.93098,31.93098,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.328578,3.357969,0,0.06562128,-0.06562128,4.670442,77.84054,0.1307544,0.06857423,0,0,3.357969
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,31.61343,31.61343,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.40149,3.292348,0,0.1264283,-0.1264283,4.537175,75.61942,0.1307544,0.1321176,0,0,3.292348
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,31.41585,31.41585,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.541966,3.16592,0,0.04722662,-0.04722662,4.487393,74.78974,0.1307544,0.04935181,0,0,3.16592
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2310555,35.14936,31.17593,0.8355687,0.8355687,0,0,0,0.8355687,27.65249,0,0,0,0.2310555,0.8795459,0.8355687,0,0,1.59444,3.118693,0,0.6484904,-0.6484904,3.803824,63.39695,0.1307544,0.9191255,0.1848444,0,3.349748
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2282769,35.69329,31.75456,0.3411517,0.3411517,0,0,0,0.3411517,66.9136,0,5.551115E-17,0,0.2282769,0.3591071,0.3411517,0,0,2.314985,2.470202,0,0.1308302,-0.1308302,3.665917,61.0985,0.1307544,0.3752669,0.1826215,0,2.698479
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2311302,37.04595,33.02475,0.8006602,0.8006602,0,-1,0,0.8006602,28.86745,0,1.110223E-16,0,0.2311302,0.8428003,0.8006602,0,0,2.460352,2.339372,0,0.6116701,-0.6116701,3.02116,50.35257,0.1307544,0.8807262,0.1849041,0,2.570503
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8230589,50.12934,34.57014,0.6654605,0.6654605,0,0,0,0.6654605,123.6826,0,0,0,0.8230589,0.7004848,0.6654605,0,0,3.139985,1.727702,0.1225742,0,0.1225742,3.137444,52.29064,0.1307384,0.7320065,0.6584471,0,2.550761
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.851503,52.44564,36.10141,0.6217425,0.6217425,0,0,0,0.6217425,136.9543,0,0,0,0.851503,0.6544658,0.6217425,0,0,3.017411,1.838019,0.1970372,0,0.1970372,3.32437,55.40606,0.1307127,0.6839167,0.6812024,0,2.689522
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9260163,55.69046,37.52684,0.415705,0.415705,0,0,0,0.415705,222.7581,0,0,0,0.9260163,0.4375842,0.415705,0,0,2.820374,2.015352,0.4884321,0,0.4884321,3.787738,63.12884,0.130649,0.4572755,0.740813,0,2.941369
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.20221,63.96288,39.00166,0.3311385,0.3311385,0,0,0,0.3311385,363.0535,0,0,0,1.20221,0.3485668,0.3311385,0,0,2.331942,2.454941,0.8536432,0,0.8536432,4.597575,76.62609,0.1305378,0.3642524,0.961768,0,3.657151
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4472829,48.16093,39.81316,0.1958251,0.1958251,0,-1,0,0.1958251,228.4093,0,0,0,0.4472829,0.2061317,0.1958251,0,0,1.478299,3.22322,0.2411512,0,0.2411512,4.826351,80.43902,0.1305064,0.2154077,0.3578263,0,3.670503
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1872848,43.4804,40.08837,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.171789,0,0,0,0.1872848,1.452632,1.38,0,0,1.237147,3.440256,0,1.265347,-1.265347,3.492558,58.20919,0.1305064,2.246163,0.1498279,1.7,3.627541
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2548857,45.17104,40.50471,1.750948,1.750948,1.7,0,0.5202,1.750948,14.55702,0,0,0,0.2548857,0.05362914,0.05094768,0,0,2.643088,2.17491,0.2012566,0,0.2012566,3.683487,61.39133,0.130538,1.926042,0.2039086,1.7,2.429795
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2749318,45.18568,40.15188,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,84.33558,0,0,0,0.2749318,0,0,1.374003,1.305303,2.441832,2.35604,1.580234,0,1.580234,5.182629,86.37698,0.1307176,0.3585971,0.2199454,1.7,2.630972
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06534883,40.11812,38.95932,0.5733691,0.5733691,0,0,0,0.5733691,11.39734,0,0,0,0.06534883,0.6035464,0.5733691,0,0,0.8615974,3.778251,0,0.5381976,-0.5381976,4.615319,76.92183,0.1307176,0.630706,0.05227907,0,3.8436
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459595,3.240054,0,0,0,4.615319,76.92183,0.1307176,0,0,0,3.240054
