Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,31.67694,31.67694,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.429427,0.5672047,0,0.1631286,-0.1631286,1.625936,27.09888,0.1325365,0.1704694,0,0,0.5672047
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.51464,31.51464,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.610681,0.4040761,0,0.08160703,-0.08160703,1.539915,25.66519,0.1325365,0.08527935,0,0,0.4040761
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2127128,34.94943,31.29589,1.357039,1.357039,0.8486159,0,0.2877721,1.357039,15.67478,1.110223E-16,0,0,0.2127128,0.5351819,0.5084228,0,0,4.701355,0.3224691,0,0.3224691,-0.3224691,1.200002,20,0.1325365,1.492743,0.1701703,1.7,0.5351819
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5610397,41.99754,31.93098,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,198.6666,0,0,0,0.5610397,0,0,1.417597,1.346717,5.059654,0,1.907757,0,1.907757,3.00986,50.16423,0.1326648,0.3106429,0.4488318,1.7,0.5610397
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6491067,45.12344,33.2435,0.1340897,0.1340897,0,-1,0,0.1340897,484.0841,0,0,0,0.6491067,0.141147,0.1340897,0,0,3.151897,1.716981,0.5079597,0,0.5079597,3.491753,58.19576,0.1326003,0.1474986,0.5192854,0,2.366088
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7231673,48.42902,34.90885,0,0,0,0,0,0,0,0,0,0,0.7231673,0,0,0,0,2.643938,2.174145,0.7231673,0,0.7231673,4.177809,69.63002,0.1325085,0,0.5785338,0,2.897312
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.200709,60.95103,36.53892,1.016723,1.016723,0,0,0,1.016723,118.096,0,0,0,1.200709,1.070235,1.016723,0,0,1.92077,2.824996,0.1304741,0,0.1304741,4.301588,71.69299,0.132492,1.118395,0.9605669,0,4.025704
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.334006,66.18532,38.04902,0,0,0,0,0,0,0,0,0,0,1.334006,0,0,0,0,1.790296,2.942422,1.334006,0,1.334006,5.567138,92.78544,0.1323232,0,1.067205,0,4.276429
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.175358,63.92875,39.5309,1.091382,1.091382,0,0,0,1.091382,107.6944,0,0,0,1.175358,1.148823,1.091382,0,0,0.4562897,4.143028,0.02653416,0,0.02653416,5.59231,93.20498,0.1323199,1.200521,0.9402862,0,5.318386
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8183941,56.44122,40.30713,0.1996186,0.1996186,0,-1,0,0.1996186,409.9789,0.1785138,0,0,0.8183941,0.2101248,0.1996186,0,0,0.4297555,4.166909,0.4297555,0,0.4297555,6.000012,100,0.1322656,0.2195804,0.6547152,0,4.985303
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3320451,46.72939,40.58939,0.3563947,0.3563947,0,0,0,0.3563947,93.1678,0,5.551115E-17,0,0.3320451,0.3751523,0.3563947,0,0,0,4.553689,0,0.04310723,-0.04310723,5.954573,99.24268,0.1322656,0.3920342,0.2656361,0,4.885734
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08875699,42.51883,40.92105,0.4794993,0.4794993,0,0,0,0.4794993,18.51035,0,1.110223E-16,0,0.08875699,0.5047361,0.4794993,0,0,0.04789692,4.510581,0,0.4159792,-0.4159792,5.516092,91.93469,0.1322656,0.5274493,0.07100558,0,4.599339
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1214818,42.71548,40.52588,0.07410478,0.07410478,0,0,0,0.07410478,163.9325,0,0,0,0.1214818,0.07800503,0.07410478,0,0,0.510096,4.094603,0.04347678,0,0.04347678,5.557338,92.62212,0.1322601,0.08151525,0.09718544,0,4.216084
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0170598,39.53595,39.23453,1.285658,1.285658,0.425,0,0.172125,1.285658,1.326932,0,0,0,0.0170598,0.9059553,0.8606575,0,0,0.4666192,4.133732,0,0.8888955,-0.8888955,4.62036,77.00584,0.1322601,1.414223,0.01364784,1.7,4.150792
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.06314,38.06314,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.454281,3.244836,0,0.5303215,-0.5303215,4.061352,67.68906,0.1322601,0.554186,0,0,3.244836
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.01171,37.01171,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.043527,2.714515,0,1.401947,-1.401947,2.58357,43.05942,0.1322601,1.465034,0,0,2.714515
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.88266,35.88266,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.601246,1.312568,0,0.3969656,-0.3969656,2.165132,36.08546,0.1322601,0.414829,0,0,1.312568
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.8524,34.8524,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.042318,0.9156023,0,0.2648291,-0.2648291,1.885978,31.4329,0.1322601,0.2767464,0,0,0.9156023
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.17497,34.17497,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.336573,0.6507732,0,0.1634648,-0.1634648,1.71367,28.56112,0.1322601,0.1708207,0,0,0.6507732
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,33.68101,33.68101,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.5182,0.4873084,0,0.1998844,-0.1998844,1.502974,25.04951,0.1322601,0.2088792,0,0,0.4873084
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.12354,33.12354,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.740294,0.287424,0,0.06151764,-0.06151764,1.438129,23.96876,0.1322601,0.06428593,0,0,0.287424
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.808647,0.2259063,0,0,0,1.438129,23.96876,0.1322601,0,0,0,0.2259063
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,32.36848,32.36848,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.808647,0.2259063,0,0.007969324,-0.007969324,1.429728,23.82876,0.1322601,0.008327943,0,0,0.2259063
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.02977,32.02977,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.817502,0.217937,0,0.1304017,-0.1304017,1.292273,21.53783,0.1322601,0.1362698,0,0,0.217937
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,31.69811,31.69811,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.962393,0.08753528,1.38,0,1.38,2.601456,43.35751,0.132419,0.1360676,0,1.7,0.08753528
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,31.53581,31.53581,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.582393,1.329535,1.38,0,1.38,3.910639,65.17718,0.1325432,0.005101982,0,1.7,1.329535
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3481886,37.38761,31.31706,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,94.77721,0,0,0,0.3481886,0,0,1.332624,1.265993,2.202393,2.571535,1.614182,0,1.614182,5.441986,90.69958,0.1327074,0.4041135,0.2785509,1.7,2.919724
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.657464,43.89093,31.95215,0.3316692,0.3316692,0,0,0,0.3316692,198.2288,0,0,0,0.657464,0.3491255,0.3316692,0,0,0.5882114,4.024299,0.3083385,0,0.3083385,5.734501,95.57483,0.1326685,0.3648362,0.5259712,0,4.681763
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.700765,46.19997,33.28584,0.4268411,0.4268411,0,-1,0,0.4268411,164.1747,0,0,0,0.700765,0.4493064,0.4268411,0,0,0.279873,4.301803,0.2514586,0,0.2514586,5.973056,99.55073,0.1326368,0.4695252,0.560612,0,5.002568
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5994799,45.98344,34.95119,0,0,0,0,0,0,0,0.5710655,0,0,0.5994799,0,0,0,0,0.02841436,4.528116,0.02841436,0,0.02841436,6.000012,100,0.1326333,0,0.4795839,0,5.127596
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9677196,55.5604,36.59537,0.2385532,0.2385532,0,0,0,0.2385532,405.662,0.716611,0,0,0.9677196,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0.2624085,0.7741757,0,5.521409
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7826346,53.20351,38.10548,0.3288743,0.3288743,0,0,0,0.3288743,237.9738,0.4364511,0,0,0.7826346,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0.3617618,0.6261077,0,5.336324
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.861984,56.63081,39.61558,0.1550612,0.1550612,0,0,0,0.1550612,555.899,0.6987616,0,0,0.861984,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0.1705674,0.6895872,0,5.415673
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7311037,54.62282,40.38475,0.556725,0.556725,0,-1,0,0.556725,131.3222,0.1450773,0,0,0.7311037,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0.6123976,0.5848829,0,5.284792
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9742721,60.3838,40.6529,0.2918711,0.2918711,0,0,0,0.2918711,333.8022,0.6670393,0,0,0.9742721,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0.3210582,0.7794177,0,5.527961
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4846721,50.17049,41.00573,0.2153521,0.2153521,0,0,0,0.2153521,225.0603,0.2579857,0,0,0.4846721,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0.2368874,0.3877377,0,5.038361
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2955939,46.00893,40.56822,0,0,0,0,0,0,0,0.2955939,0,0,0.2955939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0,0.2364751,0,4.849283
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04470363,40.04806,39.2557,0,0,0,0,0,0,0,0.04470363,0,0,0.04470363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326333,0,0.0357629,0,4.598392
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.0843,38.0843,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1326333,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.01171,37.01171,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1326333,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.86149,35.86149,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1326333,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.83123,34.83123,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1326333,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.17497,34.17497,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1326333,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.68101,33.68101,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1326333,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.12354,33.12354,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1326333,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,32.74954,32.74954,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1326333,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,32.38966,32.38966,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1326333,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.02977,32.02977,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1326333,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,31.71222,31.71222,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1326333,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.018462,31.86822,31.55698,0,0,0,0,0,0,0,0,0,0,0.018462,0,0,0,0,3.122384,1.743544,0.018462,0,0.018462,3.055373,50.92278,0.1326309,0,0.0147696,0,1.762005
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1421329,33.76192,31.33823,0.1615806,0.1615806,0,0,0,0.1615806,87.96408,0,2.775558E-17,0,0.1421329,0.1700849,0.1615806,0,0,3.103922,1.760159,0,0.02795195,-0.02795195,3.025909,50.43172,0.1326309,0.1777387,0.1137063,0,1.902292
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1365651,34.28836,31.95215,0.6581042,0.6581042,0,0,0,0.6581042,20.75129,0,0,0,0.1365651,0.6927413,0.6581042,0,0,3.134979,1.732207,0,0.5561761,-0.5561761,2.439648,40.66072,0.1326309,0.7239146,0.1092521,0,1.868772
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1396438,35.70963,33.29995,1.421389,1.249891,0,-1,0,1.249891,11.17248,0,0.1714981,0.4197664,0.1396438,1.315675,1.249891,0,0,3.752953,1.176031,0,1.176031,-1.176031,1.200002,20,0.1326309,1.563528,0.1117151,0,1.315675
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3725242,41.65622,34.98647,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,57.54839,0,0,0,0.3725242,0,0,1.052676,1.000043,5.059654,0,1.372567,0,1.372567,2.502134,41.70214,0.1328252,0.7120559,0.2980194,1.7,0.3725242
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4924777,45.70584,36.65888,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,239.7132,2.220446E-16,0,0,0.4924777,0,0,1.452632,1.38,3.687088,1.23531,1.872478,0,1.872478,4.278522,71.30856,0.1329439,0.225989,0.3939822,1.7,1.727788
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5193598,47.85699,38.1831,0.120536,0.120536,1.483957,0,0.4612203,0.120536,430.8751,0,0,0,0.5193598,0,0,1.363421,1.29525,1.81461,2.92054,1.81461,0,1.81461,6.000012,100,0.1330195,0.1325897,0.4154878,1.7,3.4399
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2359074,43.97942,39.6932,0.4893624,0.4893624,0,0,0,0.4893624,48.2071,0,5.551115E-17,0,0.2359074,0.5151184,0.4893624,0,0,0,4.553689,0,0.2792109,-0.2792109,5.705698,95.09477,0.1330195,0.5382987,0.1887259,0,4.789597
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4416698,48.76605,40.4906,0.01123011,0.01123011,0,-1,0,0.01123011,3932.908,0.1196143,0,0,0.4416698,0.01182117,0.01123011,0,0,0.3102344,4.274478,0.3102344,0,0.3102344,6.000012,100,0.1329805,0.01235312,0.3533359,0,4.716148
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3829902,47.85727,40.72346,0.3683924,0.3683924,0,0,0,0.3683924,103.9625,0,0,0,0.3829902,0.3877815,0.3683924,0,0,0,4.553689,0,0.004791378,-0.004791378,5.994961,99.91582,0.1329805,0.4052317,0.3063921,0,4.936679
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2136222,44.98972,41.08335,0.1553496,0.1553496,0,0,0,0.1553496,137.5107,0.0447726,0,0,0.2136222,0.1635258,0.1553496,0,0,0.005323753,4.548898,0.005323753,0,0.005323753,6.000012,100,0.1329798,0.1708845,0.1708978,0,4.76252
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1990779,44.24791,40.62467,0.104784,0.104784,0,0,0,0.104784,189.9889,0.088779,0,0,0.1990779,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1329798,0.1152624,0.1592623,0,4.752767
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05187818,40.23983,39.31921,0.652546,0.652546,0,0,0,0.652546,7.950119,0,1.110223E-16,0,0.05187818,0.6868905,0.652546,0,0,0,4.553689,0,0.6350123,-0.6350123,5.33065,88.84399,0.1329798,0.7178006,0.04150255,0,4.605567
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,38.12664,38.12664,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7055692,3.918677,0,0.06275485,-0.06275485,5.264501,87.74151,0.1329798,0.06557882,0,0,3.918677
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.05405,37.05405,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7752969,3.855922,0,0.4866717,-0.4866717,4.751504,79.19157,0.1329798,0.5085719,0,0,3.855922
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.90383,35.90383,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.316043,3.36925,0,0.6346464,-0.6346464,4.082528,68.04199,0.1329798,0.6632055,0,0,3.36925
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.87357,34.87357,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.021206,2.734604,0,0.1285126,-0.1285126,3.947064,65.78426,0.1329798,0.1342956,0,0,2.734604
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,34.19614,34.19614,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.163998,2.606091,0,0.2460227,-0.2460227,3.687733,61.46209,0.1329798,0.2570937,0,0,2.606091
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437356,2.360068,0,0,0,3.687733,61.46209,0.1329798,0,0,0,2.360068
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.14471,33.14471,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.437356,2.360068,0,0.3057824,-0.3057824,3.36541,56.09005,0.1329798,0.3195426,0,0,2.360068
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,32.76365,32.76365,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.777114,2.054286,0,0.2241439,-0.2241439,3.129142,52.15226,0.1329798,0.2342304,0,0,2.054286
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,32.41082,32.41082,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.026163,1.830142,0,0.1311237,-0.1311237,2.990925,49.84865,0.1329798,0.1370242,0,0,1.830142
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.05094,32.05094,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.171856,1.699018,0,0.2219662,-0.2219662,2.756952,45.94911,0.1329798,0.2319547,0,0,1.699018
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,31.73339,31.73339,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.418485,1.477052,0,0.1805475,-0.1805475,2.566638,42.77722,0.1329798,0.1886722,0,0,1.477052
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01695062,31.87804,31.59226,0.08702236,0.08702236,0,0,0,0.08702236,19.47846,0,1.387779E-17,0,0.01695062,0.09160248,0.08702236,0,0,3.619094,1.296505,0,0.07465187,-0.07465187,2.487948,41.46572,0.1329798,0.0957246,0.0135605,0,1.313455
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1105022,33.23774,31.35939,0.5941454,0.5941454,0,0,0,0.5941454,18.59851,0,0,0,0.1105022,0.6254162,0.5941454,0,0,3.70204,1.221853,0,0.514914,-0.514914,1.945181,32.41962,0.1329798,0.65356,0.08840176,0,1.332355
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.236731,36.08899,31.99449,1.281261,1.281261,0.425,0,0.172125,1.281261,18.47641,0,0,0,0.236731,0.9013272,0.8562608,0,0,4.274167,0.7069387,0,0.6645962,-0.6645962,1.244635,20.74388,0.1329798,1.409387,0.1893848,1.7,0.9436698
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7404467,47.087,33.36346,0.7976052,0.7436498,0,-1,0,0.7436498,99.56927,0,0.05395532,0.6964554,0.7404467,0.7827893,0.7436498,0,0,5.012607,0.04234256,0,0.04234256,-0.04234256,1.200002,20,0.1329798,0.8773657,0.5923574,0,0.7827893
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6328961,46.778,35.07115,1.50508,1.50508,1.7,0,0.5202,1.50508,42.05067,0,0,0,0.6328961,0,0,0.19492,0.185174,5.059654,0,0.8180702,0,0.8180702,1.976092,32.9348,0.1331052,1.655588,0.5063169,1.7,0.6328961
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1586368,39.56094,36.75767,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,52.47478,0,0,0,0.1586368,0,0,1.397689,1.327805,4.241584,0.7362632,1.486442,0,1.486442,3.386254,56.43746,0.1332833,0.3325416,0.1269094,1.7,0.8949
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3480642,44.63222,38.28189,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,77.08136,0,0,0,0.3480642,0,0,1.248446,1.186023,2.755142,2.074061,1.534088,0,1.534088,4.841618,80.69347,0.133455,0.4967098,0.2784514,1.7,2.422125
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5065364,49.33951,39.81316,0.631341,0.631341,0,0,0,0.631341,80.23182,0,0,0,0.5065364,0.6645694,0.631341,0,0,1.221055,3.45474,0,0.1580331,-0.1580331,4.675036,77.91711,0.133455,0.6944751,0.4052291,0,3.961276
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5427805,50.90232,40.58939,0.5599353,0.5599353,0,-1,0,0.5599353,96.93629,0,0,0,0.5427805,0.5894055,0.5599353,0,0,1.396647,3.296706,0,0.04662506,-0.04662506,4.625889,77.098,0.133455,0.6159288,0.4342244,0,3.839487
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5238683,50.78966,40.84343,0.1959914,0.1959914,0,0,0,0.1959914,267.2915,0,0,0,0.5238683,0.2063067,0.1959914,0,0,1.448453,3.250082,0.3175616,0,0.3175616,4.927155,82.11908,0.1334151,0.2155905,0.4190946,0,3.77395
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4328144,49.29868,41.16097,0,0,0,0,0,0,0,0,0,0,0.4328144,0,0,0,0,1.130891,3.535887,0.4328144,0,0.4328144,5.337758,88.96246,0.1333607,0,0.3462515,0,3.968701
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.169464,43.76295,40.68818,0.3792945,0.3792945,0,0,0,0.3792945,44.67875,0,0,0,0.169464,0.3992574,0.3792945,0,0,0.6980767,3.92542,0,0.2297934,-0.2297934,5.095535,84.92541,0.1333607,0.417224,0.1355712,0,4.094884
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05044529,40.24974,39.35449,0.7298153,0.7298153,0,0,0,0.7298153,6.912063,0,1.110223E-16,0,0.05044529,0.7682266,0.7298153,0,0,0.9534027,3.695626,0,0.7177814,-0.7177814,4.338927,72.3153,0.1333607,0.8027968,0.04035623,0,3.746072
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,38.16193,38.16193,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.750937,2.977845,0,1.20896,-1.20896,3.064571,51.07608,0.1333607,1.263363,0,0,2.977845
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.05405,37.05405,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.094226,1.768885,0,0.4420488,-0.4420488,2.598611,43.31009,0.1333607,0.461941,0,0,1.768885
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.925,35.925,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.585392,1.326836,0,0.07272287,-0.07272287,2.521954,42.03249,0.1333607,0.0759954,0,0,1.326836
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666195,1.254114,0,0,0,2.521954,42.03249,0.1333607,0,0,0,1.254114
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,34.2173,34.2173,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.666195,1.254114,0,0.1821912,-0.1821912,2.329908,38.83172,0.1333607,0.1903898,0,0,1.254114
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,33.71629,33.71629,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.868629,1.071922,0,0.04548249,-0.04548249,2.281965,38.03268,0.1333607,0.0475292,0,0,1.071922
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.919166,1.02644,0,0,0,2.281965,38.03268,0.1333607,0,0,0,1.02644
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.78482,32.78482,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.919166,1.02644,0,0.3365787,-0.3365787,1.92718,32.1196,0.1333607,0.3517247,0,0,1.02644
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.293142,0.6898612,0,0,0,1.92718,32.1196,0.1333607,0,0,0,0.6898612
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.09328,32.09328,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.293142,0.6898612,0,0.09503366,-0.09503366,1.827006,30.45004,0.1333607,0.09931017,0,0,0.6898612
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.75456,31.75456,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.398735,0.5948276,0,0.1020088,-0.1020088,1.719479,28.65793,0.1333607,0.1065992,0,0,0.5948276
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01375906,31.84536,31.61343,0,0,0,0,0,0,0,0,0,0,0.01375906,0,0,0,0,4.512078,0.4928188,0.01375906,0,0.01375906,1.732532,28.87548,0.133359,0,0.01100725,0,0.5065779
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1658508,34.21652,31.38056,1.092965,1.092965,0.4554653,0,0.180442,1.092965,15.17438,1.110223E-16,0,0,0.1658508,0.6710528,0.6375001,0,0,4.498319,0.505202,0,0.505202,-0.505202,1.200002,20,0.133359,1.202262,0.1326806,1.7,0.6710528
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4536263,40.07136,32.02977,1.06063,1.06063,1.7,0,0.5202,1.06063,42.7695,0,0,0,0.4536263,0,0,0.6393696,0.6074011,5.059654,0,1.061028,0,1.061028,2.206581,36.77628,0.1335312,1.166693,0.3629011,1.7,0.4536263
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6673828,45.65476,33.39875,1.030858,1.030858,0,-1,0,1.030858,64.74051,0,0,0.09996275,0.6673828,1.085114,1.030858,0,0,3.998627,0.9549248,0,0.417731,-0.417731,1.766254,29.43751,0.1335312,1.133944,0.5339063,0,1.622308
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8851051,52.09908,35.14877,0.3391246,0.3391246,0,0,0,0.3391246,260.997,0,0,0,0.8851051,0.3569733,0.3391246,0,0,4.462772,0.5371937,0.5281318,0,0.5281318,2.267284,37.78799,0.1334649,0.373037,0.7080841,0,1.422299
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.071285,58.20999,36.83529,0.03411248,0.03411248,0,0,0,0.03411248,3140.451,0,0,0,1.071285,0.03590787,0.03411248,0,0,3.934641,1.012512,1.035378,0,1.035378,3.24953,54.15872,0.1333352,0.03752372,0.8570284,0,2.083798
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4676737,47.04634,38.38068,0.4578758,0.4578758,0,0,0,0.4578758,102.1398,0,5.551115E-17,0,0.4676737,0.4819745,0.4578758,0,0,2.899263,1.944352,0,0.01430088,-0.01430088,3.234455,53.90748,0.1333352,0.5036634,0.3741389,0,2.412026
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6413941,52.20354,39.91196,0.161916,0.161916,0,0,0,0.161916,396.1278,0,0,0,0.6413941,0.1704379,0.161916,0,0,2.915153,1.930051,0.4709563,0,0.4709563,3.681243,61.35394,0.1332763,0.1781076,0.5131153,0,2.571445
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5830112,51.83364,40.68818,0.3056721,0.3056721,0,-1,0,0.3056721,190.7309,0,0,0,0.5830112,0.3217601,0.3056721,0,0,2.444197,2.353912,0.261251,0,0.261251,3.929088,65.48467,0.1332436,0.3362393,0.4664089,0,2.936923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4800496,50.03256,40.96339,0.1400558,0.1400558,0,0,0,0.1400558,342.756,0,0,0,0.4800496,0.1474271,0.1400558,0,0,2.182945,2.589038,0.3326225,0,0.3326225,4.244641,70.74388,0.1332021,0.1540613,0.3840397,0,3.069088
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3731029,48.2482,41.28093,0.2355029,0.2355029,0,0,0,0.2355029,158.4282,0,0,0,0.3731029,0.2478977,0.2355029,0,0,1.850323,2.888398,0.1252051,0,0.1252051,4.363421,72.72354,0.1331864,0.2590531,0.2984823,0,3.261501
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3995564,48.26306,40.80109,1.222249,1.222249,0,0,0,1.222249,32.69025,0,0,0,0.3995564,1.286578,1.222249,0,0,1.725118,3.001083,0,0.8870218,-0.8870218,3.428418,57.14019,0.1331864,1.344474,0.3196451,0,3.400639
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05139226,40.36601,39.45328,0.4456301,0.4456301,0,0,0,0.4456301,11.53249,0,0,0,0.05139226,0.4690843,0.4456301,0,0,2.710698,2.114061,0,0.417692,-0.417692,2.988132,49.8021,0.1331864,0.4901931,0.04111381,0,2.165453
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,38.22544,38.22544,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.1748,1.696369,0,1.011214,-1.011214,1.922219,32.03691,0.1331864,1.056719,0,0,1.696369
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.09639,37.09639,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.298372,0.6851544,0,0.370305,-0.370305,1.531883,25.53133,0.1331864,0.3869687,0,0,0.6851544
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.96028,35.96028,0.3801288,0.2991069,0,-1,0,0.2991069,0,0,0.0810219,0.1190348,0,0.3148494,0.2991069,0,0,4.709822,0.3148494,0,0.3148494,-0.3148494,1.200002,20,0.1331864,0.4181417,0,0,0.3148494
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.90885,34.90885,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.80599,32.80599,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.09328,32.09328,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331864,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.77573,31.77573,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333196,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0100615,31.78296,31.61343,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0100615,0,0,1.452632,1.38,3.679654,1.242,1.390061,0,1.390061,3.827914,63.79843,0.1334378,0,0.008049197,1.7,1.252061
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02600516,31.83299,31.39468,1.105568,1.105568,1.7,0,0.5202,1.105568,2.352199,0,0,0,0.02600516,0,0,0.5944318,0.5647102,2.289593,2.493055,0.5907154,0,0.5907154,4.388315,73.13844,0.1335397,1.216125,0.02080413,1.7,2.519061
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06617232,33.17533,32.05094,1.074212,1.074212,1.7,0,0.5202,1.074212,6.160077,0,0,0,0.06617232,0,0,0.6257876,0.5944982,1.698877,3.024699,0.6606705,0,0.6606705,5.015082,83.58454,0.1336524,1.181634,0.05293785,1.7,3.090872
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09379341,35.07447,33.46225,0.6449445,0.6449445,0,-1,0,0.6449445,14.54287,0,0,0,0.09379341,0.678889,0.6449445,0,0,1.038207,3.619303,0,0.5850956,-0.5850956,4.398337,73.30548,0.1336524,0.709439,0.07503473,0,3.713096
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1902331,38.5457,35.20523,0,0,0,0,0,0,0,0,0,0,0.1902331,0,0,0,0,1.688313,3.034207,0.1902331,0,0.1902331,4.578808,76.31332,0.1336287,0,0.1521864,0,3.22444
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2814023,41.96086,36.91291,0.2820141,0.2820141,0,0,0,0.2820141,99.78305,0,0,0,0.2814023,0.2968569,0.2820141,0,0,1.49808,3.205417,0,0.01545467,-0.01545467,4.562518,76.04181,0.1336287,0.3102155,0.2251218,0,3.486819
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2717791,43.38473,38.46536,0.1132217,0.1132217,0,0,0,0.1132217,240.0415,0,0,0,0.2717791,0.1191807,0.1132217,0,0,1.515252,3.189962,0.1525983,0,0.1525983,4.707285,78.4546,0.1336096,0.1245439,0.2174233,0,3.461741
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1226787,42.21495,40.01075,1.082511,1.082511,0,0,0,1.082511,11.33279,0,0,0,0.1226787,1.139485,1.082511,0,0,1.362654,3.327301,0,1.016806,-1.016806,3.635478,60.59117,0.1336096,1.190762,0.09814294,0,3.449979
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.0660983,41.95144,40.7658,0.3771422,0.3771422,0,-1,0,0.3771422,17.5261,0,5.551115E-17,0,0.0660983,0.3969918,0.3771422,0,0,2.492438,2.310495,0,0.3308935,-0.3308935,3.286685,54.77798,0.1336096,0.4148564,0.05287864,0,2.376593
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2043878,44.77336,41.04101,0.6354147,0.6354147,0,0,0,0.6354147,32.16605,0,1.110223E-16,0,0.2043878,0.6688576,0.6354147,0,0,2.860098,1.979601,0,0.4644698,-0.4644698,2.797091,46.61809,0.1336096,0.6989561,0.1635102,0,2.183989
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1441936,43.9784,41.35855,0.3322211,0.3322211,0,0,0,0.3322211,43.40292,0,5.551115E-17,0,0.1441936,0.3497064,0.3322211,0,0,3.376175,1.515131,0,0.2055128,-0.2055128,2.580462,43.00761,0.1336096,0.3654432,0.1153549,0,1.659325
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04896143,41.76297,40.88577,1.191198,1.191198,0.425,0,0.172125,1.191198,4.110268,0,0,0,0.04896143,0.8065242,0.766198,0,0,3.604523,1.309619,0,0.7575628,-0.7575628,1.78192,29.69861,0.1336096,1.310318,0.03916914,1.7,1.35858
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04700536,40.35153,39.51679,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.4966,0,0,0,0.04700536,0,0,1.44587,1.373577,4.446259,0.5520558,1.420582,0,1.420582,3.129603,52.15994,0.1337933,0.2795427,0.03760429,1.7,0.5990611
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,38.26072,38.26072,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.025677,1.83058,0,0.8818382,-0.8818382,2.200064,36.66766,0.1337933,0.9215209,0,0,1.83058
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,37.13167,37.13167,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.005497,0.9487415,0,0.794257,-0.794257,1.362843,22.71401,0.1337933,0.8299986,0,0,0.9487415
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.98145,35.98145,1.057673,0.1467603,0,-1,0,0.1467603,0,0,0.9109131,1.01668,0,0.1544845,0.1467603,0,0,4.888005,0.1544845,0,0.1544845,-0.1544845,1.200002,20,0.1337933,1.163441,0,0,0.1544845
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,34.27376,34.27376,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,33.7798,33.7798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,33.22233,33.22233,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.82716,32.82716,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,32.46728,32.46728,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.12856,32.12856,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337933,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.7969,31.7969,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339146,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007423044,31.78085,31.65577,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.857805,2.220446E-16,0,0,0.007423044,0,0,1.452632,1.38,3.679654,1.242,1.387423,0,1.387423,3.82541,63.75671,0.1340676,0.1393926,0.005938435,1.7,1.249423
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03853396,32.06624,31.41585,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.8212,2.220446E-16,0,0,0.03853396,0,0,1.452632,1.38,2.292231,2.490681,1.418534,0,1.418534,5.17115,86.18566,0.1342084,0.1091861,0.03082717,1.7,2.529215
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1161613,34.05647,32.07211,0.8486425,0.8486425,0,0,0,0.8486425,13.68789,0,1.110223E-16,0,0.1161613,0.8933079,0.8486425,0,0,0.8736974,3.767361,0,0.7771466,-0.7771466,4.351965,72.53262,0.1342084,0.9335067,0.09292901,0,3.883523
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2022876,37.01629,33.49754,0.7961076,0.7961076,0,-1,0,0.7961076,25.40958,0,1.110223E-16,0,0.2022876,0.838008,0.7961076,0,0,1.737194,2.990215,0,0.6357204,-0.6357204,3.681857,61.36417,0.1342084,0.8757183,0.1618301,0,3.192502
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05585242,36.25692,35.28991,0.130699,0.130699,0,0,0,0.130699,42.73363,0,0,0,0.05585242,0.1375779,0.130699,0,0,2.44355,2.354494,0,0.08172546,-0.08172546,3.595711,59.9284,0.1342084,0.1437689,0.04468194,0,2.410347
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.10762,38.92715,37.03288,0.1330646,0.1330646,0,0,0,0.1330646,80.87806,0,0,0,0.10762,0.140068,0.1330646,0,0,2.534356,2.272769,0,0.03244792,-0.03244792,3.561508,59.35835,0.1342084,0.146371,0.08609603,0,2.380389
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3044898,44.13728,38.59944,0.5891503,0.5891503,0,0,0,0.5891503,51.68287,0,1.110223E-16,0,0.3044898,0.6201583,0.5891503,0,0,2.570409,2.240321,0,0.3156684,-0.3156684,3.228764,53.81263,0.1342084,0.6480654,0.2435918,0,2.544811
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3474986,46.59318,40.17305,0.4403265,0.4403265,0,0,0,0.4403265,78.91838,5.551115E-17,0,0,0.3474986,0.4635016,0.4403265,0,0,2.921152,1.924652,0,0.116003,-0.116003,3.106486,51.77467,0.1342084,0.4843592,0.2779988,0,2.272151
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3718711,47.8473,40.92105,1.054992,1.054992,0,-1,0,1.054992,35.24871,0,0,0,0.3718711,1.110518,1.054992,0,0,3.050044,1.808649,0,0.738647,-0.738647,2.327884,38.79799,0.1342084,1.160491,0.2974969,0,2.180521
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3318011,47.36396,41.20331,0.6268072,0.6268072,0,0,0,0.6268072,52.93511,0,0,0,0.3318011,0.659797,0.6268072,0,0,3.870763,1.070002,0,0.3279959,-0.3279959,1.982146,33.0357,0.1342084,0.6894879,0.2654409,0,1.401803
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1381746,44.0322,41.52085,0.6417713,0.6417713,0,0,0,0.6417713,21.5302,0,1.110223E-16,0,0.1381746,0.6755487,0.6417713,0,0,4.235203,0.7420065,0,0.5373741,-0.5373741,1.415704,23.59502,0.1342084,0.7059484,0.1105397,0,0.8801811
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1798216,44.27914,41.00573,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,29.42866,0,0,0,0.1798216,0.1958341,0.1860424,0,0,4.832285,0.2046324,0,0.0160125,-0.0160125,1.398825,23.31371,0.1342084,0.6721466,0.1438573,1.7,0.384454
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03993814,40.34596,39.63675,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,27.96208,2.220446E-16,0,0,0.03993814,0,0,1.452632,1.38,4.850077,0.1886199,1.419938,0,1.419938,2.745897,45.76485,0.1343611,0.1571126,0.03195051,1.7,0.228558
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,38.3454,38.3454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.430139,1.466564,0,0,0,2.745897,45.76485,0.1343611,0,0,0,1.466564
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,37.20929,37.20929,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.430139,1.466564,0,1.113896,-1.113896,1.571747,26.19574,0.1343611,1.164021,0,0,1.466564
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.0379,36.0379,0.6448442,0.3350349,0,-1,0,0.3350349,0,0,0.3098093,0.3742937,0,0.3526683,0.3350349,0,0,4.667801,0.3526683,0,0.3526683,-0.3526683,1.200002,20,0.1343611,0.7093286,0,0,0.3526683
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.98647,34.98647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,34.3161,34.3161,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.82214,33.82214,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,33.2435,33.2435,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.86245,32.86245,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,32.50962,32.50962,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.14973,32.14973,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343611,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.83219,31.83219,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345128,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02053684,32.04469,31.69811,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02053684,0,0,1.452632,1.38,3.679654,1.242,1.400537,0,1.400537,3.837851,63.96406,0.1346269,0,0.01642947,1.7,1.262537
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3005255,36.69668,31.47936,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,124.6535,0,0,0,0.3005255,0,0,1.452632,1.38,2.279118,2.502483,1.680526,0,1.680526,5.432138,90.53545,0.1347735,0.2651976,0.2404204,1.7,2.803009
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.692414,44.77277,32.12856,0.9081045,0.9081045,0,0,0,0.9081045,76.24828,0,0,0,0.692414,0.9558994,0.9081045,0,0,0.598592,4.014956,0,0.2634854,-0.2634854,5.1544,85.90649,0.1347735,0.9989149,0.5539312,0,4.70737
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8848107,50.33088,33.58221,0.2438123,0.2438123,0,-1,0,0.2438123,362.9065,0,0,0,0.8848107,0.2566446,0.2438123,0,0,0.8913536,3.751471,0.6281661,0,0.6281661,5.75033,95.83865,0.1346953,0.2681936,0.7078485,0,4.636281
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9040986,52.78109,35.38869,0.07949593,0.07949593,0,0,0,0.07949593,1137.289,0.5572312,0,0,0.9040986,0.08367992,0.07949593,0,0,0.2631875,4.31682,0.2631875,0,0.2631875,6.000012,100,0.1346626,0.08744552,0.7232789,0,5.220919
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9000658,54.6892,37.15284,0.620641,0.620641,0,0,0,0.620641,145.022,0.2467595,0,0,0.9000658,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1346626,0.6827051,0.7200526,0,5.453755
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8922114,56.31493,38.74057,0,0,0,0,0,0,0,0.8922114,0,0,0.8922114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346626,0,0.7137691,0,5.4459
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6295545,52.36341,40.28596,0,0,0,0,0,0,0,0.6295545,0,0,0.6295545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346626,0,0.5036436,0,5.183243
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5866753,52.33617,41.08335,0.225535,0.225535,0,-1,0,0.225535,260.126,0.34927,0,0,0.5866753,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1346626,0.2480885,0.4693402,0,5.140364
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6461068,53.87896,41.35855,0.8163846,0.8163846,0,0,0,0.8163846,79.14246,0,0,0,0.6461068,0.8593522,0.8163846,0,0,0,4.553689,0,0.2132454,-0.2132454,5.775232,96.25367,0.1346626,0.898023,0.5168854,0,5.199796
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4425506,50.03708,41.6761,0.6995206,0.6995206,0,0,0,0.6995206,63.26484,0,1.110223E-16,0,0.4425506,0.7363374,0.6995206,0,0,0.2369393,4.340444,0,0.2937869,-0.2937869,5.465553,91.09237,0.1346626,0.7694727,0.3540404,0,4.782994
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1580613,43.99066,41.11863,0.5159593,0.5159593,0,0,0,0.5159593,30.63446,1.110223E-16,0,0,0.1580613,0.543115,0.5159593,0,0,0.5633692,4.046657,0,0.3850537,-0.3850537,5.059671,84.32767,0.1346626,0.5675552,0.1264491,0,4.204718
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03198649,40.28215,39.71437,0,0,0,0,0,0,0,0,0,0,0.03198649,0,0,0,0,0.9912066,3.661603,0.03198649,0,0.03198649,5.090016,84.83343,0.1346586,0,0.02558919,0,3.693589
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,38.42302,38.42302,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9592201,3.690391,0,0.600307,-0.600307,4.457237,74.28713,0.1346586,0.6273209,0,0,3.690391
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,37.25163,37.25163,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.626228,3.090084,0,1.452632,-1.452632,2.926028,48.76704,0.1346586,1.822762,0,0,3.090084
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.08024,36.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240263,1.637452,0,0,0,2.926028,48.76704,0.1346586,0,0,0,1.637452
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.02881,35.02881,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.240263,1.637452,0,0.01134341,-0.01134341,2.914072,48.56776,0.1346586,0.01185386,0,0,1.637452
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,34.35138,34.35138,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.252867,1.626109,0,0.02101169,-0.02101169,2.891923,48.19862,0.1346586,0.02195722,0,0,1.626109
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.85742,33.85742,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.276213,1.605097,0,0.2448831,-0.2448831,2.633794,43.89648,0.1346586,0.2559028,0,0,1.605097
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,33.28584,33.28584,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.548306,1.360214,0,0.07198277,-0.07198277,2.557917,42.63187,0.1346586,0.07522199,0,0,1.360214
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.90479,32.90479,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.628286,1.288231,0,0.1486806,-0.1486806,2.401194,40.01982,0.1346586,0.1553712,0,0,1.288231
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,32.56607,32.56607,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.793487,1.139551,0,0.05642289,-0.05642289,2.341719,39.02858,0.1346586,0.05896192,0,0,1.139551
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.21324,32.21324,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.856179,1.083128,0,0.1646802,-0.1646802,2.168131,36.13544,0.1346586,0.1720908,0,0,1.083128
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.87453,31.87453,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.039157,0.9184475,0,0.1811642,-0.1811642,1.977167,32.95272,0.1346586,0.1893166,0,0,0.9184475
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.0163608,32.00945,31.73339,0.1550492,0.1550492,0,0,0,0.1550492,10.55201,0,0,0,0.0163608,0.1632097,0.1550492,0,0,4.240451,0.7372833,0,0.1468489,-0.1468489,1.822375,30.37285,0.1346586,0.1705541,0.01308864,0,0.7536441
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2236875,35.3448,31.49347,0,0,0,0,0,0,0,0,0,0,0.2236875,0,0,0,0,4.403616,0.5904344,0.2236875,0,0.2236875,2.034584,33.90966,0.1346308,0,0.17895,0,0.8141219
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6340511,43.66826,32.1709,0.6731214,0.6731214,0,0,0,0.6731214,94.19565,0,0,0,0.6340511,0.7085488,0.6731214,0,0,4.179929,0.7917532,0,0.07449776,-0.07449776,1.956056,32.60087,0.1346308,0.7404335,0.5072409,0,1.425804
