Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.534455,43.33047,33.65984,0.6264434,0.6264434,0,-1,0,0.6264434,85.31577,0,0,0,0.534455,0.6594141,0.6264434,0,0,4.262704,0.7172554,0,0.1249591,-0.1249591,1.824338,30.40557,0.1346308,0.6890877,0.427564,0,1.25171
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8285552,51.26811,35.48749,1.650122,1.650122,0.425,0,0.172125,1.650122,50.21175,2.220446E-16,0,0,0.8285552,1.289602,1.225122,0,0,4.401547,0.5922964,0,0.4610471,-0.4610471,1.338351,22.30581,0.1346308,1.815134,0.6628442,1.7,1.420852
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.207958,61.98843,37.25163,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.207958,0,0,1.452632,1.38,4.913822,0.1312493,2.587958,0,2.587958,3.793504,63.22494,0.134597,0,0.9663664,1.7,1.339207
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.34442,67.4264,38.81819,0.5010136,0.5010136,1.433385,0,0.4474142,0.5010136,268.34,0,0,0,1.34442,0,0,0.9323716,0.885753,2.325864,2.460411,2.230173,0,2.230173,5.909232,98.487,0.1346022,0.551115,1.075536,1.7,3.804832
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.083842,62.68836,40.38475,0,0,0,0,0,0,0,0.9881513,0,0,1.083842,0,0,0,0,0.09569076,4.467567,0.09569076,0,0.09569076,6.000012,100,0.1345904,0,0.8670736,0,5.551409
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.085797,63.65672,41.16097,0.8050514,0.8050514,0,-1,0,0.8050514,134.873,0.2383743,0,0,1.085797,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1345904,0.8855565,0.8686375,0,5.639486
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8562961,58.56246,41.43618,0.2281534,0.2281534,0,0,0,0.2281534,375.3159,0.6161346,0,0,0.8562961,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1345904,0.2509688,0.6850369,0,5.409985
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5443041,52.19086,41.76078,0.8662243,0.8662243,0,0,0,0.8662243,62.83638,0,1.110223E-16,0,0.5443041,0.9118151,0.8662243,0,0,0,4.553689,0,0.367511,-0.367511,5.612621,93.5435,0.1345904,0.9528468,0.4354433,0,5.097993
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.17074,44.34806,41.23859,0.8252938,0.8252938,0,0,0,0.8252938,20.6884,0,0,0,0.17074,0.8687303,0.8252938,0,0,0.4083456,4.186178,0,0.6979902,-0.6979902,4.876875,81.28109,0.1345904,0.9078231,0.136592,0,4.356918
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02480648,40.23219,39.792,0.7142681,0.7142681,0,0,0,0.7142681,3.472993,0,1.110223E-16,0,0.02480648,0.7518612,0.7142681,0,0,1.18389,3.488188,0,0.7270547,-0.7270547,4.110492,68.50806,0.1345904,0.785695,0.01984518,0,3.512994
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,38.47947,38.47947,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,1.991729,2.761133,0,0.1358973,-0.1358973,3.967244,66.1206,0.1345904,0.1420127,0,0,2.761133
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,37.29397,37.29397,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.142726,2.625236,0,0.2693072,-0.2693072,3.683369,61.38936,0.1345904,0.281426,0,0,2.625236
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.12258,36.12258,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.441956,2.355928,0,0.3994504,-0.3994504,3.262311,54.37175,0.1345904,0.4174256,0,0,2.355928
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.04998,35.04998,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.88579,1.956478,0,0.1797361,-0.1797361,3.072853,51.21411,0.1345904,0.1878242,0,0,1.956478
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,34.37255,34.37255,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.085497,1.776742,0,0.109379,-0.109379,2.957557,49.29252,0.1345904,0.114301,0,0,1.776742
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.87859,33.87859,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.207029,1.667363,0,0.2367197,-0.2367197,2.708033,45.13379,0.1345904,0.2473721,0,0,1.667363
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,33.29995,33.29995,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.470051,1.430643,0,0.02937979,-0.02937979,2.677064,44.61764,0.1345904,0.03070188,0,0,1.430643
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.92595,32.92595,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.502695,1.401263,0,0.1574801,-0.1574801,2.511065,41.85101,0.1345904,0.1645667,0,0,1.401263
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,32.56607,32.56607,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.677673,1.243783,0,0.06285688,-0.06285688,2.444808,40.74672,0.1345904,0.06568544,0,0,1.243783
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.23441,32.23441,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.747514,1.180927,0,0.05504587,-0.05504587,2.386785,39.77967,0.1345904,0.05752294,0,0,1.180927
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.90981,31.90981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.808676,1.125881,0,0,0,2.386785,39.77967,0.1345904,0,0,0,1.125881
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02217402,32.12897,31.75456,0.05817012,0.05817012,0,0,0,0.05817012,38.11926,0,6.938894E-18,0,0.02217402,0.06123171,0.05817012,0,0,3.808676,1.125881,0,0.03905769,-0.03905769,2.345614,39.09349,0.1345904,0.06398714,0.01773921,0,1.148055
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2193925,35.31244,31.53581,0.1607368,0.1607368,0,0,0,0.1607368,136.4918,0,0,0,0.2193925,0.1691966,0.1607368,0,0,3.852073,1.086823,0.05019587,0,0.05019587,2.393234,39.88716,0.1345842,0.1768104,0.175514,0,1.306215
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2981135,37.41151,32.21324,0.8068895,0.8068895,0,0,0,0.8068895,36.94601,0,0,0,0.2981135,0.8493573,0.8068895,0,0,3.801877,1.131999,0,0.5512438,-0.5512438,1.812172,30.20281,0.1345842,0.8875784,0.2384908,0,1.430113
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6228015,45.11411,33.71629,1.071566,1.071566,0,-1,0,1.071566,58.12066,0,0,0.5086732,0.6228015,1.127965,1.071566,0,0,4.414371,0.5807554,0,0.5051632,-0.5051632,1.279684,21.32802,0.1345842,1.178723,0.4982412,0,1.203557
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4404452,43.54557,35.56511,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,54.59053,0,0,0,0.4404452,0,0,0.8931838,0.8485246,4.975663,0.07559223,1.28897,0,1.28897,2.502508,41.70838,0.1347799,0.8874978,0.3523561,1.7,0.5160374
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3044766,42.82083,37.32925,0.90712,0.90712,1.7,0,0.5202,0.90712,33.5652,0,0,0,0.3044766,0,0,0.79288,0.753236,3.686693,1.235665,1.057713,0,1.057713,3.505942,58.43225,0.1349502,0.997832,0.2435813,1.7,1.540142
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.328716,44.92554,38.91698,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.328716,0,0,1.452632,1.38,2.628981,2.187606,1.708716,0,1.708716,5.126972,85.44937,0.1350244,0,0.2629728,1.7,2.516322
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6688474,53.41137,40.4906,0,0,0,0,0,0,0,0,0,0,0.6688474,0,0,0,0,0.9202645,3.725451,0.6688474,0,0.6688474,5.761497,96.02476,0.1349418,0,0.5350779,0,4.394298
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6108595,53.05346,41.28093,0.2369123,0.2369123,0,-1,0,0.2369123,257.8421,0.110061,0,0,0.6108595,0.2493813,0.2369123,0,0,0.2514171,4.327414,0.2514171,0,0.2514171,6.000012,100,0.1349108,0.2606035,0.4886876,0,4.938273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4358464,49.77644,41.55614,0.1779969,0.1779969,0,0,0,0.1779969,244.8619,0.2484813,0,0,0.4358464,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1349108,0.1957965,0.3486772,0,4.989535
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3282541,47.99334,41.87368,0.0696557,0.0696557,0,0,0,0.0696557,471.2524,0.2549323,0,0,0.3282541,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1349108,0.07662127,0.2626033,0,4.881943
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.154549,44.13404,41.32327,1.078552,1.078552,0,0,0,1.078552,14.32931,0,0,0,0.154549,1.135318,1.078552,0,0,0,4.553689,0,0.9807686,-0.9807686,4.966191,82.76968,0.1349108,1.186407,0.1236392,0,4.708238
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04124466,40.62448,39.89079,0.2844595,0.2844595,0,0,0,0.2844595,14.4993,0,5.551115E-17,0,0.04124466,0.2994311,0.2844595,0,0,1.089743,3.57292,0,0.2581864,-0.2581864,4.694039,78.23382,0.1349108,0.3129055,0.03299572,0,3.614165
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,38.56415,38.56415,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.376617,3.314734,0,0.7684724,-0.7684724,3.883998,64.73316,0.1349108,0.8030537,0,0,3.314734
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,37.32925,37.32925,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.230475,2.546262,0,0.6135713,-0.6135713,3.237237,53.95384,0.1349108,0.641182,0,0,2.546262
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,36.15786,36.15786,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.912221,1.93269,0,0.4056762,-0.4056762,2.809617,46.82685,0.1349108,0.4239316,0,0,1.93269
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.07115,35.07115,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.362972,1.527014,0,0.02494925,-0.02494925,2.783318,46.38853,0.1349108,0.02607197,0,0,1.527014
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,34.41489,34.41489,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.390694,1.502065,0,0.159519,-0.159519,2.61517,43.58608,0.1349108,0.1666973,0,0,1.502065
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.89976,33.89976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567937,1.342546,0,0,0,2.61517,43.58608,0.1349108,0,0,0,1.342546
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,33.32112,33.32112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567937,1.342546,0,0,0,2.61517,43.58608,0.1349108,0,0,0,1.342546
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.96829,32.96829,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.567937,1.342546,0,0.1485462,-0.1485462,2.458589,40.97639,0.1349108,0.1552307,0,0,1.342546
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,32.60841,32.60841,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.732988,1.194,0,0.03783382,-0.03783382,2.418708,40.31172,0.1349108,0.03953634,0,0,1.194
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.775026,1.156166,0,0,0,2.418708,40.31172,0.1349108,0,0,0,1.156166
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.90981,31.90981,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.775026,1.156166,0,0.07054067,-0.07054067,2.344352,39.07245,0.1349108,0.073715,0,0,1.156166
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.0245113,32.18975,31.77573,0.05883544,0.05883544,0,0,0,0.05883544,41.66077,6.938894E-18,0,0,0.0245113,0.06193205,0.05883544,0,0,3.853404,1.085625,0,0.03742075,-0.03742075,2.304907,38.41504,0.1349108,0.06471898,0.01960904,0,1.110136
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1310531,33.79215,31.55698,0.3154758,0.3154758,0,0,0,0.3154758,41.54142,0,5.551115E-17,0,0.1310531,0.3320798,0.3154758,0,0,3.894983,1.048204,0,0.2010267,-0.2010267,2.093006,34.88337,0.1349108,0.3470234,0.1048425,0,1.179258
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3422346,38.23237,32.23441,0.1676607,0.1676607,0,0,0,0.1676607,204.1234,0,0,0,0.3422346,0.1764849,0.1676607,0,0,4.118346,0.8471777,0.1657497,0,0.1657497,2.25025,37.50409,0.1348903,0.1844268,0.2737877,0,1.189412
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5266755,43.30833,33.7798,0.720459,0.720459,0,-1,0,0.720459,73.10276,0,0,0,0.5266755,0.758378,0.720459,0,0,3.952596,0.9963524,0,0.2317025,-0.2317025,2.006014,33.4335,0.1348903,0.792505,0.4213404,0,1.523028
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6905742,48.56495,35.64273,0.4100507,0.4100507,0,0,0,0.4100507,168.4119,0,0,0,0.6905742,0.4316323,0.4100507,0,0,4.210043,0.7646499,0.2589418,0,0.2589418,2.251668,37.52773,0.1348584,0.4510558,0.5524594,0,1.455224
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3405705,43.60104,37.42805,0.1310065,0.1310065,0,0,0,0.1310065,259.9647,0,0,0,0.3405705,0.1379015,0.1310065,0,0,3.951102,0.9976976,0.202669,0,0.202669,2.443937,40.7322,0.1348334,0.1441071,0.2724564,0,1.338268
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2134691,42.85258,39.00166,0,0,0,0,0,0,0,0,0,0,0.2134691,0,0,0,0,3.748432,1.1801,0.2134691,0,0.2134691,2.646451,44.10743,0.1348071,0,0.1707752,0,1.393569
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4467259,48.97073,40.58939,0.6815557,0.6815557,0,0,0,0.6815557,65.54503,0,0,0,0.4467259,0.7174271,0.6815557,0,0,3.534963,1.372222,0,0.2707012,-0.2707012,2.361107,39.35171,0.1348071,0.7497113,0.3573807,0,1.818948
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2204375,45.4436,41.40089,0.07072791,0.07072791,0,-1,0,0.07072791,311.6698,0,0,0,0.2204375,0.07445043,0.07072791,0,0,3.835742,1.101521,0.1459871,0,0.1459871,2.499603,41.65996,0.1347891,0.0778007,0.17635,0,1.321958
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2871217,46.95794,41.64082,0,0,0,0,0,0,0,0,0,0,0.2871217,0,0,0,0,3.689755,1.232909,0.2871217,0,0.2871217,2.77199,46.19975,0.1347538,0,0.2296974,0,1.520031
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.278659,47.16081,41.99364,0.00249208,0.00249208,0,0,0,0.00249208,11181.78,0,0,0,0.278659,0.002623243,0.00249208,0,0,3.402634,1.491319,0.2760357,0,0.2760357,3.033861,50.56424,0.1347198,0.002741288,0.2229272,0,1.769978
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07707936,42.82644,41.43618,0.780304,0.780304,0,0,0,0.780304,9.878119,0,0,0,0.07707936,0.8213726,0.780304,0,0,3.126598,1.739751,0,0.7442933,-0.7442933,2.249307,37.48837,0.1347198,0.8583344,0.06166349,0,1.81683
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03943439,40.6701,39.96841,1.323802,1.323802,0.425,0,0.172125,1.323802,2.978874,0,0,0,0.03943439,0.9461072,0.8988019,0,0,3.95359,0.9954576,0,0.9066728,-0.9066728,1.29359,21.55979,0.1347198,1.456182,0.03154751,1.7,1.034892
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,38.62061,38.62061,0.4654291,0.08434549,0,-1,0,0.08434549,0,0,0.3810836,0.4276266,0,0.08878472,0.08434549,0,0,4.961005,0.08878472,0,0.08878472,-0.08878472,1.200002,20,0.1347198,0.5119721,0,0,0.08878472
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,37.39276,37.39276,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,36.2002,36.2002,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.10643,35.10643,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,34.43606,34.43606,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.93504,33.93504,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,33.36346,33.36346,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.00358,33.00358,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,32.65075,32.65075,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,32.26969,32.26969,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347198,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.95215,31.95215,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348943,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02470483,32.2284,31.81102,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.96722,0,0,0,0.02470483,0,0,1.452632,1.38,3.679654,1.242,1.404705,0,1.404705,3.841805,64.02996,0.1350284,0.09068347,0.01976386,1.7,1.266705
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2975906,36.74609,31.57815,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.74059,0,0,0,0.2975906,0,0,0.7319295,0.6953331,2.27495,2.506234,0.9929237,0,0.9929237,4.783775,79.72943,0.1351865,1.064878,0.2380725,1.7,2.803825
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6462247,44.01352,32.26969,0.6913851,0.6913851,1.295396,0,0.4097432,0.6913851,93.46813,0,0,0,0.6462247,0,0,0.6040111,0.5738105,1.282026,3.399866,1.220035,0,1.220035,5.941203,99.01984,0.1352766,0.7605236,0.5169798,1.7,4.046091
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9563542,52.18227,33.85742,0,0,0,-1,0,0,0,0.8943636,0,0,0.9563542,0,0,0,0,0.06199061,4.497898,0.06199061,0,0.06199061,6.000012,100,0.135269,0,0.7650834,0,5.454252
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.105711,57.73132,35.74153,1.157014,1.157014,0,0,0,1.157014,95.56593,0,0,0,1.105711,1.21791,1.157014,0,0,0,4.553689,0,0.1121982,-0.1121982,5.881745,98.02888,0.135269,1.272715,0.884569,0,5.6594
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.204629,62.26399,37.54801,0.4125137,0.4125137,0,0,0,0.4125137,292.0216,0.6457396,0,0,1.204629,0.434225,0.4125137,0,0,0.1246647,4.441491,0.1246647,0,0.1246647,6.000012,100,0.1352537,0.4537651,0.9637034,0,5.64612
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.483263,71.71637,39.15691,1.331749,1.331749,0.425,0,0.172125,1.331749,111.377,0.5287901,0,0,1.483263,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1352537,1.464924,1.18661,1.7,6.036952
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.50778,74.51268,40.72346,0.3151556,0.3151556,0,0,0,0.3151556,478.424,1.176037,0,0,1.50778,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1352537,0.3466712,1.206224,0,6.061469
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.383843,71.99554,41.55614,0.3007838,0.3007838,0,-1,0,0.3007838,460.0792,1.067229,0,0,1.383843,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1352537,0.3308621,1.107075,0,5.937532
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.125973,65.41513,41.79606,0.1969108,0.1969108,0,0,0,0.1969108,571.8185,0.918698,0,0,1.125973,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1352537,0.2166019,0.9007781,0,5.679662
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6510385,54.85445,42.15594,0.1236331,0.1236331,0,0,0,0.1236331,526.5891,0.5208983,0,0,0.6510385,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1352537,0.1359964,0.5208308,0,5.204728
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.349693,48.0791,41.55614,0,0,0,0,0,0,0,0.349693,0,0,0.349693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352537,0,0.2797544,0,4.903382
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03598811,40.72897,40.08837,0.5666956,0.5666956,0,0,0,0.5666956,6.35052,0,0,0,0.03598811,0.5965217,0.5666956,0,0,0,4.553689,0,0.5605335,-0.5605335,5.409158,90.15245,0.1352537,0.6233651,0.02879049,0,4.589677
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,38.7194,38.7194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6228151,3.993155,0,0,0,5.409158,90.15245,0.1352537,0,0,0,3.993155
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6228151,3.993155,0,0,0,5.409158,90.15245,0.1352537,0,0,0,3.993155
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,36.25666,36.25666,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6228151,3.993155,0,1.116019,-1.116019,4.23277,70.54603,0.1352537,1.16624,0,0,3.993155
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,35.16994,35.16994,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.862837,2.877136,0,0.1860619,-0.1860619,4.036644,67.27726,0.1352537,0.1944347,0,0,2.877136
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,34.49251,34.49251,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.069572,2.691074,0,0.04037018,-0.04037018,3.99409,66.56802,0.1352537,0.04218684,0,0,2.691074
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.97738,33.97738,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.114428,2.650704,0,0.06386036,-0.06386036,3.926775,65.44611,0.1352537,0.06673408,0,0,2.650704
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,33.39875,33.39875,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.185384,2.586843,0,0.1406548,-0.1406548,3.778512,62.97507,0.1352537,0.1469843,0,0,2.586843
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.04591,33.04591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341667,2.446189,0,0,0,3.778512,62.97507,0.1352537,0,0,0,2.446189
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341667,2.446189,0,0,0,3.778512,62.97507,0.1352537,0,0,0,2.446189
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,32.31203,32.31203,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.341667,2.446189,0,0.272969,-0.272969,3.490777,58.1795,0.1352537,0.2852526,0,0,2.446189
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.99449,31.99449,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.644966,2.17322,0,0.1322028,-0.1322028,3.351423,55.85694,0.1352537,0.138152,0,0,2.17322
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01804396,32.13687,31.83219,0.07047797,0.07047797,0,0,0,0.07047797,25.60226,0,0,0,0.01804396,0.07418734,0.07047797,0,0,2.791858,2.041017,0,0.05614338,-0.05614338,3.292243,54.8706,0.1352537,0.07752577,0.01443517,0,2.059061
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2820558,36.50433,31.61343,0,0,0,0,0,0,0,0,0,0,0.2820558,0,0,0,0,2.854239,1.984873,0.2820558,0,0.2820558,3.559824,59.33028,0.135219,0,0.2256446,0,2.266929
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6405949,43.94876,32.31203,0.7555659,0.7555659,0,0,0,0.7555659,84.78346,0,0,0,0.6405949,0.7953325,0.7555659,0,0,2.572184,2.238724,0,0.1547376,-0.1547376,3.396717,56.61183,0.135219,0.8311225,0.5124759,0,2.879318
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.001612,53.2654,33.93504,0.3468261,0.3468261,0,-1,0,0.3468261,288.7938,0,0,0,1.001612,0.3650801,0.3468261,0,0,2.744114,2.083986,0.6365322,0,0.6365322,4.000584,66.67627,0.1351408,0.3815087,0.8012899,0,3.085598
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.086312,57.39499,35.84032,0.6903735,0.6903735,0,0,0,0.6903735,157.3513,0,0,0,1.086312,0.7267089,0.6903735,0,0,2.107582,2.656865,0.3596026,0,0.3596026,4.341733,72.36207,0.1350967,0.7594109,0.8690493,0,3.743176
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.05259,58.74675,37.66797,0.3173659,0.3173659,0,0,0,0.3173659,331.6646,0,0,0,1.05259,0.3340693,0.3173659,0,0,1.74798,2.980507,0.7185211,0,0.7185211,5.023382,83.72286,0.1350086,0.3491025,0.8420724,0,4.033098
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.124321,62.36066,39.27687,0.8070205,0.8070205,0,0,0,0.8070205,139.3175,0,0,0,1.124321,0.8494953,0.8070205,0,0,1.029459,3.627176,0.2748256,0,0.2748256,5.284104,88.06823,0.134975,0.8877226,0.8994567,0,4.751497
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.105765,63.82177,40.88577,0,0,0,0,0,0,0,0.3511316,0,0,1.105765,0,0,0,0,0.7546329,3.874519,0.7546329,0,0.7546329,6.000012,100,0.1348826,0,0.8846116,0,4.980284
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.120106,65.1237,41.6761,0.4639536,0.4639536,0,-1,0,0.4639536,241.4263,0.631734,0,0,1.120106,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1348826,0.510349,0.8960849,0,5.673795
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.081382,64.4951,41.95836,0.2098929,0.2098929,0,0,0,0.2098929,515.2063,0.8604416,0,0,1.081382,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1348826,0.2308822,0.8651052,0,5.63507
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7824758,57.84993,42.27591,0.6490755,0.6490755,0,0,0,0.6490755,120.5524,0.0992384,0,0,0.7824758,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1348826,0.7139831,0.6259806,0,5.336165
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3362785,47.94332,41.6761,0.6523935,0.6523935,0,0,0,0.6523935,51.54535,0,0,0,0.3362785,0.68673,0.6523935,0,0,0,4.553689,0,0.3504515,-0.3504515,5.630604,93.84321,0.1348826,0.7176329,0.2690228,0,4.889967
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03633352,40.87685,40.2295,0.1741405,0.1741405,0,0,0,0.1741405,20.86448,0,2.775558E-17,0,0.03633352,0.1833058,0.1741405,0,0,0.3893906,4.203238,0,0.1469723,-0.1469723,5.475681,91.26117,0.1348826,0.1915546,0.02906682,0,4.239571
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,38.81819,38.81819,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5526931,4.056265,0,0.7869782,-0.7869782,4.646133,77.4354,0.1348826,0.8223922,0,0,4.056265
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,37.54801,37.54801,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.427113,3.269287,0,0.2099702,-0.2099702,4.424805,73.7466,0.1348826,0.2194189,0,0,3.269287
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.660414,3.059317,0,0,0,4.424805,73.7466,0.1348826,0,0,0,3.059317
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,35.24757,35.24757,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.660414,3.059317,0,0.01471417,-0.01471417,4.409295,73.48811,0.1348826,0.01537631,0,0,3.059317
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,34.57014,34.57014,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.676763,3.044602,0,0.002716814,-0.002716814,4.406432,73.44038,0.1348826,0.00283907,0,0,3.044602
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.055,34.055,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.679781,3.041886,0,0.1997555,-0.1997555,4.19587,69.93104,0.1348826,0.2087445,0,0,3.041886
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,33.46225,33.46225,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.901732,2.84213,0,0.09187421,-0.09187421,4.099027,68.31698,0.1348826,0.09600855,0,0,2.84213
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.0812,33.0812,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.003814,2.750256,0,0.04271343,-0.04271343,4.054003,67.56658,0.1348826,0.04463554,0,0,2.750256
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,32.72837,32.72837,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.051274,2.707542,0,0.09395247,-0.09395247,3.954968,65.91601,0.1348826,0.09818033,0,0,2.707542
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,32.34732,32.34732,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.155665,2.61359,0,0.08808783,-0.08808783,3.862115,64.36846,0.1348826,0.09205178,0,0,2.61359
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.02977,32.02977,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.253541,2.525502,0,0.1807792,-0.1807792,3.671557,61.1925,0.1348826,0.1889142,0,0,2.525502
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02395776,32.27942,31.87453,0.2013254,0.2013254,0,0,0,0.2013254,11.90002,0,2.775558E-17,0,0.02395776,0.2119215,0.2013254,0,0,2.454406,2.344723,0,0.1879638,-0.1879638,3.473426,57.89032,0.1348826,0.221458,0.01916621,0,2.368681
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2881324,36.65671,31.65577,0,0,0,0,0,0,0,0,0,0,0.2881324,0,0,0,0,2.663255,2.156759,0.2881324,0,0.2881324,3.746773,62.44609,0.1348474,0,0.2305059,0,2.444892
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7253303,45.69183,32.36848,0.2945301,0.2945301,0,0,0,0.2945301,246.2669,0,0,0,0.7253303,0.3100317,0.2945301,0,0,2.375123,2.416079,0.4152986,0,0.4152986,4.140759,69.01252,0.1347966,0.3239831,0.5802643,0,3.141409
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.150428,56.74651,34.01972,1.403317,1.38,0,-1,0,1.38,83.36438,2.220446E-16,0.02331748,0.1636492,1.150428,1.452632,1.38,0,0,1.959824,2.789847,0,0.3022031,-0.3022031,3.822209,63.70337,0.1347966,1.543649,0.9203427,0,3.940276
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.302771,62.78768,35.96028,0.740781,0.740781,0,0,0,0.740781,175.8646,0,0,0,1.302771,0.7797695,0.740781,0,0,2.295605,2.487644,0.523002,0,0.523002,4.318373,71.97273,0.1347328,0.8148591,1.042217,0,3.790416
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.471428,69.61835,37.8091,0.9525728,0.9525728,0,0,0,0.9525728,154.4688,0,0,0,1.471428,1.002708,0.9525728,0,0,1.772604,2.958346,0.4687194,0,0.4687194,4.763039,79.38383,0.1346757,1.04783,1.177142,0,4.429773
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.310986,67.2869,39.418,0,0,0,0,0,0,0,0.007101718,0,0,1.310986,0,0,0,0,1.303884,3.380193,1.303884,0,1.303884,6.000012,100,0.1345169,0,1.048789,0,4.691179
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.05787,62.79039,41.00573,0.4418895,0.4418895,0,0,0,0.4418895,239.397,0.5927231,0,0,1.05787,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1345169,0.4860784,0.846296,0,5.611559
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.05387,63.67557,41.8384,0.4568028,0.4568028,0,-1,0,0.4568028,230.7056,0.5730246,0,0,1.05387,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1345169,0.5024831,0.8430958,0,5.607559
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6486301,54.75687,42.11361,0.1600714,0.1600714,0,0,0,0.1600714,405.213,0.4801339,0,0,0.6486301,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1345169,0.1760785,0.518904,0,5.202319
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.571339,53.47278,42.43115,0.3198565,0.3198565,0,0,0,0.3198565,178.6236,0.2346479,0,0,0.571339,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1345169,0.3518421,0.4570712,0,5.125028
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2403612,46.26992,41.8384,0.000126088,0.000126088,0,0,0,0.000126088,190629.7,0.2402285,0,0,0.2403612,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1345169,0.0001386968,0.192289,0,4.79405
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03388732,40.95352,40.34946,0.4479527,0.4479527,0,0,0,0.4479527,7.564931,0,0,0,0.03388732,0.4715292,0.4479527,0,0,0,4.553689,0,0.4376419,-0.4376419,5.538697,92.31143,0.1345169,0.492748,0.02710985,0,4.587576
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.93815,38.93815,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4862688,4.116047,0,0.5665687,-0.5665687,4.941481,82.35785,0.1345169,0.5920643,0,0,4.116047
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,37.62563,37.62563,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.11579,3.549478,0,0.4571106,-0.4571106,4.459644,74.32726,0.1345169,0.4776805,0,0,3.549478
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,36.41896,36.41896,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.62369,3.092368,0,0.1337813,-0.1337813,4.318626,71.97696,0.1345169,0.1398014,0,0,3.092368
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,35.30402,35.30402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772336,2.958586,0,0,0,4.318626,71.97696,0.1345169,0,0,0,2.958586
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,34.63364,34.63364,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.772336,2.958586,0,0.07895747,-0.07895747,4.235398,70.58982,0.1345169,0.08251055,0,0,2.958586
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.09734,34.09734,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.860067,2.879629,0,0.007192685,-0.007192685,4.227816,70.46346,0.1345169,0.007516356,0,0,2.879629
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,33.49754,33.49754,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.868058,2.872436,0,0.263201,-0.263201,3.950378,65.8395,0.1345169,0.2750451,0,0,2.872436
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.12354,33.12354,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.160504,2.609235,0,0.1502239,-0.1502239,3.792028,63.20034,0.1345169,0.156984,0,0,2.609235
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,32.76365,32.76365,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.32742,2.459011,0,0.120157,-0.120157,3.665371,61.0894,0.1345169,0.1255641,0,0,2.459011
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,32.38966,32.38966,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.460927,2.338854,0,0.06676701,-0.06676701,3.594993,59.91642,0.1345169,0.06977153,0,0,2.338854
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.07211,32.07211,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.535113,2.272087,0,0.01868853,-0.01868853,3.575293,59.5881,0.1345169,0.01952952,0,0,2.272087
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02243809,32.28904,31.90981,0.04129203,0.04129203,0,0,0,0.04129203,54.33999,0,0,0,0.02243809,0.0434653,0.04129203,0,0,2.555878,2.253399,0,0.02102721,-0.02102721,3.553129,59.21869,0.1345169,0.04542124,0.01795047,0,2.275837
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3376211,37.59184,31.69811,1.046556,1.046556,0,0,0,1.046556,32.2602,0,2.220446E-16,0,0.3376211,1.101638,1.046556,0,0,2.579242,2.232372,0,0.764017,-0.764017,2.747784,45.79631,0.1345169,1.151212,0.2700969,0,2.569993
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.641641,44.07598,32.41082,0.7364451,0.7364451,0,0,0,0.7364451,87.12679,0,0,0,0.641641,0.7752053,0.7364451,0,0,3.428149,1.468355,0,0.1335644,-0.1335644,2.606995,43.44983,0.1345169,0.8100896,0.5133128,0,2.109996
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.082957,55.28093,34.09734,0,0,0,-1,0,0,0,0,0,0,1.082957,0,0,0,0,3.576554,1.33479,1.082957,0,1.082957,3.634378,60.57284,0.1343853,0,0.8663653,0,2.417747
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.161413,59.42544,36.05907,0.4147972,0.4147972,0,0,0,0.4147972,279.9955,0,0,0,1.161413,0.4366286,0.4147972,0,0,2.493598,2.309451,0.7247849,0,0.7247849,4.321969,72.03267,0.1342974,0.4562769,0.9291308,0,3.470865
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.451271,69.20993,37.92906,0.985914,0.985914,0,0,0,0.985914,147.2006,0,0,0,1.451271,1.037804,0.985914,0,0,1.768813,2.961757,0.4134672,0,0.4134672,4.714219,78.57015,0.1342473,1.084505,1.161017,0,4.413029
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.543175,74.00368,39.55207,0.09734106,0.09734106,0,0,0,0.09734106,1585.328,0.0853648,0,0,1.543175,0.1024643,0.09734106,0,0,1.355345,3.333878,1.355345,0,1.355345,6.000012,100,0.1340833,0.1070752,1.23454,0,4.877053
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.40084,72.02272,41.20331,0.2201236,0.2201236,0,0,0,0.2201236,636.3876,1.16913,0,0,1.40084,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1340833,0.242136,1.120672,0,5.954528
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.284135,69.84128,42.03598,0.8816149,0.8816149,0,-1,0,0.8816149,145.6571,0.3561194,0,0,1.284135,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1340833,0.9697763,1.027308,0,5.837824
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7448425,57.01733,42.27591,0.7663143,0.7663143,0,0,0,0.7663143,97.19805,0,0,0,0.7448425,0.8066466,0.7663143,0,0,0,4.553689,0,0.06180404,-0.06180404,5.934865,98.91422,0.1340833,0.8429457,0.595874,0,5.298532
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.633005,54.94795,42.59345,0.4868125,0.4868125,0,0,0,0.4868125,130.0305,0.05189959,0,0,0.633005,0.5124342,0.4868125,0,0,0.06867116,4.491885,0.06867116,0,0.06867116,6.000012,100,0.134075,0.5354937,0.5064039,0,5.12489
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3164041,47.85168,41.95836,0.7719444,0.7719444,0,0,0,0.7719444,40.98793,0,0,0,0.3164041,0.8125731,0.7719444,0,0,0,4.553689,0,0.496169,-0.496169,5.477004,91.28322,0.134075,0.8491389,0.2531233,0,4.870093
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03104316,41.02303,40.46943,0.09848446,0.09848446,0,0,0,0.09848446,31.52086,0,1.387779E-17,0,0.03104316,0.1036679,0.09848446,0,0,0.5512989,4.05752,0,0.07262471,-0.07262471,5.400451,90.00733,0.134075,0.1083329,0.02483452,0,4.088563
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.01577,39.01577,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.631993,3.984895,0,0.001560203,-0.001560203,5.398806,89.97992,0.134075,0.001630412,0,0,3.984895
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,37.68914,37.68914,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6337265,3.983335,0,0.7882245,-0.7882245,4.567945,76.13226,0.134075,0.8236946,0,0,3.983335
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,36.47541,36.47541,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.509532,3.195111,0,0.4075295,-0.4075295,4.138371,68.97271,0.134075,0.4258684,0,0,3.195111
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,35.34636,35.34636,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.962342,2.787581,0,0.09624764,-0.09624764,4.036917,67.28181,0.134075,0.1005788,0,0,2.787581
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,34.66893,34.66893,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.069284,2.691333,0,0.187313,-0.187313,3.839472,63.99107,0.134075,0.195742,0,0,2.691333
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.13968,34.13968,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.27741,2.50402,0,0.1101249,-0.1101249,3.72339,62.05637,0.134075,0.1150805,0,0,2.50402
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,33.53988,33.53988,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.39977,2.393895,0,0.181369,-0.181369,3.53221,58.87005,0.134075,0.1895306,0,0,2.393895
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.14471,33.14471,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.601292,2.212527,0,0.1893022,-0.1893022,3.332668,55.54436,0.134075,0.1978208,0,0,2.212527
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.78482,32.78482,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.811627,2.023224,0,0.1875908,-0.1875908,3.13493,52.24873,0.134075,0.1960323,0,0,2.023224
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,32.41082,32.41082,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.020061,1.835634,0,0.1121737,-0.1121737,3.016689,50.27804,0.134075,0.1172215,0,0,1.835634
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.07211,32.07211,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.144699,1.72346,0,0.07152322,-0.07152322,2.941297,49.02151,0.134075,0.07474177,0,0,1.72346
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02196646,32.28105,31.90981,0.1713913,0.1713913,0,0,0,0.1713913,12.81656,0,0,0,0.02196646,0.1804119,0.1713913,0,0,3.224169,1.651937,0,0.1584454,-0.1584454,2.77428,46.23792,0.134075,0.1885304,0.01757317,0,1.673903
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.336612,37.57356,31.69811,0.1031719,0.1031719,0,0,0,0.1031719,326.2632,0,0,0,0.336612,0.108602,0.1031719,0,0,3.40022,1.493491,0.22801,0,0.22801,2.99059,49.84306,0.1340475,0.1134891,0.2692896,0,1.830103
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5719848,42.75843,32.44611,0.7681522,0.7681522,0,0,0,0.7681522,74.46243,0,1.110223E-16,0,0.5719848,0.8085812,0.7681522,0,0,3.17221,1.6987,0,0.2365964,-0.2365964,2.741195,45.68649,0.1340475,0.8449674,0.4575879,0,2.270685
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8884988,51.07588,34.17497,0.9241707,0.9241707,0,-1,0,0.9241707,96.14011,0,0,0,0.8884988,0.9728113,0.9241707,0,0,3.435095,1.462104,0,0.08431253,-0.08431253,2.652322,44.20528,0.1340475,1.016588,0.710799,0,2.350603
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.101594,58.17428,36.2002,0.859298,0.859298,0,0,0,0.859298,128.197,0,0,0,1.101594,0.9045242,0.859298,0,0,3.528775,1.377791,0.1970698,0,0.1970698,2.839279,47.32122,0.1340237,0.9452278,0.8812752,0,2.479385
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.370732,67.2333,38.10548,1.714919,1.714919,1.7,0,0.5202,1.714919,79.92982,0,0,0,1.370732,0.01570472,0.01491949,0,0,3.331705,1.555154,1.355027,0,1.355027,4.124771,68.74604,0.1342082,1.886411,1.096586,1.7,2.925886
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.315521,67.80486,39.73554,0.8955659,0.8955659,1.523665,0,0.4720605,0.8955659,146.8927,0,0,0,1.315521,0,0,0.6280988,0.5966939,1.976678,2.774679,1.912215,0,1.912215,5.938857,98.98076,0.1342771,0.9851224,1.052417,1.7,4.0902
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.00319,61.93708,41.40089,0.4488061,0.4488061,0,0,0,0.4488061,223.5241,0.4662994,0,0,1.00319,0.4724275,0.4488061,0,0,0.06446277,4.495672,0.06446277,0,0.06446277,6.000012,100,0.1342693,0.4936868,0.8025518,0,5.498862
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.114648,65.65485,42.23357,0.4933718,0.4933718,0,-1,0,0.4933718,225.9246,0.5953097,0,0,1.114648,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1342693,0.542709,0.8917188,0,5.668337
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.105498,65.7119,42.47349,0.1438698,0.1438698,0,0,0,0.1438698,768.4012,0.9540558,0,0,1.105498,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1342693,0.1582568,0.8843982,0,5.659187
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7561779,57.79352,42.7487,0.1022592,0.1022592,0,0,0,0.1022592,739.4719,0.6485367,0,0,0.7561779,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1342693,0.1124851,0.6049423,0,5.309867
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3147437,47.98091,42.11361,0.8623835,0.8623835,0,0,0,0.8623835,36.49696,0,1.110223E-16,0,0.3147437,0.9077721,0.8623835,0,0,0,4.553689,0,0.5930284,-0.5930284,5.374905,89.58157,0.1342693,0.9486218,0.251795,0,4.868433
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03103318,41.17863,40.62467,0.8169367,0.8169367,0,0,0,0.8169367,3.798725,0,1.110223E-16,0,0.03103318,0.8599333,0.8169367,0,0,0.6589204,3.96066,0,0.8289002,-0.8289002,4.501168,75.01931,0.1342693,0.8986303,0.02482654,0,3.991694
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,39.15691,39.15691,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.579921,3.13176,0,1.193419,-1.193419,3.243193,54.05312,0.1342693,1.247123,0,0,3.13176
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,37.8091,37.8091,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.905942,1.938341,0,0.9327513,-0.9327513,2.259987,37.66638,0.1342693,0.9747251,0,0,1.938341
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,36.56009,36.56009,1.375032,0.9553104,0,-1,0,0.9553104,0,0,0.4197212,0.5572244,0,1.00559,0.9553104,0,0,3.942332,1.00559,0,1.00559,-1.00559,1.200002,20,0.1342693,1.512535,0,0,1.00559
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,35.42398,35.42398,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,34.7536,34.7536,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,34.19614,34.19614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,33.58221,33.58221,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.17999,33.17999,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.82716,32.82716,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,32.43199,32.43199,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342693,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.09328,32.09328,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344217,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01353401,32.15954,31.93098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01353401,0,0,1.452632,1.38,3.679654,1.242,1.393534,0,1.393534,3.831208,63.85334,0.1345331,0,0.01082721,1.7,1.255534
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3802107,38.38192,31.71222,1.276988,1.276988,1.7,0,0.5202,1.276988,29.77403,0,0,0,0.3802107,0,0,0.4230123,0.4018617,2.28612,2.496181,0.7820724,0,0.7820724,4.573147,76.21896,0.1346519,1.404686,0.3041686,1.7,2.876391
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7580202,46.48317,32.48845,0.03316971,0.03316971,0.8184621,0,0.2795402,0.03316971,2285.278,0,0,0,0.7580202,0,0,0.7852923,0.7460277,1.504048,3.200046,1.504048,0,1.504048,6.000012,100,0.1345775,0.03648668,0.6064162,1.7,3.958066
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.09495,55.76122,34.27376,1.16113,1.16113,0,-1,0,1.16113,94.3004,0,2.220446E-16,0,1.09495,1.222242,1.16113,0,0,0,4.553689,0,0.1272919,-0.1272919,5.865835,97.76371,0.1345775,1.277243,0.8759602,0,5.648639
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.294115,63.03694,36.34133,0,0,0,0,0,0,0,1.15268,0,0,1.294115,0,0,0,0,0.1414354,4.426397,0.1414354,0,0.1414354,6.000012,100,0.1345605,0,1.035292,0,5.720512
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.493879,70.82619,38.24661,0.3388053,0.3388053,0,0,0,0.3388053,440.9254,1.137242,0,0,1.493879,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0.3726859,1.195103,0,6.047568
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.335469,68.56258,39.91196,0,0,0,0,0,0,0,1.335469,0,0,1.335469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0,1.068375,0,5.889157
