Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.269773,68.85484,41.55614,0.9835886,0.9835886,0,0,0,0.9835886,129.0959,0.2344163,0,0,1.269773,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,1.081947,1.015818,0,5.823462
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9280597,61.35242,42.43115,0.1969844,0.1969844,0,-1,0,0.1969844,471.1337,0.7207077,0,0,0.9280597,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0.2166828,0.7424477,0,5.481749
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.76653,57.93674,42.67108,0.4273746,0.4273746,0,0,0,0.4273746,179.3579,0.316662,0,0,0.76653,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0.4701121,0.613224,0,5.320219
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5654003,53.90461,42.94628,0.4001484,0.4001484,0,0,0,0.4001484,141.2976,0.1441914,0,0,0.5654003,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0.4401633,0.4523202,0,5.119089
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3020919,47.90458,42.27591,0,0,0,0,0,0,0,0.3020919,0,0,0.3020919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0,0.2416735,0,4.855781
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02926914,41.28864,40.7658,0,0,0,0,0,0,0,0.02926914,0,0,0.02926914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345605,0,0.02341532,0,4.582958
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,39.27687,39.27687,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1345605,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,37.88672,37.88672,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1345605,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,36.65888,36.65888,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1345605,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,35.50866,35.50866,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1345605,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,34.81006,34.81006,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1345605,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,34.25259,34.25259,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1345605,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,33.63867,33.63867,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1345605,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,33.22233,33.22233,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1345605,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.84833,32.84833,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1345605,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,32.44611,32.44611,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1345605,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.12856,32.12856,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1345605,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02097655,32.32793,31.97332,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.495733,0,0,0,0.02097655,0,0,1.377072,1.308218,4.939812,0.107858,1.329195,0,1.329195,2.57468,42.91124,0.1347461,0.3552209,0.01678124,1.7,0.1288345
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2964452,36.88587,31.73339,1.226462,1.226462,1.7,0,0.5202,1.226462,24.17077,0,0,0,0.2964452,0,0,0.4735383,0.4498613,3.610617,1.304133,0.7463065,0,0.7463065,3.282688,54.71136,0.1348608,1.349108,0.2371562,1.7,1.600579
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7535613,46.43925,32.53078,1.041432,1.041432,1.7,0,0.5202,1.041432,72.3582,0,0,0,0.7535613,0,0,0.6585683,0.6256399,2.864311,1.975809,1.379201,0,1.379201,4.591113,76.5184,0.1350397,1.145575,0.602849,1.7,2.729371
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.07928,55.51786,34.37255,0.5307065,0.5307065,0,-1,0,0.5307065,203.3667,0,0,0,1.07928,0.5586385,0.5307065,0,0,1.48511,3.21709,0.5206421,0,0.5206421,5.085038,84.75046,0.1349771,0.5837772,0.8634244,0,4.296371
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.309009,63.58138,36.47541,1.076679,1.076679,0,0,0,1.076679,121.5783,0,0,0,1.309009,1.133346,1.076679,0,0,0.9644675,3.685668,0.1756622,0,0.1756622,5.251686,87.52792,0.1349559,1.184347,1.047207,0,4.994677
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.501119,71.23801,38.40185,0.7505615,0.7505615,0,0,0,0.7505615,199.9995,0,0,0,1.501119,0.7900648,0.7505615,0,0,0.7888054,3.843764,0.7110545,0,0.7110545,5.926251,98.77065,0.1348705,0.8256177,1.200895,0,5.344883
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.544841,74.74772,40.0672,0.4634584,0.4634584,0,0,0,0.4634584,333.329,0.9792396,0,0,1.544841,0.4878509,0.4634584,0,0,0.07775088,4.483713,0.07775088,0,0.07775088,6.000012,100,0.1348612,0.5098042,1.235873,0,6.028554
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.345871,71.13686,41.71844,1.009123,1.009123,0,0,0,1.009123,133.3704,0.2836369,0,0,1.345871,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1348612,1.110035,1.076697,0,5.89956
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.000561,63.26669,42.59345,0.6506761,0.6506761,0,-1,0,0.6506761,153.7725,0.3156388,0,0,1.000561,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1348612,0.7157438,0.8004488,0,5.55425
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6722653,56.04412,42.82632,0.141328,0.141328,0,0,0,0.141328,475.6772,0.523499,0,0,0.6722653,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1348612,0.1554608,0.5378122,0,5.225954
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5098103,52.92533,43.10858,1.154853,1.154853,0,0,0,1.154853,44.14503,0,0,0,0.5098103,1.215635,1.154853,0,0,0,4.553689,0,0.7058248,-0.7058248,5.256007,87.59995,0.1348612,1.270339,0.4078483,0,5.063499
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2466124,46.99932,42.43115,1.0691,1.0691,0,0,0,1.0691,23.06729,0,2.220446E-16,0,0.2466124,1.125368,1.0691,0,0,0.7842498,3.847864,0,0.8787559,-0.8787559,4.329717,72.16181,0.1348612,1.17601,0.1972899,0,4.094477
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02706499,41.40486,40.92105,0.34856,0.34856,0,0,0,0.34856,7.764802,0,5.551115E-17,0,0.02706499,0.3669052,0.34856,0,0,1.760645,2.969108,0,0.3398403,-0.3398403,3.971494,66.19144,0.1348612,0.383416,0.02165199,0,2.996173
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,39.39683,39.39683,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.138246,2.629268,0,0.826161,-0.826161,3.100644,51.6773,0.1348612,0.8633382,0,0,2.629268
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.98552,37.98552,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.056202,1.803107,0,0.1079706,-0.1079706,2.986833,49.78045,0.1348612,0.1128292,0,0,1.803107
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,36.7365,36.7365,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.176169,1.695136,0,0.03083883,-0.03083883,2.954326,49.23867,0.1348612,0.03222658,0,0,1.695136
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,35.58628,35.58628,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.210435,1.664298,0,0.157217,-0.157217,2.788605,46.47665,0.1348612,0.1642917,0,0,1.664298
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.88768,34.88768,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.38512,1.507081,0,0.2787125,-0.2787125,2.494816,41.58018,0.1348612,0.2912546,0,0,1.507081
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,34.3161,34.3161,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.694801,1.228368,0,0.1300462,-0.1300462,2.357735,39.29551,0.1348612,0.1358983,0,0,1.228368
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.839297,1.098322,0,0,0,2.357735,39.29551,0.1348612,0,0,0,1.098322
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,33.26467,33.26467,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.839297,1.098322,0,0.1346968,-0.1346968,2.215753,36.92913,0.1348612,0.1407581,0,0,1.098322
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.86245,32.86245,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.98896,0.9636252,0,0.2153207,-0.2153207,1.988785,33.14634,0.1348612,0.2250102,0,0,0.9636252
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,32.46728,32.46728,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.228205,0.7483045,0,0.1640958,-0.1640958,1.815812,30.26348,0.1348612,0.1714801,0,0,0.7483045
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.410533,0.5842087,0,0,0,1.815812,30.26348,0.1348612,0,0,0,0.5842087
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009558024,32.13471,31.97332,0.1805823,0.1805823,0,0,0,0.1805823,5.292892,0,0,0,0.009558024,0.1900866,0.1805823,0,0,4.410533,0.5842087,0,0.1805286,-0.1805286,1.625519,27.09192,0.1348612,0.1986405,0.00764642,0,0.5937667
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.124112,33.87238,31.75456,0,0,0,0,0,0,0,0,0,0,0.124112,0,0,0,0,4.611121,0.4036801,0.124112,0,0.124112,1.743262,29.0543,0.1348463,0,0.09928961,0,0.5277921
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1119324,34.46888,32.55196,0.2302134,0.2302134,0,0,0,0.2302134,48.62115,0,2.775558E-17,0,0.1119324,0.2423299,0.2302134,0,0,4.487009,0.5153809,0,0.1303975,-0.1303975,1.605811,26.76346,0.1348463,0.2532347,0.08954592,0,0.6273133
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3656259,40.9682,34.45017,0.5724223,0.5724223,0,-1,0,0.5724223,63.87346,0,0,0.1944613,0.3656259,0.6025497,0.5724223,0,0,4.631895,0.3849834,0,0.2369238,-0.2369238,1.356071,22.60114,0.1348463,0.6296645,0.2925007,0,0.7506093
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1860358,39.88955,36.59537,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.65602,0,0,0,0.1860358,0.1914203,0.1818493,0,0,4.895144,0.1480596,0,0.005384485,-0.005384485,1.350395,22.50654,0.1348463,0.6675342,0.1488287,1.7,0.3340954
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1003072,40.32397,38.54298,1.283478,1.283478,1.7,0,0.5202,1.283478,7.815268,0,0,0,0.1003072,0,0,0.4165221,0.395696,4.901126,0.1426751,0.4960033,0,0.4960033,1.820945,30.34903,0.1349249,1.411826,0.08024579,1.7,0.2429823
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1243574,42.44596,40.20833,1.107295,1.107295,1.7,0,0.5202,1.107295,11.23074,0,0,0,0.1243574,0,0,0.5927054,0.5630701,4.405123,0.589078,0.6874275,0,0.6874275,2.473096,41.21819,0.1350341,1.218024,0.09948593,1.7,0.7134354
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1347221,44.32687,41.87368,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.3248,0,0,0,0.1347221,0,0,1.037154,0.9852964,3.717696,1.207763,1.120019,0,1.120019,3.535639,58.9272,0.1352137,0.7291304,0.1077777,1.7,1.342485
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1361002,45.28451,42.79104,1.151322,1.151322,0,-1,0,1.151322,11.82122,2.220446E-16,0,0,0.1361002,1.211917,1.151322,0,0,2.597677,2.21578,0,1.075817,-1.075817,2.401628,40.02705,0.1352137,1.266454,0.1088802,0,2.35188
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2247255,47.15556,42.98862,0.4239607,0.4239607,0,0,0,0.4239607,53.00622,0,5.551115E-17,0,0.2247255,0.4462744,0.4239607,0,0,3.79303,1.139962,0,0.2215489,-0.2215489,2.168095,36.13485,0.1352137,0.4663568,0.1797804,0,1.364688
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.0708352,44.55556,43.26383,0.5636874,0.5636874,0,0,0,0.5636874,12.5664,0,1.110223E-16,0,0.0708352,0.5933551,0.5636874,0,0,4.039195,0.9184134,0,0.5225199,-0.5225199,1.617311,26.95513,0.1352137,0.6200562,0.05666815,0,0.9892486
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03896346,43.29833,42.59345,1.184468,1.184468,0.771354,0,0.2666796,1.184468,3.289532,0,2.220446E-16,0,0.03896346,0.4348569,0.4131141,0,0,4.619773,0.3958935,0,0.3958935,-0.3958935,1.200002,20,0.1352137,1.302915,0.03117077,1.7,0.4348569
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01887999,41.37845,41.04101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01887999,0,0,1.452632,1.38,5.059654,0,1.39888,0,1.39888,2.527097,42.11819,0.1353224,0,0.01510399,1.7,0.01887999
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,39.5309,39.5309,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660774,1.258992,0,0.5793675,-0.5793675,1.916389,31.93976,0.1353224,0.6054391,0,0,1.258992
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.06314,38.06314,0.7246155,0.6456432,0,-1,0,0.6456432,0,0,0.07897219,0.1514337,0,0.6796245,0.6456432,0,0,4.304516,0.6796245,0,0.6796245,-0.6796245,1.200002,20,0.1353224,0.797077,0,0,0.6796245
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,36.79295,36.79295,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,35.62156,35.62156,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,34.35138,34.35138,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,33.71629,33.71629,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,33.28584,33.28584,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.88361,32.88361,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,32.48845,32.48845,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353224,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.14973,32.14973,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1355047,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01358263,32.22396,31.99449,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01358263,0,0,1.452632,1.38,3.72246,1.203475,1.393583,0,1.393583,3.790645,63.1773,0.1356135,0,0.0108661,1.7,1.217058
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1187922,33.80191,31.77573,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.0873,0,0,0,0.1187922,0,0,1.317876,1.251982,2.328877,2.4577,1.370774,0,1.370774,5.091076,84.85109,0.135791,0.4203369,0.09503374,1.7,2.576492
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3058533,37.95972,32.60841,0,0,0,0,0,0,0,0,0,0,0.3058533,0,0,0,0,0.958103,3.691396,0.3058533,0,0.3058533,5.381234,89.68705,0.1357543,0,0.2446827,0,3.99725
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4136288,41.97666,34.55602,0.2820489,0.2820489,0,-1,0,0.2820489,146.6514,0,0,0,0.4136288,0.2968936,0.2820489,0,0,0.6522496,3.966664,0.1167352,0,0.1167352,5.491978,91.53279,0.1357403,0.3102538,0.3309031,0,4.380293
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5166566,46.23899,36.71533,0.302381,0.302381,0,0,0,0.302381,170.8628,0,0,0,0.5166566,0.3182957,0.302381,0,0,0.5355144,4.071726,0.1983608,0,0.1983608,5.68016,94.66914,0.1357165,0.3326191,0.4133253,0,4.588383
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1307717,41.01609,38.68411,0.3607701,0.3607701,0,0,0,0.3607701,36.24792,0,5.551115E-17,0,0.1307717,0.379758,0.3607701,0,0,0.3371536,4.250251,0,0.2489863,-0.2489863,5.417706,90.29491,0.1357165,0.3968471,0.1046173,0,4.381022
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1831969,43.6931,40.37064,0.3666577,0.3666577,0,0,0,0.3666577,49.964,0,0,0,0.1831969,0.3859555,0.3666577,0,0,0.6138051,4.001265,0,0.2027586,-0.2027586,5.203979,86.73281,0.1357165,0.4033235,0.1465575,0,4.184461
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3285964,48.21309,42.07832,1.552602,1.552602,0.425,0,0.172125,1.552602,21.16423,0,0,0,0.3285964,1.18695,1.127602,0,0,0.8390925,3.798506,0,0.8583534,-0.8583534,4.299195,71.65311,0.1357165,1.707862,0.2628771,1.7,4.127102
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3023478,48.56876,42.911,0.3678956,0.3678956,0,-1,0,0.3678956,82.18303,0,0,0,0.3023478,0.3872586,0.3678956,0,0,1.792818,2.940152,0,0.08491078,-0.08491078,4.209691,70.16138,0.1357165,0.4046852,0.2418782,0,3.2425
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2190235,47.20641,43.14387,0.2786884,0.2786884,0,0,0,0.2786884,78.59081,5.551115E-17,0,0,0.2190235,0.2933562,0.2786884,0,0,1.887164,2.855242,0,0.07433277,-0.07433277,4.131338,68.85549,0.1357165,0.3065573,0.1752188,0,3.074265
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2144397,47.40885,43.42613,0.7862193,0.7862193,0,0,0,0.7862193,27.2748,0,1.110223E-16,0,0.2144397,0.8275993,0.7862193,0,0,1.969756,2.780909,0,0.6131595,-0.6131595,3.485011,58.0834,0.1357165,0.8648413,0.1715518,0,2.995348
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1282033,45.05166,42.70636,0.2055884,0.2055884,0,0,0,0.2055884,62.35921,0,2.775558E-17,0,0.1282033,0.2164089,0.2055884,0,0,2.651044,2.167749,0,0.08820554,-0.08820554,3.392034,56.53379,0.1357165,0.2261473,0.1025627,0,2.295953
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.0144573,41.46184,41.20331,0.4945096,0.4945096,0,0,0,0.4945096,2.923564,0,5.551115E-17,0,0.0144573,0.5205364,0.4945096,0,0,2.74905,2.079544,0,0.5060791,-0.5060791,2.85858,47.6429,0.1357165,0.5439606,0.01156584,0,2.094001
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,39.65086,39.65086,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.31136,1.573465,0,0.5174626,-0.5174626,2.313126,38.55202,0.1357165,0.5407485,0,0,1.573465
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,38.1831,38.1831,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.886319,1.056002,0,0.4480615,-0.4480615,1.840828,30.6804,0.1357165,0.4682243,0,0,1.056002
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.87763,36.87763,1.258002,0.5775434,0,-1,0,0.5775434,0,0,0.6804587,0.806259,0,0.6079404,0.5775434,0,0,4.384165,0.6079404,0,0.6079404,-0.6079404,1.200002,20,0.1357165,1.383802,0,0,0.6079404
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,35.68507,35.68507,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.95119,34.95119,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,34.37255,34.37255,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,33.73746,33.73746,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,33.32112,33.32112,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.92595,32.92595,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,32.53078,32.53078,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357165,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.19207,32.19207,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1358995,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02938542,32.52713,32.02977,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.67502,2.220446E-16,0,0,0.02938542,0,0,1.452632,1.38,3.738754,1.188811,1.409385,0,1.409385,3.790179,63.16953,0.136036,0.1258965,0.02350834,1.7,1.218196
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1878122,35.03862,31.81102,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.26821,2.220446E-16,0,0,0.1878122,0,0,1.36622,1.297909,2.329368,2.457258,1.485721,0,1.485721,5.199658,86.66079,0.1361985,0.3671583,0.1502497,1.7,2.64507
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5669605,42.88036,32.65075,0.2365168,0.2365168,0,0,0,0.2365168,239.7126,0,0,0,0.5669605,0.2489651,0.2365168,0,0,0.8436473,3.794406,0.3179954,0,0.3179954,5.501335,91.68873,0.1361604,0.2601685,0.4535684,0,4.361367
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7774394,49.2459,34.63364,0.3621391,0.3621391,0,-1,0,0.3621391,214.6797,0,0,0,0.7774394,0.3811991,0.3621391,0,0,0.5256519,4.080602,0.3962403,0,0.3962403,5.877241,97.95383,0.1361129,0.398353,0.6219515,0,4.858042
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.908726,54.5204,36.83529,0,0,0,0,0,0,0,0.7793144,0,0,0.908726,0,0,0,0,0.1294116,4.437219,0.1294116,0,0.1294116,6.000012,100,0.1360975,0,0.7269809,0,5.345944
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.038468,59.75892,38.81819,0.504086,0.504086,0,0,0,0.504086,206.01,0.5078509,0,0,1.038468,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1360975,0.5544946,0.8307742,0,5.592157
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.234113,66.63961,40.52588,0,0,0,0,0,0,0,1.234113,0,0,1.234113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360975,0,0.9872904,0,5.787802
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.128354,66.00119,42.23357,0,0,0,0,0,0,0,1.128354,0,0,1.128354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360975,0,0.9026828,0,5.682043
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.039636,64.82594,43.10858,0,0,0,-1,0,0,0,1.039636,0,0,1.039636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360975,0,0.8317091,0,5.593325
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5636933,54.25715,43.30617,0.5953336,0.5953336,0,0,0,0.5953336,94.68529,1.110223E-16,0,0,0.5636933,0.6266669,0.5953336,0,0,0,4.553689,0,0.06297362,-0.06297362,5.933632,98.89367,0.1360975,0.6548669,0.4509546,0,5.117382
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4531577,52.2694,43.58138,0.4969462,0.4969462,0,0,0,0.4969462,91.18847,0,5.551115E-17,0,0.4531577,0.5231013,0.4969462,0,0,0.06997069,4.490716,0,0.06994361,-0.06994361,5.859905,97.66489,0.1360975,0.5466408,0.3625261,0,4.943873
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3478086,49.41298,42.86866,0.9871678,0.9871678,0,0,0,0.9871678,35.23298,0,0,0,0.3478086,1.039124,0.9871678,0,0,0.1476858,4.420772,0,0.6913155,-0.6913155,5.131195,85.51974,0.1360975,1.085885,0.2782469,0,4.76858
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02061114,41.69238,41.32327,0,0,0,0,0,0,0,0,0,0,0.02061114,0,0,0,0,0.9158141,3.729456,0.02061114,0,0.02061114,5.150748,85.84563,0.136095,0,0.01648892,0,3.750067
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,39.77083,39.77083,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8952029,3.748006,0,0.1273525,-0.1273525,5.016507,83.60828,0.136095,0.1330834,0,0,3.748006
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,38.26072,38.26072,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.036706,3.620654,0,0.6872545,-0.6872545,4.292077,71.53447,0.136095,0.718181,0,0,3.620654
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.95525,36.95525,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.800322,2.933399,0,1.256269,-1.256269,2.967853,49.46411,0.136095,1.312801,0,0,2.933399
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,35.74153,35.74153,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.196177,1.67713,0,0.1624513,-0.1624513,2.796614,46.61014,0.136095,0.1697616,0,0,1.67713
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.98647,34.98647,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.376678,1.514679,0,0.1780887,-0.1780887,2.608892,43.48145,0.136095,0.1861027,0,0,1.514679
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,34.41489,34.41489,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.574554,1.33659,0,0.1767005,-0.1767005,2.422633,40.37714,0.136095,0.184652,0,0,1.33659
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,33.75863,33.75863,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.770888,1.159889,0,0.1888565,-0.1888565,2.223561,37.05928,0.136095,0.197355,0,0,1.159889
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,33.34229,33.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.980729,0.9710329,0,0,0,2.223561,37.05928,0.136095,0,0,0,0.9710329
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.94712,32.94712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.980729,0.9710329,0,0,0,2.223561,37.05928,0.136095,0,0,0,0.9710329
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,32.53078,32.53078,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.980729,0.9710329,0,0.05575363,-0.05575363,2.164791,36.07978,0.136095,0.05826255,0,0,0.9710329
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.19207,32.19207,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.042677,0.9152793,0,0.214426,-0.214426,1.938767,32.31271,0.136095,0.2240752,0,0,0.9152793
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01415857,32.26904,32.02977,0.06617169,0.06617169,0,0,0,0.06617169,21.39672,0,0,0,0.01415857,0.06965441,0.06617169,0,0,4.280929,0.7008533,0,0.05549584,-0.05549584,1.880269,31.33775,0.136095,0.07278886,0.01132686,0,0.7150118
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2965995,36.9688,31.81102,0.381901,0.381901,0,0,0,0.381901,77.66398,0,0,0,0.2965995,0.402001,0.381901,0,0,4.34259,0.6453574,0,0.1054015,-0.1054015,1.769166,29.48604,0.136095,0.4200911,0.2372796,0,0.9419569
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4838313,41.30857,32.66486,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.29919,0,0,0,0.4838313,0,0,1.001823,0.9517315,4.459703,0.5399559,1.435563,0,1.435563,3.13106,52.18423,0.1362631,0.7679951,0.387065,1.7,1.023787
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3818412,41.56508,34.73244,0,0,0,-1,0,0,0,0,0,0,0.3818412,0,0,0,0,3.024141,1.831962,0.3818412,0,0.3818412,3.493307,58.22166,0.1362174,0,0.3054729,0,2.213804
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7333903,50.91185,36.97643,0.5402619,0.5402619,0,0,0,0.5402619,135.7472,0,0,0,0.7333903,0.5686968,0.5402619,0,0,2.642299,2.175619,0.1646935,0,0.1646935,3.649549,60.82569,0.1361977,0.5942881,0.5867122,0,2.90901
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8159896,54.90137,38.98049,0,0,0,0,0,0,0,0,0,0,0.8159896,0,0,0,0,2.477606,2.323843,0.8159896,0,0.8159896,4.423664,73.72759,0.1361002,0,0.6527916,0,3.139833
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8455061,57.47375,40.68818,0.267332,0.267332,0,0,0,0.267332,316.2756,0,0,0,0.8455061,0.2814022,0.267332,0,0,1.661616,3.058234,0.5641039,0,0.5641039,4.95882,82.64684,0.1360329,0.2940653,0.6764049,0,3.90374
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7015391,56.19635,42.38881,0.4080067,0.4080067,0,0,0,0.4080067,171.943,0,0,0,0.7015391,0.4294807,0.4080067,0,0,1.097512,3.565928,0.2720584,0,0.2720584,5.216918,86.94845,0.1360005,0.4488074,0.5612313,0,4.267467
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.304418,48.97541,43.26383,0.6375322,0.6375322,0,-1,0,0.6375322,47.74943,0,1.110223E-16,0,0.304418,0.6710865,0.6375322,0,0,0.8254541,3.81078,0,0.3666685,-0.3666685,4.830415,80.50675,0.1360005,0.7012854,0.2435344,0,4.115198
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2811072,48.77095,43.50375,0.2711267,0.2711267,0,0,0,0.2711267,103.6811,0,0,0,0.2811072,0.2853966,0.2711267,0,0,1.232864,3.444112,0,0.004289382,-0.004289382,4.825893,80.4314,0.1360005,0.2982394,0.2248858,0,3.725219
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3454836,50.28124,43.74368,0.8847255,0.8847255,0,0,0,0.8847255,39.04981,0,0,0,0.3454836,0.93129,0.8847255,0,0,1.23763,3.439822,0,0.5858064,-0.5858064,4.208399,70.13985,0.1360005,0.973198,0.2763869,0,3.785306
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07927472,44.43313,42.98862,0.8859897,0.8859897,0,0,0,0.8859897,8.94759,0,0,0,0.07927472,0.9326207,0.8859897,0,0,1.888525,2.854016,0,0.853346,-0.853346,3.308894,55.14812,0.1360005,0.9745886,0.06341978,0,2.933291
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,41.47852,41.47852,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.836688,2.00067,0,0.1429218,-0.1429218,3.158241,52.63725,0.1360005,0.1493533,0,0,2.00067
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,39.91196,39.91196,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.99549,1.857748,0,0.3988392,-0.3988392,2.737828,45.63037,0.1360005,0.4167869,0,0,1.857748
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,38.38068,38.38068,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.438644,1.458909,0,0.3067535,-0.3067535,2.414481,40.24127,0.1360005,0.3205574,0,0,1.458909
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.05405,37.05405,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.779482,1.152156,0,0.5476257,-0.5476257,1.837233,30.62048,0.1360005,0.5722689,0,0,1.152156
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,35.8262,35.8262,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.387955,0.6045297,0,0.1536101,-0.1536101,1.675313,27.92183,0.1360005,0.1605226,0,0,0.6045297
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.07115,35.07115,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.558632,0.4509196,0,0.1919653,-0.1919653,1.472964,24.54935,0.1360005,0.2006038,0,0,0.4509196
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,34.47134,34.47134,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.771927,0.2589543,0,0.1480941,-0.1480941,1.316859,21.94761,0.1360005,0.1547583,0,0,0.2589543
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.82214,33.82214,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.936476,0.1108602,0,0.05088201,-0.05088201,1.263225,21.05371,0.1360005,0.0531717,0,0,0.1108602
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.993012,0.05997818,0,0,0,1.263225,21.05371,0.1360005,0,0,0,0.05997818
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.98241,32.98241,0.1446998,0.05697928,0,-1,0,0.05697928,0,0,0.08772057,0.1021906,0,0.05997818,0.05697928,0,0,4.993012,0.05997818,0,0.05997818,-0.05997818,1.200002,20,0.1360005,0.1591698,0,0,0.05997818
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,32.55196,32.55196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360005,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.23441,32.23441,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361441,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04080685,32.74251,32.05094,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,58.91541,0,0,0,0.04080685,0,0,1.452632,1.38,3.679654,1.242,1.420807,0,1.420807,3.857081,64.28455,0.1362659,0.07618981,0.03264548,1.7,1.282807
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4203173,39.22284,31.81102,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,110.806,0,0,0,0.4203173,0,0,1.320673,1.254639,2.258847,2.520726,1.674956,0,1.674956,5.446084,90.76789,0.1364043,0.4172599,0.3362539,1.7,2.941043
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8725352,49.06649,32.68603,0,0,0,0,0,0,0,0.2886442,0,0,0.8725352,0,0,0,0,0.583891,4.028187,0.583891,0,0.583891,6.000012,100,0.1363348,0,0.6980282,0,4.900722
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.034896,55.01783,34.81006,0.5565289,0.5565289,0,-1,0,0.5565289,185.9556,0.4490765,0,0,1.034896,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.6121818,0.8279172,0,5.588585
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.305151,64.26711,37.1105,0.8643349,0.8643349,0,0,0,0.8643349,151.0006,0.3953248,0,0,1.305151,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.9507684,1.044121,0,5.85884
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.464992,71.16436,39.13573,0.8045238,0.8045238,0,0,0,0.8045238,182.0943,0.6181244,0,0,1.464992,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.8849761,1.171993,0,6.018681
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.454237,73.09041,40.84343,0.4683661,0.4683661,0,0,0,0.4683661,310.4915,0.9612198,0,0,1.454237,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.5152026,1.163389,0,6.007926
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.330524,71.76907,42.55111,0,0,0,0,0,0,0,1.330524,0,0,1.330524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0,1.06442,0,5.884213
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.06866,65.96603,43.46141,0.6078361,0.6078361,0,-1,0,0.6078361,175.8139,0.4288327,0,0,1.06866,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.6686198,0.8549282,0,5.622349
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9676853,63.72425,43.66605,0.5303001,0.5303001,0,0,0,0.5303001,182.4788,0.4094748,0,0,0.9676853,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.5833301,0.7741483,0,5.521374
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6224584,56.14583,43.89892,0.1931971,0.1931971,0,0,0,0.1931971,322.1883,0.419093,0,0,0.6224584,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.2125168,0.4979667,0,5.176147
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2160051,47.14893,43.14387,0.07002433,0.07002433,0,0,0,0.07002433,308.4716,0.1422953,0,0,0.2160051,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0.07702675,0.1728041,0,4.769694
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,41.59848,41.59848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363348,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.03192,40.03192,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1363348,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,38.47947,38.47947,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1363348,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,37.13167,37.13167,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1363348,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.88266,35.88266,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1363348,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.12761,35.12761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1363348,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,34.51368,34.51368,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1363348,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.85742,33.85742,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1363348,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,33.41991,33.41991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1363348,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.00358,33.00358,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1363348,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,32.56607,32.56607,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1363348,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.23441,32.23441,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1363348,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05138394,32.92271,32.05094,0.2071942,0.2071942,0,0,0,0.2071942,24.79989,0,0,0,0.05138394,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1667152,-0.1667152,2.556467,42.60769,0.1363348,0.2279136,0.04110716,0,1.504954
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3690567,38.28101,31.81102,0.1082933,0.1082933,0,0,0,0.1082933,340.7937,0,0,0,0.3690567,0.113993,0.1082933,0,0,3.629816,1.286855,0.2550638,0,0.2550638,2.798441,46.6406,0.1363045,0.1191226,0.2952454,0,1.655912
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6287727,44.14331,32.7072,0.530005,0.530005,0,0,0,0.530005,118.6352,0,0,0,0.6287727,0.5579,0.530005,0,0,3.374752,1.516412,0.07087267,0,0.07087267,2.865677,47.76119,0.136296,0.5830055,0.5030181,0,2.145185
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8341374,50.71719,34.88768,0.9222107,0.9222107,0,-1,0,0.9222107,90.44977,0,1.110223E-16,0,0.8341374,0.9707481,0.9222107,0,0,3.303879,1.580198,0,0.1366107,-0.1366107,2.721677,45.36119,0.136296,1.014432,0.6673099,0,2.414335
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.012425,57.3071,37.23046,0.4792523,0.4792523,0,0,0,0.4792523,211.251,0,0,0,1.012425,0.5044761,0.4792523,0,0,3.455669,1.443587,0.5079493,0,0.5079493,3.20356,53.39256,0.1362357,0.5271775,0.8099403,0,2.456012
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.064264,60.9085,39.27687,0.5042053,0.5042053,0,0,0,0.5042053,211.0775,0,0,0,1.064264,0.5307424,0.5042053,0,0,2.947719,1.900741,0.5335216,0,0.5335216,3.709703,61.82826,0.1361723,0.5546258,0.8514112,0,2.965005
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.213591,66.69543,41.00573,0.1876162,0.1876162,0,0,0,0.1876162,646.8476,0,0,0,1.213591,0.1974907,0.1876162,0,0,2.414198,2.380911,1.0161,0,1.0161,4.67366,77.89418,0.1360518,0.2063778,0.9708728,0,3.594502
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.152899,67.19932,42.70636,0.2575965,0.2575965,0,0,0,0.2575965,447.5602,0,0,0,1.152899,0.2711542,0.2575965,0,0,1.398098,3.295401,0.881745,0,0.881745,5.510157,91.83576,0.1359474,0.2833561,0.9223194,0,4.4483
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.170003,68.76031,43.62371,0.6894497,0.6894497,0,-1,0,0.6894497,169.701,0,0,0,1.170003,0.7257366,0.6894497,0,0,0.5163527,4.088972,0.4442663,0,0.4442663,5.931625,98.86021,0.1358949,0.7583947,0.9360023,0,5.258975
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9750083,64.08216,43.8213,1.097531,1.097531,0,0,0,1.097531,88.83656,0,2.220446E-16,0,0.9750083,1.155295,1.097531,0,0,0.07208632,4.488811,0,0.180287,-0.180287,5.741586,95.6929,0.1358949,1.207284,0.7800066,0,5.46382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5702369,55.1645,44.01888,0,0,0,0,0,0,0,0.2978317,0,0,0.5702369,0,0,0,0,0.2724052,4.308524,0.2724052,0,0.2724052,6.000012,100,0.1358627,0,0.4561895,0,4.878761
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3037416,48.96223,43.26383,0.6419572,0.6419572,0,0,0,0.6419572,47.31493,0,0,0,0.3037416,0.6757445,0.6419572,0,0,0,4.553689,0,0.3720029,-0.3720029,5.607887,93.46459,0.1358627,0.706153,0.2429933,0,4.85743
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,41.71844,41.71844,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4133365,4.181686,0,0.7653057,-0.7653057,4.801184,80.01956,0.1358627,0.7997445,0,0,4.181686
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.13071,40.13071,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.263676,3.41638,0,0.3557444,-0.3557444,4.426196,73.76978,0.1358627,0.3717529,0,0,3.41638
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,38.56415,38.56415,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.658948,3.060636,0,0.4810398,-0.4810398,3.919136,65.31879,0.1358627,0.5026866,0,0,3.060636
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,37.20929,37.20929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.193436,2.579596,0,0,0,3.919136,65.31879,0.1358627,0,0,0,2.579596
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.93911,35.93911,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.193436,2.579596,0,0.06337942,-0.06337942,3.852328,64.20534,0.1358627,0.0662315,0,0,2.579596
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,35.16994,35.16994,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.263858,2.516217,0,0.1253226,-0.1253226,3.720226,62.00365,0.1358627,0.1309621,0,0,2.516217
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403105,2.390894,0,0,0,3.720226,62.00365,0.1358627,0,0,0,2.390894
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.89976,33.89976,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.403105,2.390894,0,0.1094816,-0.1094816,3.604822,60.08025,0.1358627,0.1144083,0,0,2.390894
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,33.44108,33.44108,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.524751,2.281413,0,0.04408876,-0.04408876,3.558349,59.30569,0.1358627,0.04607275,0,0,2.281413
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.02475,33.02475,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.573739,2.237324,0,0.03701957,-0.03701957,3.519327,58.65533,0.1358627,0.03868545,0,0,2.237324
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,32.58724,32.58724,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.614872,2.200304,0,0.114701,-0.114701,3.398421,56.64024,0.1358627,0.1198626,0,0,2.200304
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,32.24852,32.24852,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.742317,2.085603,0,0.0959888,-0.0959888,3.29724,54.9539,0.1358627,0.1003083,0,0,2.085603
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03664305,32.69293,32.07211,0.09063905,0.09063905,0,0,0,0.09063905,40.42744,0,1.387779E-17,0,0.03664305,0.09540953,0.09063905,0,0,2.848972,1.989614,0,0.05876648,-0.05876648,3.235295,53.92147,0.1358627,0.09970295,0.02931444,0,2.026258
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0998472,33.53244,31.83219,0.6943603,0.6943603,0,0,0,0.6943603,14.37974,0,1.110223E-16,0,0.0998472,0.7309055,0.6943603,0,0,2.914268,1.930848,0,0.6310583,-0.6310583,2.570101,42.83493,0.1358627,0.7637963,0.07987776,0,2.030695
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2708728,37.45285,32.72837,0.2469468,0.2469468,0,0,0,0.2469468,109.6887,0,0,0,0.2708728,0.259944,0.2469468,0,0,3.615444,1.29979,0.01092883,0,0.01092883,2.580469,43.00773,0.1358614,0.2716414,0.2166982,0,1.570662
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1780596,38.10466,34.98647,0.6144925,0.6144925,0,-1,0,0.6144925,28.97669,0,0,0,0.1780596,0.6468342,0.6144925,0,0,3.604515,1.309626,0,0.4687746,-0.4687746,2.086337,34.77222,0.1358614,0.6759418,0.1424477,0,1.487685
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3871669,44.4039,37.35042,1.10821,1.10821,0.425,0,0.172125,1.10821,34.93623,0,0,0,0.3871669,0.7191687,0.6832103,0,0,4.125375,0.840851,0,0.3320018,-0.3320018,1.736377,28.93955,0.1358614,1.219031,0.3097336,1.7,1.228018
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4558824,47.92752,39.43211,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,63.66248,0,0,0,0.4558824,0,0,0.9839073,0.9347119,4.494267,0.5088493,1.390594,0,1.390594,3.05561,50.92673,0.1360332,0.787702,0.3647059,1.7,0.9647316
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.12834,64.71243,41.16097,0.242007,0.242007,1.694638,0,0.5187363,0.242007,466.243,2.220446E-16,0,0,1.12834,0,0,1.452632,1.38,3.103672,1.760384,2.50834,0,2.50834,5.435231,90.587,0.1360713,0.2662077,0.9026724,1.7,2.888725
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9526047,62.48637,42.911,1.254391,1.254391,0,0,0,1.254391,75.94162,0,0,0,0.9526047,1.320411,1.254391,0,0,0.5953315,4.01789,0,0.3678066,-0.3678066,5.047529,84.12531,0.1360713,1.37983,0.7620837,0,4.970495
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6023678,55.58598,43.77896,0.6893823,0.6893823,0,-1,0,0.6893823,87.37791,0,0,0,0.6023678,0.7256655,0.6893823,0,0,1.004006,3.650084,0,0.1232977,-0.1232977,4.917562,81.95919,0.1360713,0.7583205,0.4818942,0,4.252452
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3769861,51.15107,43.97654,0.2966328,0.2966328,0,0,0,0.2966328,127.0885,0,0,0,0.3769861,0.312245,0.2966328,0,0,1.141003,3.526786,0.06474103,0,0.06474103,4.97898,82.98283,0.1360637,0.3262961,0.3015888,0,3.903772
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4329692,52.49453,44.18118,0.9316095,0.9316095,0,0,0,0.9316095,46.4754,0,1.110223E-16,0,0.4329692,0.9806415,0.9316095,0,0,1.076262,3.585053,0,0.5476724,-0.5476724,4.401683,73.36124,0.1360637,1.02477,0.3463753,0,4.018022
