Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,34.25259,34.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367893,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,33.63867,33.63867,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367893,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.16588,33.16588,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367893,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,32.65075,32.65075,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367893,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.23441,32.23441,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136936,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07290621,33.2124,31.97332,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.1727,2.220446E-16,0,0,0.07290621,0,0,1.452632,1.38,3.679654,1.242,1.452906,0,1.452906,3.887533,64.79209,0.137082,0.2217054,0.05832497,1.7,1.314906
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4326831,39.33323,31.69811,1.019758,1.019758,1.7,0,0.5202,1.019758,42.42997,0,0,0,0.4326831,0,0,0.6802419,0.6462299,2.226748,2.549616,1.078913,0,1.078913,4.91108,81.85117,0.1372355,1.121734,0.3461464,1.7,2.982299
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7807889,47.3202,32.82716,0.7169708,0.7169708,0,0,0,0.7169708,108.9011,0,0,0,0.7807889,0.7547061,0.7169708,0,0,1.147835,3.520637,0.02608277,0,0.02608277,4.935824,82.26357,0.1372325,0.7886679,0.6246311,0,4.301426
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9053838,53.07238,35.62156,1.007457,1.007457,0,-1,0,1.007457,89.86827,0,0,0,0.9053838,1.060481,1.007457,0,0,1.121753,3.544112,0,0.1550968,-0.1550968,4.772338,79.5388,0.1372325,1.108202,0.7243071,0,4.449495
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9954293,58.32033,38.44419,0.8087259,0.8087259,0,0,0,0.8087259,123.0861,0,0,0,0.9954293,0.8512904,0.8087259,0,0,1.294082,3.389015,0.1441389,0,0.1441389,4.90908,81.81783,0.1372159,0.8895985,0.7963435,0,4.384444
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.187082,65.58357,40.6529,1.074576,1.074576,0,0,0,1.074576,110.4698,0,0,0,1.187082,1.131132,1.074576,0,0,1.149943,3.51874,0.05594978,0,0.05594978,4.962159,82.70248,0.1372094,1.182033,0.9496656,0,4.705822
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.243587,69.29427,42.47349,0.8982279,0.8982279,0,0,0,0.8982279,138.449,0,0,0,1.243587,0.9455031,0.8982279,0,0,1.093994,3.569095,0.2980843,0,0.2980843,5.244946,87.4156,0.1371752,0.9880507,0.9948698,0,4.812682
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.29174,72.89684,44.29409,0.2791929,0.2791929,0,0,0,0.2791929,462.6694,0.2019434,0,0,1.29174,0.2938872,0.2791929,0,0,0.7959093,3.837371,0.7959093,0,0.7959093,6.000012,100,0.1370838,0.3071121,1.033392,0,5.12911
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.144043,70.01451,45.21144,0.8893645,0.8893645,0,-1,0,0.8893645,128.636,0.2078696,0,0,1.144043,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1370838,0.978301,0.9152343,0,5.697732
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9021256,64.11772,45.36669,0.2393493,0.2393493,0,0,0,0.2393493,376.9075,0.6501789,0,0,0.9021256,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1370838,0.2632843,0.7217005,0,5.455814
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.556541,56.54371,45.56427,0.6929141,0.6929141,0,0,0,0.6929141,80.31889,0,0,0,0.556541,0.7293833,0.6929141,0,0,0,4.553689,0,0.1728423,-0.1728423,5.81782,96.96348,0.1370838,0.7622055,0.4452328,0,5.11023
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2711051,49.81065,44.69631,0.9894905,0.9894905,0,0,0,0.9894905,27.39846,0,1.110223E-16,0,0.2711051,1.041569,0.9894905,0,0,0.192047,4.380847,0,0.7704638,-0.7704638,5.00568,83.42783,0.1370838,1.08844,0.2168841,0,4.651952
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,43.02391,43.02391,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.048118,3.610383,0,1.337448,-1.337448,3.595886,59.93131,0.1370838,1.865133,0,1.7,3.610383
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,41.32327,41.32327,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.534172,2.272935,0,0.4334193,-0.4334193,3.139022,52.31693,0.1370838,0.4529231,0,0,2.272935
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,39.59441,39.59441,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.015749,1.839515,0,0.1092552,-0.1092552,3.023857,50.39751,0.1370838,0.1141717,0,0,1.839515
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.137143,1.73026,0,0,0,3.023857,50.39751,0.1370838,0,0,0,1.73026
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,36.65888,36.65888,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.137143,1.73026,0,0.03413615,-0.03413615,2.987874,49.7978,0.1370838,0.03567228,0,0,1.73026
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,35.78386,35.78386,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.175072,1.696124,0,0.2305921,-0.2305921,2.744808,45.74672,0.1370838,0.2409688,0,0,1.696124
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.04998,35.04998,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.431286,1.465532,0,0.007213458,-0.007213458,2.737205,45.61999,0.1370838,0.007538064,0,0,1.465532
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,34.27376,34.27376,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.439301,1.458318,0,0.1111863,-0.1111863,2.620004,43.66665,0.1370838,0.1161896,0,0,1.458318
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,33.65984,33.65984,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.562841,1.347132,0,0.1055673,-0.1055673,2.508727,41.81203,0.1370838,0.1103178,0,0,1.347132
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.16588,33.16588,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.680138,1.241565,0,0.07149263,-0.07149263,2.433367,40.55603,0.1370838,0.0747098,0,0,1.241565
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,32.65075,32.65075,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.759574,1.170072,0,0.03297625,-0.03297625,2.398607,39.9767,0.1370838,0.03446018,0,0,1.170072
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.21324,32.21324,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.796215,1.137096,0,0.04388295,-0.04388295,2.35235,39.20575,0.1370838,0.04585769,0,0,1.137096
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04355013,32.68998,31.95215,0.03944871,0.03944871,0,0,0,0.03944871,110.3969,0,0,0,0.04355013,0.04152495,0.03944871,0,0,3.844973,1.093213,0.002025174,0,0.002025174,2.354271,39.23777,0.1370835,0.04339358,0.0348401,0,1.136763
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.41374,38.93875,31.65577,0.8051004,0.8051004,0,0,0,0.8051004,51.38987,0,0,0,0.41374,0.8474741,0.8051004,0,0,3.842948,1.095036,0,0.4337341,-0.4337341,1.897075,31.61786,0.1370835,0.8856104,0.330992,0,1.508776
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7741292,47.18395,32.82716,0.4512161,0.4512161,0,0,0,0.4512161,171.5651,0,0,0,0.7741292,0.4749643,0.4512161,0,0,4.324875,0.6613016,0.2991649,0,0.2991649,2.180888,36.34806,0.1370492,0.4963377,0.6193033,0,1.435431
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.087684,57.24504,35.68507,0.3943109,0.3943109,0,-1,0,0.3943109,275.8444,0,0,0,1.087684,0.4150641,0.3943109,0,0,4.02571,0.9305499,0.6726203,0,0.6726203,2.818992,46.9831,0.1369721,0.433742,0.8701475,0,2.018234
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.013919,58.88815,38.56415,0.1590871,0.1590871,0,0,0,0.1590871,637.3358,0,0,0,1.013919,0.1674601,0.1590871,0,0,3.35309,1.535908,0.8464589,0,0.8464589,3.622013,60.36676,0.1368751,0.1749958,0.8111352,0,2.549827
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.157801,65.02001,40.80109,0.5411656,0.5411656,0,0,0,0.5411656,213.9458,0,0,0,1.157801,0.569648,0.5411656,0,0,2.506631,2.297721,0.588153,0,0.588153,4.179984,69.66626,0.1368078,0.5952822,0.9262408,0,3.455522
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.42471,74.5237,42.59345,0.1869677,0.1869677,0,0,0,0.1869677,762.0085,0,0,0,1.42471,0.1968081,0.1869677,0,0,1.918478,2.827059,1.227902,0,1.227902,5.344874,89.08105,0.1366676,0.2056645,1.139768,0,4.251769
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.036233,66.28541,44.41405,0.8447171,0.8447171,0,0,0,0.8447171,122.6722,0,0,0,1.036233,0.8891759,0.8447171,0,0,0.690576,3.932171,0.1470574,0,0.1470574,5.484385,91.40623,0.1366508,0.9291888,0.8289867,0,4.968404
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.148419,70.27688,45.3314,1.297942,1.297942,0,-1,0,1.297942,88.47998,0,0,0.04773593,1.148419,1.366254,1.297942,0,0,0.5435185,4.064522,0,0.2178359,-0.2178359,5.254766,87.57925,0.1366508,1.427736,0.9187348,0,5.212941
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8899067,64.01235,45.52899,0.3802092,0.3802092,0,0,0,0.3802092,234.0571,0,0,0,0.8899067,0.4002202,0.3802092,0,0,0.7855585,3.846686,0.4896864,0,0.4896864,5.719323,95.32186,0.136595,0.4182302,0.7119253,0,4.736593
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6004933,57.61726,45.68423,0.4304055,0.4304055,0,0,0,0.4304055,139.518,0,0,0,0.6004933,0.4530584,0.4304055,0,0,0.295872,4.287404,0.1474349,0,0.1474349,5.859192,97.65301,0.1365782,0.473446,0.4803946,0,4.887897
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2315354,49.16579,44.81627,0.4228191,0.4228191,0,0,0,0.4228191,54.75991,0,0,0,0.2315354,0.4450728,0.4228191,0,0,0.1484372,4.420095,0,0.2135374,-0.2135374,5.634104,93.90154,0.1365782,0.4651011,0.1852283,0,4.651631
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,43.14387,43.14387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3857009,4.206558,0,0,0,5.634104,93.90154,0.1365782,0,0,0,4.206558
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,41.43618,41.43618,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.3857009,4.206558,0,0.245713,-0.245713,5.3751,89.58482,0.1365782,0.2567701,0,0,4.206558
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,39.67204,39.67204,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.6587154,3.960845,0,1.334353,-1.334353,3.968568,66.14266,0.1365782,1.394399,0,0,3.960845
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,38.1831,38.1831,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.14133,2.626492,0,0.5813116,-0.5813116,3.355812,55.93008,0.1365782,0.6074706,0,0,2.626492
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,36.71533,36.71533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787232,2.04518,0,0,0,3.355812,55.93008,0.1365782,0,0,0,2.04518
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787232,2.04518,0,0,0,3.355812,55.93008,0.1365782,0,0,0,2.04518
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.07115,35.07115,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.787232,2.04518,0,0.2294382,-0.2294382,3.113962,51.89927,0.1365782,0.2397629,0,0,2.04518
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,34.27376,34.27376,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.042163,1.815742,0,0.06631761,-0.06631761,3.044057,50.73419,0.1365782,0.0693019,0,0,1.815742
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.65984,33.65984,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.11585,1.749424,0,0.08241704,-0.08241704,2.957182,49.28627,0.1365782,0.08612581,0,0,1.749424
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.16588,33.16588,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.207424,1.667007,0,0.1901231,-0.1901231,2.756775,45.94616,0.1365782,0.1986786,0,0,1.667007
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,32.60841,32.60841,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.418672,1.476884,0,0.02051301,-0.02051301,2.735152,45.58578,0.1365782,0.0214361,0,0,1.476884
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.14973,32.14973,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.441464,1.456371,0,0.14656,-0.14656,2.580664,43.01099,0.1365782,0.1531552,0,0,1.456371
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08753169,33.3849,31.89569,0.2930408,0.2930408,0,0,0,0.2930408,29.87014,0,0,0,0.08753169,0.308464,0.2930408,0,0,3.604309,1.309811,0,0.2209323,-0.2209323,2.347781,39.12961,0.1365782,0.3223449,0.07002535,0,1.397343
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.422175,39.02783,31.59226,0.805893,0.805893,0,0,0,0.805893,52.38599,0,1.110223E-16,0,0.422175,0.8483084,0.805893,0,0,3.849789,1.088879,0,0.4261335,-0.4261335,1.898597,31.64322,0.1365782,0.8864823,0.33774,0,1.511054
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8163805,48.00586,32.78482,0.4319316,0.4319316,0,0,0,0.4319316,189.0069,0,0,0,0.8163805,0.4546648,0.4319316,0,0,4.323271,0.6627453,0.3617157,0,0.3617157,2.241751,37.36244,0.136537,0.4751247,0.6531044,0,1.479126
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.951993,54.21702,35.72741,0.7619374,0.7619374,0,-1,0,0.7619374,124.9437,0,0,0,0.951993,0.8020393,0.7619374,0,0,3.961555,0.9882895,0.1499537,0,0.1499537,2.38401,39.73341,0.1365199,0.8381311,0.7615944,0,1.940282
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9502697,57.5121,38.64178,0,0,0,0,0,0,0,0,0,0,0.9502697,0,0,0,0,3.811601,1.123248,0.9502697,0,0.9502697,3.285515,54.75846,0.1364118,0,0.7602158,0,2.073518
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8193365,57.11191,40.88577,0,0,0,0,0,0,0,0,0,0,0.8193365,0,0,0,0,2.861331,1.978491,0.8193365,0,0.8193365,4.062806,67.71329,0.1363188,0,0.6554692,0,2.797827
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.021343,63.90343,42.70636,0.2418135,0.2418135,0,0,0,0.2418135,422.3683,0,0,0,1.021343,0.2545405,0.2418135,0,0,2.041995,2.715894,0.7668028,0,0.7668028,4.790258,79.83748,0.1362318,0.2659948,0.8170747,0,3.737237
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.036134,66.42503,44.53401,1.401488,1.401488,1.628593,0,0.5007059,1.401488,73.93101,0,0,0,1.036134,0,0,0.2271051,0.2157498,1.275192,3.406016,1.251884,0,1.251884,5.9779,99.63147,0.1363935,1.541637,0.8289074,1.7,4.44215
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.005836,66.79342,45.48665,0.4464823,0.4464823,0,-1,0,0.4464823,225.2801,0.5125464,0,0,1.005836,0.4699814,0.4464823,0,0,0.02330815,4.532712,0.02330815,0,0.02330815,6.000012,100,0.1363908,0.4911305,0.8046687,0,5.538548
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7910977,61.83155,45.64895,0.08985986,0.08985986,0,0,0,0.08985986,880.3683,0.6965083,0,0,0.7910977,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1363908,0.09884585,0.6328781,0,5.344787
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5360258,56.36624,45.8042,0.7562687,0.7562687,0,0,0,0.7562687,70.87769,0,0,0,0.5360258,0.7960723,0.7562687,0,0,0,4.553689,0,0.2600465,-0.2600465,5.725899,95.43146,0.1363908,0.8318955,0.4288206,0,5.089715
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1828427,48.35293,44.93623,0.537777,0.537777,0,0,0,0.537777,33.99973,0,0,0,0.1828427,0.566081,0.537777,0,0,0.2889406,4.293643,0,0.3832383,-0.3832383,5.32193,88.69866,0.1363908,0.5915547,0.1462742,0,4.476485
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,43.22855,43.22855,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.714761,3.910404,0,0.3297987,-0.3297987,4.974292,82.9047,0.1363908,0.3446397,0,0,3.910404
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,41.52085,41.52085,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.081204,3.580605,0,0.6462353,-0.6462353,4.2931,71.55152,0.1363908,0.6753159,0,0,3.580605
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.799243,2.93437,0,0,0,4.2931,71.55152,0.1363908,0,0,0,2.93437
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.799243,2.93437,0,0,0,4.2931,71.55152,0.1363908,0,0,0,2.93437
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.799243,2.93437,0,0,0,4.2931,71.55152,0.1363908,0,0,0,2.93437
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,35.8262,35.8262,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.799243,2.93437,0,0.1711774,-0.1711774,4.112663,68.54425,0.1363908,0.1788803,0,0,2.93437
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.07115,35.07115,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.98944,2.763193,0,0.1297804,-0.1297804,3.975863,66.26424,0.1363908,0.1356205,0,0,2.763193
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,34.29493,34.29493,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.133641,2.633412,0,0.1104673,-0.1104673,3.85942,64.32354,0.1363908,0.1154383,0,0,2.633412
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.256382,2.522945,0,0,0,3.85942,64.32354,0.1363908,0,0,0,2.522945
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.16588,33.16588,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.256382,2.522945,0,0.1706555,-0.1706555,3.679533,61.32543,0.1363908,0.178335,0,0,2.522945
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,32.60841,32.60841,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.445999,2.352289,0,0.2986204,-0.2986204,3.36476,56.07922,0.1363908,0.3120583,0,0,2.352289
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7778,2.053669,0,0,0,3.36476,56.07922,0.1363908,0,0,0,2.053669
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05556069,32.79527,31.85336,0.01856448,0.01856448,0,0,0,0.01856448,299.285,0,0,0,0.05556069,0.01954155,0.01856448,0,0,2.7778,2.053669,0.03601914,0,0.03601914,3.398931,56.64873,0.1363868,0.02042092,0.04444855,0,2.10923
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3615413,37.8795,31.55698,0.2731199,0.2731199,0,0,0,0.2731199,132.3746,0,0,0,0.3615413,0.2874946,0.2731199,0,0,2.741781,2.086086,0.07404673,0,0.07404673,3.469177,57.81951,0.1363784,0.3004318,0.2892331,0,2.447628
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7067395,45.73499,32.74954,0,0,0,0,0,0,0,0,0,0,0.7067395,0,0,0,0,2.667734,2.152728,0.7067395,0,0.7067395,4.139649,68.99402,0.1362983,0,0.5653916,0,2.859468
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9710084,54.65587,35.74153,0.634733,0.634733,0,-1,0,0.634733,152.979,0,0,0,0.9710084,0.6681399,0.634733,0,0,1.960994,2.788794,0.3028685,0,0.3028685,4.426976,73.78278,0.136264,0.6982062,0.7768068,0,3.759802
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.084028,60.7248,38.7194,0,0,0,0,0,0,0,0,0,0,1.084028,0,0,0,0,1.658126,3.061376,1.084028,0,1.084028,5.455375,90.92274,0.1361415,0,0.8672226,0,4.145404
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.428197,72.54895,41.00573,0.1352802,0.1352802,0,0,0,0.1352802,1055.733,0.7116991,0,0,1.428197,0.1424002,0.1352802,0,0,0.5740977,4.037001,0.5740977,0,0.5740977,6.000012,100,0.1360766,0.1488082,1.142558,0,5.465198
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.471158,76.21906,42.82632,0,0,0,0,0,0,0,1.471158,0,0,1.471158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360766,0,1.176926,0,6.024847
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.426161,77.34401,44.69631,0.9975058,0.9975058,0,0,0,0.9975058,142.9727,0.3761545,0,0,1.426161,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1360766,1.097256,1.140929,0,5.97985
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.237537,73.0377,45.60661,0,0,0,-1,0,0,0,1.237537,0,0,1.237537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360766,0,0.9900299,0,5.791226
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.037163,67.91665,45.76891,0.5525957,0.5525957,0,0,0,0.5525957,187.6893,0.455483,0,0,1.037163,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1360766,0.6078553,0.8297302,0,5.590852
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6606821,59.24199,45.9665,0.5903041,0.5903041,0,0,0,0.5903041,111.9223,0.03930941,0,0,0.6606821,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1360766,0.6493344,0.5285457,0,5.214371
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2642325,50.04135,45.04914,0.08458395,0.08458395,0,0,0,0.08458395,312.3908,0.1751967,0,0,0.2642325,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1360766,0.09304235,0.211386,0,4.817922
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,43.34851,43.34851,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1360766,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,41.59848,41.59848,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1360766,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,39.83434,39.83434,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1360766,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1360766,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,36.79295,36.79295,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1360766,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.86149,35.86149,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1360766,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.10643,35.10643,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1360766,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,34.3161,34.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1360766,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,33.65984,33.65984,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1360766,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.14471,33.14471,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1360766,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.56607,32.56607,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1360766,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.09328,32.09328,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1360766,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01983803,32.14601,31.81102,0.1855711,0.1855711,0,0,0,0.1855711,10.69026,0,0,0,0.01983803,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1754999,-0.1754999,3.415301,56.92156,0.1360766,0.2041282,0.01587043,0,2.296954
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3171585,37.03209,31.51464,0.7222613,0.7222613,0,0,0,0.7222613,43.91188,0,0,0,0.3171585,0.760275,0.7222613,0,0,2.724525,2.101616,0,0.4431165,-0.4431165,2.948215,49.13681,0.1360766,0.7944874,0.2537268,0,2.418775
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6684307,44.97126,32.74954,0,0,0,0,0,0,0,0,0,0,0.6684307,0,0,0,0,3.216877,1.6585,0.6684307,0,0.6684307,3.582344,59.70561,0.1360012,0,0.5347446,0,2.326931
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.106704,57.82922,35.80503,0,0,0,-1,0,0,0,0,0,0,1.106704,0,0,0,0,2.548446,2.260087,1.106704,0,1.106704,4.632255,77.20409,0.1358766,0,0.8853628,0,3.366791
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.06474,60.38079,38.81819,0.4786741,0.4786741,0,0,0,0.4786741,222.4352,0,0,0,1.06474,0.5038674,0.4786741,0,0,1.441743,3.256121,0.5608721,0,0.5608721,5.164345,86.07224,0.1358135,0.5265415,0.8517917,0,4.32086
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.380792,71.34673,41.11863,0.6646158,0.6646158,0,0,0,0.6646158,207.7579,0,0,0,1.380792,0.6995955,0.6646158,0,0,0.8808704,3.760906,0.6811964,0,0.6811964,5.810585,96.84288,0.135737,0.7310773,1.104633,0,5.141697
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.394391,74.09815,42.94628,0.7760049,0.7760049,0,0,0,0.7760049,179.6884,0.3778698,0,0,1.394391,0.8168472,0.7760049,0,0,0.1996741,4.373982,0.1996741,0,0.1996741,6.000012,100,0.1357146,0.8536053,1.115513,0,5.768373
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.176318,70.33652,44.77393,0.4450492,0.4450492,0,0,0,0.4450492,264.3119,0.7078449,0,0,1.176318,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1357146,0.4895541,0.9410542,0,5.730007
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8750397,63.88488,45.72657,0,0,0,-1,0,0,0,0.8750397,0,0,0.8750397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357146,0,0.7000318,0,5.428729
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6912243,59.83469,45.88887,0.9741681,0.9741681,0,0,0,0.9741681,70.95535,0,1.110223E-16,0,0.6912243,1.02544,0.9741681,0,0,0,4.553689,0,0.3342158,-0.3342158,5.647717,94.12844,0.1357146,1.071585,0.5529795,0,5.244913
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2957407,51.69255,46.04412,0,0,0,0,0,0,0,0,0,0,0.2957407,0,0,0,0,0.3713508,4.219473,0.2957407,0,0.2957407,5.928282,98.8045,0.1356814,0,0.2365925,0,4.515214
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2112881,49.10132,45.13382,0.4833294,0.4833294,0,0,0,0.4833294,43.71513,0,0,0,0.2112881,0.5087678,0.4833294,0,0,0.07561018,4.48564,0,0.2974797,-0.2974797,5.614711,93.57832,0.1356814,0.5316623,0.1690305,0,4.696928
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,43.42613,43.42613,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4061432,4.18816,0,1.241977,-1.241977,4.305552,71.75906,0.1356814,1.297866,0,0,4.18816
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,41.6761,41.6761,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.786117,2.946183,0,1.02814,-1.02814,3.221798,53.69652,0.1356814,1.074406,0,0,2.946183
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,39.89079,39.89079,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.928495,1.918043,0,1.163397,-1.163397,1.99547,33.25776,0.1356814,1.21575,0,0,1.918043
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,38.3454,38.3454,0.9208012,0.7169142,0,-1,0,0.7169142,0,0,0.2038871,0.2959672,0,0.7546465,0.7169142,0,0,4.221159,0.7546465,0,0.7546465,-0.7546465,1.200002,20,0.1356814,1.012881,0,0,0.7546465
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.83529,36.83529,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.88266,35.88266,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.10643,35.10643,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,34.29493,34.29493,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,33.63867,33.63867,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.10237,33.10237,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,32.55196,32.55196,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356814,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.05094,32.05094,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357967,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02839797,32.23436,31.75456,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.55292,0,0,0,0.02839797,0,0,1.452632,1.38,3.679654,1.242,1.408398,0,1.408398,3.845309,64.08836,0.1359307,0.151987,0.02271837,1.7,1.270398
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1844592,34.59851,31.43702,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.18728,0,0,0,0.1844592,0,0,1.108544,1.053116,2.271256,2.509558,1.237576,0,1.237576,5.019376,83.65611,0.1361108,0.6506021,0.1475674,1.7,2.694017
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5297806,42.20409,32.68603,0.5508182,0.5508182,0,0,0,0.5508182,96.18066,0,1.110223E-16,0,0.5297806,0.5798087,0.5508182,0,0,1.033681,3.623376,0,0.05002801,-0.05002801,4.966642,82.7772,0.1361108,0.6059,0.4238245,0,4.153157
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.116511,58.08416,35.8262,0.4344673,0.4344673,0,-1,0,0.4344673,256.9838,0,0,0,1.116511,0.457334,0.4344673,0,0,1.089267,3.573348,0.6591768,0,0.6591768,5.591992,93.19968,0.1360369,0.4779141,0.8932087,0,4.689859
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.02052,59.41148,38.8817,0.6048128,0.6048128,0,0,0,0.6048128,168.7332,0,0,0,1.02052,0.636645,0.6048128,0,0,0.4300908,4.166607,0.383875,0,0.383875,5.956168,99.26926,0.1359939,0.6652941,0.816416,0,5.187127
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.128017,64.75512,41.20331,0.534978,0.534978,0,0,0,0.534978,210.853,0.5186669,0,0,1.128017,0.5631347,0.534978,0,0,0.04621581,4.512094,0.04621581,0,0.04621581,6.000012,100,0.1359887,0.5884758,0.9024139,0,5.640112
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.172964,68.15723,43.06625,0.4765639,0.4765639,0,0,0,0.4765639,246.1294,0.6713175,0,0,1.172964,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1359887,0.5242203,0.938371,0,5.726653
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.323849,74.57502,44.89389,0.2901636,0.2901636,0,0,0,0.2901636,456.2422,1.018413,0,0,1.323849,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1359887,0.3191799,1.059079,0,5.877538
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6959504,59.8465,45.8042,0.5499987,0.5499987,0,-1,0,0.5499987,126.5367,0.1170044,0,0,0.6959504,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1359887,0.6049986,0.5567603,0,5.24964
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7048706,60.22598,45.9665,0.2175288,0.2175288,0,0,0,0.2175288,324.0356,0.4758929,0,0,0.7048706,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1359887,0.2392817,0.5638965,0,5.25856
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3075377,52.00772,46.12174,0.3007623,0.3007623,0,0,0,0.3007623,102.2527,0,0,0,0.3075377,0.3165919,0.3007623,0,0,0,4.553689,0,0.009054185,-0.009054185,5.990468,99.84093,0.1359887,0.3308386,0.2460302,0,4.861227
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1506747,48.02098,45.21144,0,0,0,0,0,0,0,0.1406145,0,0,0.1506747,0,0,0,0,0.01006021,4.544635,0.01006021,0,0.01006021,6.000012,100,0.1359876,0,0.1205398,0,4.69531
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,43.46141,43.46141,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1359876,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,41.76078,41.76078,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1359876,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1359876,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,38.40185,38.40185,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1359876,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1359876,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.90383,35.90383,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1359876,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.10643,35.10643,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1359876,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,34.29493,34.29493,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1359876,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,33.6175,33.6175,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1359876,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.0812,33.0812,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1359876,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,32.48845,32.48845,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1359876,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.99449,31.99449,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1359876,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04264936,32.39824,31.67694,0,0,0,0,0,0,0,0,0,0,0.04264936,0,0,0,0,2.706863,2.117512,0.04264936,0,0.04264936,3.472517,57.87517,0.1359828,0,0.03411949,0,2.160162
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2673391,35.98022,31.35939,0.618488,0.618488,0,0,0,0.618488,43.22461,0,0,0,0.2673391,0.65104,0.618488,0,0,2.664213,2.155897,0,0.383701,-0.383701,3.068061,51.13425,0.1359828,0.6803368,0.2138712,0,2.423236
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.433958,40.33518,32.62958,0,0,0,0,0,0,0,0,0,0,0.433958,0,0,0,0,3.090548,1.772196,0.433958,0,0.433958,3.479749,57.99571,0.1359342,0,0.3471664,0,2.206154
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9229413,53.68848,35.8262,1.159623,1.159623,0,-1,0,1.159623,79.58978,0,0,0,0.9229413,1.220656,1.159623,0,0,2.65659,2.162758,0,0.2977143,-0.2977143,3.165931,52.76541,0.1359342,1.275585,0.7383531,0,3.085699
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.038061,59.88948,38.93815,0.3006704,0.3006704,0,0,0,0.3006704,345.2489,0,0,0,1.038061,0.3164952,0.3006704,0,0,2.987384,1.865044,0.7215663,0,0.7215663,3.850469,64.17435,0.1358536,0.3307375,0.8304492,0,2.903105
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4852836,50.47563,41.28093,1.040393,1.040393,0,0,0,1.040393,46.64428,0,0,0,0.4852836,1.09515,1.040393,0,0,2.265817,2.514453,0,0.6098665,-0.6098665,3.207613,53.46011,0.1358536,1.144432,0.3882269,0,2.999737
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9032624,61.58993,43.14387,1.517385,1.517385,0.425,0,0.172125,1.517385,59.52756,0,0,0,0.9032624,1.149879,1.092385,0,0,2.943447,1.904587,0,0.2466169,-0.2466169,2.947656,49.12751,0.1358536,1.669124,0.7226099,1.7,2.807849
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.97967,65.58939,45.01386,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,131.7096,0,0,0,0.97967,0,0,0.9561895,0.90838,3.217465,1.65797,1.88805,0,1.88805,4.738818,78.98014,0.1359605,0.8181916,0.7837361,1.7,2.63764
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6334105,58.64185,45.9665,0.8892797,0.8892797,0,-1,0,0.8892797,71.22737,0,0,0,0.6334105,0.9360839,0.8892797,0,0,1.329415,3.357215,0,0.3026733,-0.3026733,4.419772,73.66272,0.1359605,0.9782076,0.5067284,0,3.990626
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5198099,56.32621,46.08646,0.5141419,0.5141419,0,0,0,0.5141419,101.1024,0,0,0,0.5198099,0.5412019,0.5141419,0,0,1.665719,3.054542,0,0.02139203,-0.02139203,4.397223,73.2869,0.1359605,0.565556,0.415848,0,3.574352
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5178184,56.45081,46.2417,0.7733766,0.7733766,0,0,0,0.7733766,66.95553,0,0,0,0.5178184,0.8140807,0.7733766,0,0,1.689488,3.03315,0,0.2962623,-0.2962623,4.084935,68.08212,0.1359605,0.8507143,0.4142547,0,3.550968
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2788472,50.57587,45.28906,0,0,0,0,0,0,0,0,0,0,0.2788472,0,0,0,0,2.018668,2.736887,0.2788472,0,0.2788472,4.349473,72.49107,0.1359294,0,0.2230778,0,3.015735
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,43.54609,43.54609,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.739821,2.98785,0,0.7106707,-0.7106707,3.60036,60.00588,0.1359294,0.7426508,0,0,2.98785
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,41.79606,41.79606,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.529455,2.277179,0,0.6479268,-0.6479268,2.917385,48.62299,0.1359294,0.6770835,0,0,2.277179
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.98958,39.98958,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.249374,1.629252,0,0.6186588,-0.6186588,2.265262,37.75428,0.1359294,0.6464985,0,0,1.629252
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,38.42302,38.42302,0.9890965,0.9600639,0,-1,0,0.9600639,0,0,0.02903259,0.1279422,0,1.010594,0.9600639,0,0,3.936773,1.010594,0,1.010594,-1.010594,1.200002,20,0.1359294,1.088006,0,0,1.010594
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,36.85646,36.85646,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.88266,35.88266,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.08527,35.08527,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.04591,33.04591,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,32.44611,32.44611,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.93098,31.93098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359294,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1011888,33.33447,31.61343,0,0,0,0,0,0,0,0,0,0,0.1011888,0,0,0,0,5.059654,0,0.1011888,0,0.1011888,1.295999,21.59993,0.1359181,0,0.08095104,0,0.1011888
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4322876,38.9037,31.29589,0,0,0,0,0,0,0,0,0,0,0.4322876,0,0,0,0,4.958466,0.09106991,0.4322876,0,0.4322876,1.706103,28.43499,0.1358699,0,0.3458301,0,0.5233576
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6666983,44.73798,32.56607,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,103.2941,0,0,0,0.6666983,0,0,1.054563,1.001835,4.526178,0.4801288,1.668533,0,1.668533,3.289012,54.81676,0.1360011,0.7099809,0.5333586,1.7,1.146827
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.054938,56.65345,35.8262,0.7507489,0.7507489,0,-1,0,0.7507489,140.518,0,0,0,1.054938,0.790262,0.7507489,0,0,2.857645,1.981808,0.2646757,0,0.2646757,3.540105,59.00164,0.1359716,0.8258238,0.8439502,0,3.036746
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8221322,55.05939,39.00166,1.046994,1.046994,0,0,0,1.046994,78.52307,0,2.220446E-16,0,0.8221322,1.102099,1.046994,0,0,2.592969,2.220016,0,0.2799672,-0.2799672,3.244994,54.08313,0.1359716,1.151694,0.6577057,0,3.042149
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9694253,61.08688,41.35855,1.021853,1.021853,0,0,0,1.021853,94.8693,0,0,0,0.9694253,1.075635,1.021853,0,0,2.904044,1.940049,0,0.10621,-0.10621,3.133039,52.21721,0.1359716,1.124039,0.7755402,0,2.909475
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.223601,69.73866,43.26383,0.6223574,0.6223574,0,0,0,0.6223574,196.6075,0,0,0,1.223601,0.655113,0.6223574,0,0,3.022055,1.833839,0.5684881,0,0.5684881,3.672354,61.20578,0.1359083,0.6845931,0.9788809,0,3.057441
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.145486,69.95798,45.13382,0.6863282,0.6863282,0,0,0,0.6863282,166.9007,0,0,0,1.145486,0.7224507,0.6863282,0,0,2.453567,2.345479,0.4230354,0,0.4230354,4.073681,67.89454,0.1358612,0.754961,0.9163889,0,3.490965
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.229623,73.36607,46.04412,0.3025156,0.3025156,0,-1,0,0.3025156,406.4659,0,0,0,1.229623,0.3184374,0.3025156,0,0,2.030531,2.726211,0.9111852,0,0.9111852,4.938107,82.30162,0.1357599,0.3327671,0.9836981,0,3.955833
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.011171,67.72748,46.16408,0,0,0,0,0,0,0,0,0,0,1.011171,0,0,0,0,1.119346,3.546277,1.011171,0,1.011171,5.897388,98.2896,0.1356477,0,0.8089365,0,4.557448
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6822231,60.10959,46.31932,0.8752858,0.8752858,0,0,0,0.8752858,77.94289,0,1.110223E-16,0,0.6822231,0.9213535,0.8752858,0,0,0.1081756,4.456331,0,0.2391304,-0.2391304,5.645322,94.08852,0.1356477,0.9628144,0.5457785,0,5.138554
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2932081,50.93904,45.36669,0.4800315,0.4800315,0,0,0,0.4800315,61.08101,0,0,0,0.2932081,0.5052963,0.4800315,0,0,0.373876,4.2172,0,0.2120883,-0.2120883,5.421762,90.36251,0.1356477,0.5280347,0.2345665,0,4.510408
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6095297,4.005112,0,0,0,5.421762,90.36251,0.1356477,0,0,0,4.005112
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,41.8384,41.8384,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.6095297,4.005112,0,0.1794879,-0.1794879,5.232564,87.20924,0.1356477,0.1875649,0,0,4.005112
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.01075,40.01075,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.8089607,3.825624,0,0.2363289,-0.2363289,4.983452,83.05737,0.1356477,0.2469637,0,0,3.825624
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,38.44419,38.44419,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.071548,3.589295,0,0.8845352,-0.8845352,4.05107,67.5177,0.1356477,0.9243393,0,0,3.589295
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.87763,36.87763,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.054365,2.70476,0,0.2311623,-0.2311623,3.807404,63.4566,0.1356477,0.2415646,0,0,2.70476
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.86149,35.86149,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.311212,2.473598,0,0.1176079,-0.1176079,3.683434,61.39044,0.1356477,0.1229002,0,0,2.473598
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.07115,35.07115,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.441888,2.35599,0,0.1522922,-0.1522922,3.522904,58.71495,0.1356477,0.1591454,0,0,2.35599
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,34.25259,34.25259,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.611101,2.203698,0,0.1132881,-0.1132881,3.403488,56.72468,0.1356477,0.118386,0,0,2.203698
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,33.56105,33.56105,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.736977,2.09041,0,0.02988607,-0.02988607,3.371985,56.19964,0.1356477,0.03123094,0,0,2.09041
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.00358,33.00358,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.770184,2.060524,0,0.08050623,-0.08050623,3.287124,54.78529,0.1356477,0.08412901,0,0,2.060524
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.41082,32.41082,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.859635,1.980017,0,0.08563748,-0.08563748,3.196854,53.2808,0.1356477,0.08949117,0,0,1.980017
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.87453,31.87453,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.954788,1.89438,0,0.08176748,-0.08176748,3.110664,51.84429,0.1356477,0.08544702,0,0,1.89438
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02908329,32.04781,31.55698,0.05247307,0.05247307,0,0,0,0.05247307,55.42517,0,0,0,0.02908329,0.05523481,0.05247307,0,0,3.04564,1.812613,0,0.02615152,-0.02615152,3.083098,51.38486,0.1356477,0.05772038,0.02326663,0,1.841696
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2546956,35.58885,31.19709,0.1214868,0.1214868,0,0,0,0.1214868,209.6488,0,0,0,0.2546956,0.1278808,0.1214868,0,0,3.074698,1.786461,0.1268148,0,0.1268148,3.203405,53.38997,0.1356336,0.1336355,0.2037565,0,2.041157
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6545802,44.46033,32.53078,0.9231111,0.9231111,0,0,0,0.9231111,70.91022,0,0,0,0.6545802,0.9716959,0.9231111,0,0,2.947883,1.900594,0,0.3171157,-0.3171157,2.869135,47.81882,0.1356336,1.015422,0.5236641,0,2.555174
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.005511,55.5275,35.8262,0.5974646,0.5974646,0,-1,0,0.5974646,168.2964,0,0,0,1.005511,0.6289101,0.5974646,0,0,3.300234,1.583479,0.3766012,0,0.3766012,3.226411,53.7734,0.1355918,0.6572111,0.8044091,0,2.58899
