Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.16174,62.99479,39.03695,0.7595764,0.7595764,0,0,0,0.7595764,152.9458,0,0,0,1.16174,0.7995542,0.7595764,0,0,2.923633,1.92242,0.3621859,0,0.3621859,3.57001,59.50005,0.1355517,0.8355341,0.929392,0,3.08416
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.324271,70.1815,41.43618,0.2773331,0.2773331,0,0,0,0.2773331,477.502,0,0,0,1.324271,0.2919295,0.2773331,0,0,2.561447,2.248387,1.032341,0,1.032341,4.549375,75.82277,0.1354375,0.3050664,1.059417,0,3.572658
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.266769,71.01278,43.34851,0.2815336,0.2815336,0,0,0,0.2815336,449.9529,0,0,0,1.266769,0.2963512,0.2815336,0,0,1.529105,3.177494,0.9704174,0,0.9704174,5.469994,91.16638,0.1353303,0.309687,1.013415,0,4.444263
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.046265,67.48438,45.21144,0,0,0,0,0,0,0,0.4875766,0,0,1.046265,0,0,0,0,0.558688,4.050869,0.558688,0,0.558688,6.000012,100,0.1352687,0,0.8370117,0,5.097134
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.035241,68.33782,46.16408,0.09762705,0.09762705,0,-1,0,0.09762705,1060.404,0.9324761,0,0,1.035241,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1352687,0.1073898,0.8281931,0,5.58893
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7253056,61.03957,46.28404,0.6822093,0.6822093,0,0,0,0.6822093,106.3172,0.007190608,0,0,0.7253056,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1352687,0.7504302,0.5802445,0,5.278995
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3110687,52.37192,46.404,0.317565,0.317565,0,0,0,0.317565,97.95433,0,0,0,0.3110687,0.3342789,0.317565,0,0,0,4.553689,0,0.02321027,-0.02321027,5.975546,99.59224,0.1352687,0.3493215,0.2488549,0,4.864758
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2192411,49.5811,45.45136,0.3499173,0.3499173,0,0,0,0.3499173,62.6551,0,0,0,0.2192411,0.368334,0.3499173,0,0,0.02578919,4.530478,0,0.149093,-0.149093,5.818388,96.97295,0.1352687,0.3849091,0.1753929,0,4.74972
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,43.66605,43.66605,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.191448,4.381386,0,0.2088237,-0.2088237,5.598269,93.3043,0.1352687,0.2182208,0,0,4.381386
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,41.91602,41.91602,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4234744,4.172562,0,0.113749,-0.113749,5.478367,91.30593,0.1352687,0.1188677,0,0,4.172562
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5498621,4.058813,0,0,0,5.478367,91.30593,0.1352687,0,0,0,4.058813
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,38.46536,38.46536,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5498621,4.058813,0,0.1755791,-0.1755791,5.29329,88.22133,0.1352687,0.1834802,0,0,4.058813
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.87763,36.87763,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7449501,3.883234,0,0.10063,-0.10063,5.187217,86.45345,0.1352687,0.1051584,0,0,3.883234
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.86149,35.86149,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8567612,3.782604,0,0.05732196,-0.05732196,5.126794,85.4464,0.1352687,0.05990145,0,0,3.782604
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.07115,35.07115,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9204522,3.725282,0,0.1701143,-0.1701143,4.947478,82.4578,0.1352687,0.1777694,0,0,3.725282
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,34.23848,34.23848,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.109468,3.555168,0,0.06167431,-0.06167431,4.882468,81.3743,0.1352687,0.06444965,0,0,3.555168
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,33.51871,33.51871,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.177995,3.493493,0,0.09832608,-0.09832608,4.778823,79.64689,0.1352687,0.1027508,0,0,3.493493
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.94712,32.94712,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.287246,3.395167,0,0.02513206,-0.02513206,4.752331,79.20537,0.1352687,0.02626301,0,0,3.395167
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,32.34732,32.34732,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.315171,3.370035,0,0.2297512,-0.2297512,4.510152,75.16905,0.1352687,0.24009,0,0,3.370035
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.7969,31.7969,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.57045,3.140284,0,0.097357,-0.097357,4.407529,73.45867,0.1352687,0.1017381,0,0,3.140284
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04425485,32.20577,31.45819,0.07033569,0.07033569,0,0,0,0.07033569,62.91948,0,0,0,0.04425485,0.07403757,0.07033569,0,0,1.678624,3.042927,0,0.02978272,-0.02978272,4.376135,72.93544,0.1352687,0.07736926,0.03540388,0,3.087182
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3466773,37.13303,31.0983,0.379284,0.379284,0,0,0,0.379284,91.4031,0,5.551115E-17,0,0.3466773,0.3992463,0.379284,0,0,1.711716,3.013144,0,0.05256897,-0.05256897,4.320723,72.0119,0.1352687,0.4172124,0.2773419,0,3.359822
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7602761,46.50568,32.46728,0.73866,0.73866,0,0,0,0.73866,102.9264,0,0,0,0.7602761,0.7775368,0.73866,0,0,1.770126,2.960575,0,0.01726068,-0.01726068,4.302528,71.70866,0.1352687,0.812526,0.6082209,0,3.720851
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.002414,55.4332,35.80503,0.7223108,0.7223108,0,-1,0,0.7223108,138.7788,0,0,0,1.002414,0.7603272,0.7223108,0,0,1.789305,2.943315,0.2420871,0,0.2420871,4.532192,75.53639,0.135242,0.7945419,0.8019314,0,3.945729
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.065143,60.67231,39.05811,0.6171448,0.6171448,0,0,0,0.6171448,172.5921,0,0,0,1.065143,0.6496261,0.6171448,0,0,1.547218,3.161193,0.4155169,0,0.4155169,4.926386,82.10628,0.1351962,0.6788593,0.8521144,0,4.226336
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.074938,63.81664,41.52085,1.39456,1.39456,1.448485,0,0.4515363,1.39456,77.0808,0,0,0,1.074938,0,0,0.05392503,0.05122878,1.131701,3.535158,1.126166,0,1.126166,5.994761,99.91249,0.135325,1.534015,0.8599501,1.7,4.610096
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9934017,64.06702,43.42613,0.5442771,0.5442771,0,0,0,0.5442771,182.5176,0.414944,0,0,0.9934017,0.5729233,0.5442771,0,0,0.00553441,4.548708,0.00553441,0,0.00553441,6.000012,100,0.1353244,0.5987048,0.7947214,0,5.542109
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8392597,62.54196,45.28906,0,0,0,0,0,0,0,0.8392597,0,0,0.8392597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353244,0,0.6714078,0,5.392949
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7283191,61.0607,46.2417,0,0,0,-1,0,0,0,0.7283191,0,0,0.7283191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353244,0,0.5826553,0,5.282008
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.669758,59.87845,46.36166,0,0,0,0,0,0,0,0.669758,0,0,0.669758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353244,0,0.5358064,0,5.223447
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4510206,55.30544,46.48162,1.061968,1.061968,0,0,0,1.061968,42.47027,0,2.220446E-16,0,0.4510206,1.117861,1.061968,0,0,0,4.553689,0,0.6668403,-0.6668403,5.297101,88.28484,0.1353244,1.168165,0.3608165,0,5.00471
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2572049,50.39984,45.52899,0.7083625,0.7083625,0,0,0,0.7083625,36.30979,0,1.110223E-16,0,0.2572049,0.7456447,0.7083625,0,0,0.7409337,3.886849,0,0.4884398,-0.4884398,4.78224,79.70383,0.1353244,0.7791987,0.2057639,0,4.144053
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283645,3.398409,0,0,0,4.78224,79.70383,0.1353244,0,0,0,3.398409
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,41.95836,41.95836,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.283645,3.398409,0,0.1960741,-0.1960741,4.57556,76.25917,0.1353244,0.2048974,0,0,3.398409
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,40.08837,40.08837,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.501505,3.202335,0,0.8320316,-0.8320316,3.698521,61.6419,0.1353244,0.869473,0,0,3.202335
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,38.47947,38.47947,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.425984,2.370303,0,0.5460498,-0.5460498,3.122934,52.0488,0.1353244,0.5706221,0,0,2.370303
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.87763,36.87763,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.032706,1.824253,0,0.04160903,-0.04160903,3.079074,51.3178,0.1353244,0.04348144,0,0,1.824253
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.86149,35.86149,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.078938,1.782644,0,0.006950296,-0.006950296,3.071748,51.1957,0.1353244,0.00726306,0,0,1.782644
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.04998,35.04998,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.086661,1.775694,0,0.06212309,-0.06212309,3.006265,50.10431,0.1353244,0.06491863,0,0,1.775694
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.2173,34.2173,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.155687,1.713571,0,0.1280585,-0.1280585,2.871279,47.85456,0.1353244,0.1338211,0,0,1.713571
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,33.48342,33.48342,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.297974,1.585512,0,0.1486128,-0.1486128,2.714628,45.2437,0.1353244,0.1553004,0,0,1.585512
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.90479,32.90479,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.463099,1.4369,0,0.2466188,-0.2466188,2.454668,40.91106,0.1353244,0.2577167,0,0,1.4369
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.29086,32.29086,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.73712,1.190281,0,0.09290702,-0.09290702,2.356736,39.27885,0.1353244,0.09708784,0,0,1.190281
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,31.71222,31.71222,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.84035,1.097374,0,0.2927016,-0.2927016,2.048201,34.13662,0.1353244,0.3058732,0,0,1.097374
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04291349,32.08378,31.35939,0.08556791,0.08556791,0,0,0,0.08556791,50.15139,0,0,0,0.04291349,0.09007148,0.08556791,0,0,4.165575,0.804672,0,0.04715798,-0.04715798,1.998492,33.30814,0.1353244,0.0941247,0.0343308,0,0.8475855
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4143403,38.26255,30.99951,0.209586,0.209586,0,0,0,0.209586,197.6946,0,0,0,0.4143403,0.2206168,0.209586,0,0,4.217972,0.757514,0.1937235,0,0.1937235,2.182275,36.37117,0.135303,0.2305446,0.3314722,0,1.171854
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7025933,45.25971,32.38966,0.5941092,0.5941092,0,0,0,0.5941092,118.26,0,0,0,0.7025933,0.6253781,0.5941092,0,0,4.024249,0.9318651,0.07721527,0,0.07721527,2.255527,37.59205,0.1352945,0.6535201,0.5620747,0,1.634458
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6908522,48.7016,35.7627,0,0,0,-1,0,0,0,0,0,0,0.6908522,0,0,0,0,3.947033,1.001359,0.6908522,0,0.6908522,2.910927,48.51536,0.1352185,0,0.5526818,0,1.692211
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6595771,51.6753,39.07928,0,0,0,0,0,0,0,0,0,0,0.6595771,0,0,0,0,3.256181,1.623126,0.6595771,0,0.6595771,3.536657,58.94417,0.135146,0,0.5276617,0,2.282703
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9744004,61.43335,41.55614,0.516938,0.516938,0,0,0,0.516938,188.4946,0,0,0,0.9744004,0.5441453,0.516938,0,0,2.596604,2.216745,0.4302551,0,0.4302551,3.944833,65.74709,0.1350987,0.5686318,0.7795203,0,3.191146
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.412513,75.30326,43.46141,0.4831437,0.4831437,0,0,0,0.4831437,292.3588,0,0,0,1.412513,0.5085723,0.4831437,0,0,2.166349,2.603975,0.9039406,0,0.9039406,4.802386,80.03961,0.1349995,0.5314581,1.13001,0,4.016488
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.268969,73.61497,45.36669,0.5572446,0.5572446,0,0,0,0.5572446,227.7221,0,0,0,1.268969,0.5865732,0.5572446,0,0,1.262408,3.417521,0.6823959,0,0.6823959,5.449764,90.82922,0.1349248,0.612969,1.015175,0,4.686491
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.246834,74.15013,46.28404,0.5583856,0.5583856,0,-1,0,0.5583856,223.2926,0.07904704,0,0,1.246834,0.5877743,0.5583856,0,0,0.5800124,4.031678,0.5800124,0,0.5800124,6.000012,100,0.1348613,0.6142241,0.997467,0,5.278512
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9925733,67.54281,46.404,0,0,0,0,0,0,0,0.9925733,0,0,0.9925733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348613,0,0.7940587,0,5.546262
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5047911,56.4705,46.51691,0.7785548,0.7785548,0,0,0,0.7785548,64.83693,0,1.110223E-16,0,0.5047911,0.8195314,0.7785548,0,0,0,4.553689,0,0.3147403,-0.3147403,5.668247,94.47059,0.1348613,0.8564103,0.4038329,0,5.05848
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2226203,49.72635,45.52899,0.06000447,0.06000447,0,0,0,0.06000447,371.0062,0,0,0,0.2226203,0.0631626,0.06000447,0,0,0.3497115,4.238949,0.1594577,0,0.1594577,5.819521,96.99183,0.1348438,0.06600492,0.1780962,0,4.461569
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,43.70134,43.70134,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.1902538,4.382461,0,1.046179,-1.046179,4.716753,78.61238,0.1348438,1.560757,0,1.7,4.382461
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,41.91602,41.91602,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.352674,3.336282,0,0.7519147,-0.7519147,3.924165,65.40261,0.1348438,0.7857509,0,0,3.336282
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,40.0672,40.0672,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.188135,2.584367,0,1.405712,-1.405712,2.442414,40.70682,0.1348438,1.468969,0,0,2.584367
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,38.46536,38.46536,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.750037,1.178655,0,0.2215974,-0.2215974,2.20883,36.81376,0.1348438,0.2315693,0,0,1.178655
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.996257,0.957058,0,0,0,2.20883,36.81376,0.1348438,0,0,0,0.957058
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,35.8262,35.8262,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,3.996257,0.957058,0,0.2258624,-0.2258624,1.97075,32.84577,0.1348438,0.2360262,0,0,0.957058
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.00764,35.00764,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.247215,0.7311956,0,0.05416057,-0.05416057,1.91366,31.89427,0.1348438,0.05659779,0,0,0.7311956
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.17497,34.17497,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.307393,0.677035,0,0.09484698,-0.09484698,1.813683,30.22798,0.1348438,0.0991151,0,0,0.677035
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,33.44108,33.44108,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.412779,0.5821881,0,0.01074437,-0.01074437,1.802357,30.03922,0.1348438,0.01122786,0,0,0.5821881
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.84833,32.84833,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.424717,0.5714437,0,0.1286792,-0.1286792,1.666717,27.77856,0.1348438,0.1344698,0,0,0.5714437
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.23441,32.23441,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.567694,0.4427645,0,0.1111755,-0.1111755,1.549528,25.82541,0.1348438,0.1161784,0,0,0.4427645
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.6346,31.6346,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.691222,0.331589,0,0.07730021,-0.07730021,1.468046,24.46739,0.1348438,0.08077872,0,0,0.331589
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01791258,31.56202,31.2606,0.1632921,0.1632921,0,0,0,0.1632921,10.96966,0,0,0,0.01791258,0.1718864,0.1632921,0,0,4.777112,0.2542887,0,0.1539738,-0.1539738,1.305744,21.76235,0.1348438,0.1796213,0.01433006,0,0.2722013
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1480775,33.42056,30.90072,0.005285114,0.005285114,0,0,0,0.005285114,2801.785,0,0,0,0.1480775,0.005563277,0.005285114,0,0,4.948194,0.100315,0.1425142,0,0.1425142,1.440945,24.01569,0.1348282,0.005813625,0.118462,0,0.2483924
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1107053,34.2049,32.31203,1.186406,1.186406,0.8640869,0,0.2919957,1.186406,9.331146,0,0,0,0.1107053,0.339283,0.3223189,0,0,4.805679,0.2285777,0,0.2285777,-0.2285777,1.200002,20,0.1348282,1.305046,0.08856421,1.7,0.339283
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3749827,42.49067,35.74153,0.1049904,0.1049904,0,-1,0,0.1049904,357.1591,0,0,0.04424272,0.3749827,0.1105162,0.1049904,0,0,5.059654,0,0.2644665,0,0.2644665,1.450897,24.18157,0.1347993,0.1154894,0.2999862,0,0.3749827
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2476982,43.58977,39.10045,0,0,0,0,0,0,0,0,0,0,0.2476982,0,0,0,0,4.795188,0.2380199,0.2476982,0,0.2476982,1.685885,28.09802,0.1347722,0,0.1981586,0,0.4857181
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4136445,49.37987,41.59848,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,64.97787,0,0,0,0.4136445,0,0,1.063407,1.010237,4.54749,0.4609483,1.423881,0,1.423881,3.036697,50.61152,0.13493,0.7002522,0.3309156,1.7,0.8745927
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1850896,46.97407,43.54609,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1850896,0,0,1.452632,1.38,3.123608,1.742441,1.56509,0,1.56509,4.521472,75.3577,0.1350114,0,0.1480717,1.7,1.927531
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3413039,51.93827,45.40903,0.1367441,0.1367441,1.418023,0,0.4432203,0.1367441,249.5931,0,0,0,0.3413039,0,0,1.281279,1.217215,1.558519,3.151022,1.558519,0,1.558519,6.000012,100,0.1350847,0.1504185,0.2730432,1.7,3.492326
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3296584,52.65579,46.31932,0,0,0,-1,0,0,0,0.3296584,0,0,0.3296584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350847,0,0.2637267,0,4.883348
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2246036,50.70116,46.43929,0.07531067,0.07531067,0,0,0,0.07531067,298.2361,0.1453292,0,0,0.2246036,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1350847,0.08284174,0.1796829,0,4.778293
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2658924,51.6357,46.55925,0.8474033,0.8474033,0,0,0,0.8474033,31.37732,0,0,0,0.2658924,0.8920035,0.8474033,0,0,0,4.553689,0,0.6261111,-0.6261111,5.340033,89.00037,0.1350847,0.9321437,0.212714,0,4.819582
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.160727,48.57198,45.56427,0.6164393,0.6164393,0,0,0,0.6164393,26.07345,0,0,0,0.160727,0.6488835,0.6164393,0,0,0.6956789,3.927578,0,0.4881564,-0.4881564,4.825471,80.42435,0.1350847,0.6780832,0.1285816,0,4.088305
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238075,3.439421,0,0,0,4.825471,80.42435,0.1350847,0,0,0,3.439421
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,41.91602,41.91602,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.238075,3.439421,0,0.2780167,-0.2780167,4.532415,75.54011,0.1350847,0.2905275,0,0,3.439421
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.05309,40.05309,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.546983,3.161405,0,1.393412,-1.393412,3.06363,51.06039,0.1350847,1.456116,0,0,3.161405
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,38.44419,38.44419,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.095218,1.767992,0,0.8757377,-0.8757377,2.140521,35.67529,0.1350847,0.9151458,0,0,1.767992
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,36.83529,36.83529,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.06826,0.8922546,0,0.1083965,-0.1083965,2.026261,33.77096,0.1350847,0.1132743,0,0,0.8922546
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,35.80503,35.80503,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.188701,0.7838582,0,0.1382971,-0.1382971,1.880484,31.34133,0.1350847,0.1445204,0,0,0.7838582
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.98647,34.98647,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.342364,0.6455611,0,0.2891109,-0.2891109,1.575734,26.26218,0.1350847,0.3021209,0,0,0.6455611
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.13968,34.13968,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.663599,0.3564502,0,0.1615679,-0.1615679,1.405426,23.42373,0.1350847,0.1688385,0,0,0.3564502
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,33.39875,33.39875,0.1862342,0.1851382,0,-1,0,0.1851382,0,0,0.001095972,0.01971939,0,0.1948823,0.1851382,0,0,4.843119,0.1948823,0,0.1948823,-0.1948823,1.200002,20,0.1350847,0.2048576,0,0,0.1948823
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.80599,32.80599,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350847,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.1709,32.1709,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350847,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,31.55698,31.55698,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1352365,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.0243127,31.5851,31.17593,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.91036,0,0,0,0.0243127,0,0,1.452632,1.38,3.679654,1.242,1.404313,0,1.404313,3.841433,64.02376,0.1353661,0.1414249,0.01945016,1.7,1.266313
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1894778,34.03839,30.80193,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.56636,0,0,0,0.1894778,0,0,1.151843,1.094251,2.275342,2.505881,1.283729,0,1.283729,5.059286,84.32126,0.1355376,0.6029725,0.1515823,1.7,2.695359
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3016531,37.51177,32.24852,0.004362209,0.004362209,0,0,0,0.004362209,6915.146,0,0,0,0.3016531,0.004591799,0.004362209,0,0,0.9916129,3.661237,0.2970614,0,0.2970614,5.341103,89.0182,0.1355052,0.00479843,0.2413225,0,3.962891
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6361866,47.5542,35.72741,0.6271958,0.6271958,0,-1,0,0.6271958,101.4335,0,0,0,0.6361866,0.6602062,0.6271958,0,0,0.6945515,3.928593,0,0.02401958,-0.02401958,5.315784,88.59622,0.1355052,0.6899155,0.5089493,0,4.564779
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8088824,54.88045,39.10045,0.8243536,0.8243536,0,0,0,0.8243536,98.12323,0,0,0,0.8088824,0.8677407,0.8243536,0,0,0.7212399,3.904573,0,0.05885826,-0.05885826,5.253742,87.56219,0.1355052,0.906789,0.6471059,0,4.713456
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8616167,58.8671,41.59848,0,0,0,0,0,0,0,0.07497878,0,0,0.8616167,0,0,0,0,0.786638,3.845715,0.786638,0,0.786638,6.000012,100,0.1354194,0,0.6892934,0,4.707332
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.257489,71.00643,43.54609,0,0,0,0,0,0,0,1.257489,0,0,1.257489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354194,0,1.005991,0,5.811178
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9948255,66.42769,45.40903,1.094718,1.094718,0,0,0,1.094718,90.87505,0,0,0,0.9948255,1.152335,1.094718,0,0,0,4.553689,0,0.1575093,-0.1575093,5.833982,97.23285,0.1354194,1.20419,0.7958604,0,5.548514
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4663728,55.49762,46.36166,0.3746382,0.3746382,0,-1,0,0.3746382,124.4862,0,0,0,0.4663728,0.394356,0.3746382,0,0,0.1750103,4.39618,0.07201683,0,0.07201683,5.902304,98.37154,0.1354116,0.412102,0.3730983,0,4.862553
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5481498,57.35511,46.48162,0,0,0,0,0,0,0,0.4451564,0,0,0.5481498,0,0,0,0,0.1029935,4.460995,0.1029935,0,0.1029935,6.000012,100,0.1354004,0,0.4385198,0,5.009145
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3688011,53.69731,46.55925,0,0,0,0,0,0,0,0.3688011,0,0,0.3688011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354004,0,0.2950409,0,4.92249
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.273078,50.79136,45.60661,0.3253857,0.3253857,0,0,0,0.3253857,83.9244,0,5.551115E-17,0,0.273078,0.3425113,0.3253857,0,0,0,4.553689,0,0.06943328,-0.06943328,5.926823,98.78018,0.1354004,0.3579243,0.2184624,0,4.826767
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.70134,43.70134,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07714809,4.484256,0,0.4021089,-0.4021089,5.502963,91.71587,0.1354004,0.4202038,0,0,4.484256
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,41.91602,41.91602,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5239357,4.082147,0,1.209326,-1.209326,4.228221,70.47021,0.1354004,1.263746,0,0,4.082147
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.05309,40.05309,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.867632,2.87282,0,0.2326413,-0.2326413,3.982996,66.38313,0.1354004,0.2431102,0,0,2.87282
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.126122,2.640179,0,0,0,3.982996,66.38313,0.1354004,0,0,0,2.640179
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,36.81413,36.81413,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.126122,2.640179,0,0.1915616,-0.1915616,3.781072,63.01774,0.1354004,0.2001819,0,0,2.640179
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,35.7627,35.7627,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.338968,2.448617,0,0.09898502,-0.09898502,3.676732,61.27875,0.1354004,0.1034393,0,0,2.448617
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.93002,34.93002,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.448952,2.349633,0,0.0874713,-0.0874713,3.58453,59.74204,0.1354004,0.09140751,0,0,2.349633
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.09734,34.09734,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.546142,2.262161,0,0.1424783,-0.1424783,3.434344,57.23896,0.1354004,0.1488899,0,0,2.262161
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,33.34229,33.34229,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.704451,2.119683,0,0.1159753,-0.1159753,3.312095,55.20148,0.1354004,0.1211942,0,0,2.119683
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,32.74954,32.74954,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.833313,2.003707,0,0.06422693,-0.06422693,3.244394,54.07313,0.1354004,0.06711714,0,0,2.003707
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904676,1.939481,0,0,0,3.244394,54.07313,0.1354004,0,0,0,1.939481
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,31.49347,31.49347,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.904676,1.939481,0,0.1419162,-0.1419162,3.094801,51.57992,0.1354004,0.1483024,0,0,1.939481
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1144016,33.04061,31.0983,0.02913968,0.02913968,0,0,0,0.02913968,392.5972,0,0,0,0.1144016,0.03067335,0.02913968,0,0,3.062361,1.797564,0.08372822,0,0.08372822,3.174233,52.90378,0.1353913,0.03205365,0.09152126,0,1.911966
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4882414,39.34018,30.7243,0.4305786,0.4305786,0,0,0,0.4305786,113.3919,0,0,0,0.4882414,0.4532407,0.4305786,0,0,2.978632,1.87292,0.03500075,0,0.03500075,3.207438,53.45719,0.1353875,0.4736365,0.3905931,0,2.361161
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8531508,48.08574,32.1709,0.5424997,0.5424997,0,0,0,0.5424997,157.2629,0,0,0,0.8531508,0.5710524,0.5424997,0,0,2.943632,1.90442,0.2820985,0,0.2820985,3.47506,57.91755,0.1353567,0.5967497,0.6825207,0,2.757571
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.21164,60.19046,35.68507,0.7397031,0.7397031,0,-1,0,0.7397031,163.8008,0,0,0,1.21164,0.7786349,0.7397031,0,0,2.661533,2.158309,0.4330048,0,0.4330048,3.885844,64.76394,0.1353096,0.8136734,0.9693118,0,3.369949
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.210992,64.3045,39.10045,0,0,0,0,0,0,0,0,0,0,1.210992,0,0,0,0,2.228528,2.548013,1.210992,0,1.210992,5.034692,83.91137,0.135178,0,0.9687935,0,3.759005
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.405572,72.72458,41.64082,1.20632,1.20632,0,0,0,1.20632,116.5173,0,0,0,1.405572,1.269811,1.20632,0,0,1.017537,3.637906,0.1357609,0,0.1357609,5.163486,86.05793,0.1351633,1.326952,1.124457,0,5.043478
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.427727,75.91402,43.58138,0.2181197,0.2181197,0,0,0,0.2181197,654.5613,0.3163515,0,0,1.427727,0.2295997,0.2181197,0,0,0.8817757,3.760091,0.8817757,0,0.8817757,6.000012,100,0.1350677,0.2399316,1.142182,0,5.187818
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.334137,75.59143,45.45136,0.761292,0.761292,0,0,0,0.761292,175.2464,0.5327766,0,0,1.334137,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1350677,0.8374212,1.067309,0,5.887825
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.052336,69.01129,46.36166,0.9887942,0.9887942,0,-1,0,0.9887942,106.4262,0.01150026,0,0,1.052336,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1350677,1.087674,0.841869,0,5.606025
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9130965,65.66989,46.48162,0.4847929,0.4847929,0,0,0,0.4847929,188.3478,0.4027883,0,0,0.9130965,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1350677,0.5332721,0.7304772,0,5.466785
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6580064,59.88148,46.60159,0.4592071,0.4592071,0,0,0,0.4592071,143.2919,0.1746305,0,0,0.6580064,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1350677,0.5051278,0.5264052,0,5.211695
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2542553,50.42231,45.60661,1.591476,1.591476,0.425,0,0.172125,1.591476,15.97607,2.220446E-16,0,0,0.2542553,1.22787,1.166476,0,0,0,4.553689,0,0.9736142,-0.9736142,4.973732,82.89538,0.1350677,1.750624,0.2034042,1.7,4.807944
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,43.70134,43.70134,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.081794,3.580075,0,0.6588249,-0.6588249,4.27927,71.32102,0.1350677,0.688472,0,0,3.580075
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,41.91602,41.91602,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.813821,2.92125,0,0.3297215,-0.3297215,3.931713,65.52842,0.1350677,0.3445589,0,0,2.92125
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.03192,40.03192,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.180178,2.591528,0,1.452632,-1.452632,2.400505,40.00834,0.1350677,1.532048,0,0,2.591528
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,38.42302,38.42302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794214,1.138897,0,0,0,2.400505,40.00834,0.1350677,0,0,0,1.138897
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,36.77884,36.77884,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.794214,1.138897,0,0.07075157,-0.07075157,2.325926,38.76536,0.1350677,0.07393539,0,0,1.138897
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,35.70624,35.70624,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.872826,1.068145,0,0.1806682,-0.1806682,2.135485,35.59135,0.1350677,0.1887983,0,0,1.068145
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.88768,34.88768,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.073569,0.887477,0,0.1136314,-0.1136314,2.015707,33.59505,0.1350677,0.1187448,0,0,0.887477
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.03384,34.03384,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.199826,0.7738456,0,0.05863627,-0.05863627,1.953899,32.56492,0.1350677,0.0612749,0,0,0.7738456
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,33.28584,33.28584,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.264977,0.7152094,0,0.1433076,-0.1433076,1.80284,30.04727,0.1350677,0.1497565,0,0,0.7152094
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,32.66486,32.66486,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.424208,0.5719017,0,0.1877422,-0.1877422,1.604942,26.74898,0.1350677,0.1961906,0,0,0.5719017
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.02977,32.02977,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.632811,0.3841595,0,0.1226809,-0.1226809,1.475625,24.5937,0.1350677,0.1282016,0,0,0.3841595
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,31.39468,31.39468,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.769123,0.2614786,0,0.1567966,-0.1567966,1.310347,21.83907,0.1350677,0.1638524,0,0,0.2614786
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0880034,32.48866,30.99951,0.143328,0.143328,1.59596,0,0.491797,0.143328,61.4,2.220446E-16,0,0,0.0880034,0,0,1.452632,1.38,4.943341,0.104682,1.468003,0,1.468003,2.703017,45.0502,0.1351934,0.1576608,0.07040273,1.7,0.1926854
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3590247,36.86487,30.62551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3590247,0,0,1.452632,1.38,3.475338,1.425885,1.739025,0,1.739025,4.352801,72.54654,0.1352547,0,0.2872198,1.7,1.78491
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4462394,39.97815,32.07211,0.1326485,0.1326485,1.490621,0,0.4630395,0.1326485,336.4073,0,0,0,0.4462394,0,0,1.357972,1.290074,1.736313,2.991007,1.736313,0,1.736313,6.000012,100,0.1353254,0.1459134,0.3569915,1.7,3.437247
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5350618,45.4337,35.62156,0,0,0,-1,0,0,0,0.5350618,0,0,0.5350618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353254,0,0.4280494,0,5.088751
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7485366,53.52972,39.05811,0.6085704,0.6085704,0,0,0,0.6085704,122.9992,0.1079362,0,0,0.7485366,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1353254,0.6694275,0.5988293,0,5.302226
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.52117,51.54262,41.59848,0.8155633,0.8155633,0,0,0,0.8155633,63.90306,0,0,0,0.52117,0.8584877,0.8155633,0,0,0,4.553689,0,0.3373178,-0.3373178,5.644448,94.07394,0.1353254,0.8971197,0.416936,0,5.074859
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5181874,53.56678,43.54609,0,0,0,0,0,0,0,0.1433899,0,0,0.5181874,0,0,0,0,0.3747976,4.216371,0.3747976,0,0.3747976,6.000012,100,0.1352849,0,0.4145499,0,4.734559
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5348573,55.96166,45.45136,0.3742025,0.3742025,0,0,0,0.3742025,142.9326,0.1409599,0,0,0.5348573,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1352849,0.4116227,0.4278859,0,5.088546
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6760607,60.01883,46.36166,0.6230152,0.6230152,0,-1,0,0.6230152,108.5143,0.02025522,0,0,0.6760607,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1352849,0.6853167,0.5408485,0,5.22975
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6272251,59.07001,46.48162,0.2280873,0.2280873,0,0,0,0.2280873,274.9934,0.3871332,0,0,0.6272251,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1352849,0.2508961,0.5017801,0,5.180914
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2595232,51.55376,46.60159,0,0,0,0,0,0,0,0.2595232,0,0,0.2595232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352849,0,0.2076186,0,4.813212
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07841595,47.01699,45.56427,0,0,0,0,0,0,0,0.07841595,0,0,0.07841595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352849,0,0.06273276,0,4.632105
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,43.66605,43.66605,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1352849,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,41.87368,41.87368,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1352849,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.01075,40.01075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1352849,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,38.38068,38.38068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1352849,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,36.75767,36.75767,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1352849,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,35.68507,35.68507,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1352849,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.8524,34.8524,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1352849,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.99855,33.99855,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1352849,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,33.22233,33.22233,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1352849,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,32.60841,32.60841,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1352849,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.97332,31.97332,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1352849,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,31.31706,31.31706,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1352849,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04094321,31.5898,30.90072,0.1428221,0.1428221,0,0,0,0.1428221,28.66729,0,2.775558E-17,0,0.04094321,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1093958,-0.1093958,2.921112,48.6851,0.1352849,0.1571043,0.03275457,0,1.783127
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2072086,34.04501,30.50555,0.199762,0.199762,0,0,0,0.199762,103.7277,0,0,0,0.2072086,0.2102758,0.199762,0,0,3.245445,1.632788,0,0.003067173,-0.003067173,2.917879,48.63122,0.1352849,0.2197382,0.1657669,0,1.839996
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3939576,38.90669,31.97332,0.6620812,0.6620812,0,0,0,0.6620812,59.5029,0,0,0,0.3939576,0.6969277,0.6620812,0,0,3.248854,1.629721,0,0.3029701,-0.3029701,2.59852,43.30859,0.1352849,0.7282894,0.315166,0,2.023678
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6681164,47.97718,35.52277,0.2018133,0.2018133,0,-1,0,0.2018133,331.0567,0,0,0,0.6681164,0.212435,0.2018133,0,0,3.585487,1.326751,0.4556814,0,0.4556814,3.030818,50.51353,0.1352356,0.2219946,0.5344931,0,1.994867
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7488246,53.48903,39.01577,0.7957497,0.7957497,0,0,0,0.7957497,94.10303,1.110223E-16,0,0,0.7488246,0.8376313,0.7957497,0,0,3.129806,1.736864,0,0.0888067,-0.0888067,2.937207,48.95335,0.1352356,0.8753247,0.5990597,0,2.485688
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9183789,60.12152,41.55614,0.7465613,0.7465613,0,0,0,0.7465613,123.0145,0,0,0,0.9183789,0.785854,0.7465613,0,0,3.22848,1.648057,0.1325249,0,0.1325249,3.062931,51.04876,0.1352213,0.8212174,0.7347031,0,2.566436
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7034052,57.51443,43.54609,0,0,0,0,0,0,0,0,0,0,0.7034052,0,0,0,0,3.095955,1.76733,0.7034052,0,0.7034052,3.73024,62.17054,0.1351454,0,0.5627241,0,2.470735
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8787526,63.60912,45.40903,0.8918169,0.8918169,0,0,0,0.8918169,98.5351,0,0,0,0.8787526,0.9387547,0.8918169,0,0,2.39255,2.400394,0,0.060002,-0.060002,3.666992,61.11642,0.1351454,0.9809986,0.7030021,0,3.279147
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.763565,61.99928,46.36166,0.7339385,0.7339385,0,-1,0,0.7339385,104.0367,0,0,0,0.763565,0.7725668,0.7339385,0,0,2.459219,2.340392,0,0.009001781,-0.009001781,3.657504,60.95827,0.1351454,0.8073323,0.610852,0,3.103957
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8688905,64.55524,46.43929,0.6690198,0.6690198,0,0,0,0.6690198,129.8752,0,0,0,0.8688905,0.7042314,0.6690198,0,0,2.46922,2.33139,0.1646591,0,0.1646591,3.813713,63.56176,0.1351276,0.7359218,0.6951124,0,3.200281
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6728218,60.16463,46.55925,0,0,0,0,0,0,0,0,0,0,0.6728218,0,0,0,0,2.304561,2.479584,0.6728218,0,0.6728218,4.452008,74.19998,0.1350551,0,0.5382575,0,3.152406
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1601534,48.56103,45.56427,0,0,0,0,0,0,0,0,0,0,0.1601534,0,0,0,0,1.631739,3.085123,0.1601534,0,0.1601534,4.603943,76.73222,0.1350379,0,0.1281227,0,3.245277
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,43.62371,43.62371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471586,3.229261,0,0,0,4.603943,76.73222,0.1350379,0,0,0,3.229261
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,41.8384,41.8384,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.471586,3.229261,0,0.4744672,-0.4744672,4.10381,68.39671,0.1350379,0.4958182,0,0,3.229261
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.96841,39.96841,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.998772,2.754794,0,0.343008,-0.343008,3.742248,62.37068,0.1350379,0.3584433,0,0,2.754794
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.3454,38.3454,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.379892,2.411786,0,0.4777577,-0.4777577,3.238647,53.97735,0.1350379,0.4992568,0,0,2.411786
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,36.69416,36.69416,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.910734,1.934029,0,0.15598,-0.15598,3.07423,51.23707,0.1350379,0.1629991,0,0,1.934029
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,35.60745,35.60745,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.084045,1.778049,0,0.1424016,-0.1424016,2.924126,48.73533,0.1350379,0.1488097,0,0,1.778049
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,34.76772,34.76772,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.242269,1.635647,0,0.2519999,-0.2519999,2.658494,44.30815,0.1350379,0.2633399,0,0,1.635647
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.92093,33.92093,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.522269,1.383647,0,0.01929886,-0.01929886,2.638152,43.96911,0.1350379,0.0201673,0,0,1.383647
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.14471,33.14471,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.543712,1.364348,0,0.1282237,-0.1282237,2.502992,41.71645,0.1350379,0.1339938,0,0,1.364348
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,32.53078,32.53078,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.686183,1.236125,0,0.2859513,-0.2859513,2.201573,36.69281,0.1350379,0.2988191,0,0,1.236125
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.87453,31.87453,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.003906,0.9501733,0,0.1109934,-0.1109934,2.084576,34.74286,0.1350379,0.1159881,0,0,0.9501733
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.21826,31.21826,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.127232,0.8391799,0,0.09062781,-0.09062781,1.989046,33.15069,0.1350379,0.09470607,0,0,0.8391799
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1067828,32.58877,30.78076,0.1139138,0.1139138,0,0,0,0.1139138,93.73998,0,0,0,0.1067828,0.1199093,0.1139138,0,0,4.22793,0.7485521,0,0.01312649,-0.01312649,1.975209,32.92009,0.1350379,0.1253052,0.08542623,0,0.8553349
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4514366,38.30076,30.38559,0.4244273,0.4244273,0,0,0,0.4244273,106.3637,0,0,0,0.4514366,0.4467655,0.4244273,0,0,4.242515,0.7354256,0.004671022,0,0.004671022,1.97964,32.99394,0.1350374,0.46687,0.3611493,0,1.186862
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8253178,47.18028,31.87453,0.6844357,0.6844357,0,0,0,0.6844357,120.5837,0,0,0,0.8253178,0.7204586,0.6844357,0,0,4.237844,0.7396295,0.1048592,0,0.1048592,2.079118,34.65191,0.1350261,0.7528793,0.6602542,0,1.564947
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.139086,58.19083,35.46632,0.7402553,0.7402553,0,-1,0,0.7402553,153.8774,0,0,0,1.139086,0.7792161,0.7402553,0,0,4.132985,0.8340028,0.3598698,0,0.3598698,2.420521,40.34193,0.1349874,0.8142809,0.9112687,0,1.973089
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.241678,64.9391,38.98049,0.7757341,0.7757341,0,0,0,0.7757341,160.0648,0,0,0,1.241678,0.8165622,0.7757341,0,0,3.773115,1.157886,0.4251153,0,0.4251153,2.823821,47.06359,0.1349416,0.8533074,0.993342,0,2.399563
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.416172,72.9194,41.55614,0.3012734,0.3012734,0,0,0,0.3012734,470.0621,0,0,0,1.416172,0.3171299,0.3012734,0,0,3.348,1.540489,1.099042,0,1.099042,3.866464,64.44093,0.1348235,0.3314008,1.132938,0,2.956661
