Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.390772,74.71879,43.50375,0.5182968,0.5182968,0,0,0,0.5182968,268.3351,0,0,0,1.390772,0.5455756,0.5182968,0,0,2.248957,2.529627,0.8451965,0,0.8451965,4.668288,77.80463,0.1347329,0.5701265,1.112618,0,3.920399
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.128868,69.85471,45.40903,0,0,0,0,0,0,0,0,0,0,1.128868,0,0,0,0,1.403761,3.290304,1.128868,0,1.128868,5.739225,95.65357,0.1346119,0,0.9030942,0,4.419172
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.926294,65.80338,46.31932,0.9415698,0.9415698,0,-1,0,0.9415698,98.37762,0,0,0,0.926294,0.9911261,0.9415698,0,0,0.274893,4.306285,0,0.06483214,-0.06483214,5.670887,94.51459,0.1346119,1.035727,0.7410352,0,5.232579
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.895405,65.19222,46.43929,0.1517907,0.1517907,0,0,0,0.1517907,589.8945,0.3886966,0,0,0.895405,0.1597797,0.1517907,0,0,0.3469287,4.241453,0.3469287,0,0.3469287,6.000012,100,0.1345748,0.1669698,0.716324,0,5.136858
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6286086,59.13902,46.51691,0.4912795,0.4912795,0,0,0,0.4912795,127.9534,0.1114723,0,0,0.6286086,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1345748,0.5404074,0.5028868,0,5.182298
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2771751,50.79153,45.52899,0.9877363,0.9877363,0,0,0,0.9877363,28.06165,0,1.110223E-16,0,0.2771751,1.039722,0.9877363,0,0,0,4.553689,0,0.7625474,-0.7625474,5.196217,86.60343,0.1345748,1.08651,0.2217401,0,4.830864
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,43.58138,43.58138,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8472748,3.791142,0,0.9497516,-0.9497516,4.19509,69.91804,0.1345748,0.9924904,0,0,3.791142
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,41.76078,41.76078,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.902554,2.84139,0,1.159532,-1.159532,2.972837,49.54718,0.1345748,1.211711,0,0,2.84139
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,39.91196,39.91196,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.190923,1.681858,0,0.3832345,-0.3832345,2.568872,42.81445,0.1345748,0.40048,0,0,1.681858
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616739,1.298624,0,0,0,2.568872,42.81445,0.1345748,0,0,0,1.298624
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616739,1.298624,0,0,0,2.568872,42.81445,0.1345748,0,0,0,1.298624
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,35.54394,35.54394,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.616739,1.298624,0,0.1155304,-0.1155304,2.447092,40.78479,0.1345748,0.1207293,0,0,1.298624
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.71127,34.71127,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.745106,1.183093,0,0.09131531,-0.09131531,2.350837,39.18055,0.1345748,0.0954245,0,0,1.183093
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.83625,33.83625,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.846568,1.091778,0,0.106652,-0.106652,2.238416,37.30687,0.1345748,0.1114514,0,0,1.091778
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.06709,33.06709,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.96507,0.985126,0,0.08179606,-0.08179606,2.152196,35.86986,0.1345748,0.08547688,0,0,0.985126
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,32.44611,32.44611,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.055954,0.90333,0,0.09334873,-0.09334873,2.053797,34.22989,0.1345748,0.09754942,0,0,0.90333
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.77573,31.77573,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.159675,0.8099812,0,0.2277256,-0.2277256,1.813754,30.22917,0.1345748,0.2379732,0,0,0.8099812
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.0983,31.0983,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.412704,0.5822557,0,0.09650724,-0.09650724,1.712026,28.53371,0.1345748,0.1008501,0,0,0.5822557
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03350962,31.20936,30.64668,0.1403814,0.1403814,0,0,0,0.1403814,23.87041,0,0,0,0.03350962,0.1477699,0.1403814,0,0,4.519934,0.4857484,0,0.1142602,-0.1142602,1.591585,26.52637,0.1345748,0.1544195,0.02680769,0,0.519258
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1462766,32.70169,30.22329,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.56857,0,0,0,0.1462766,0.266519,0.2531931,0,0,4.64689,0.3714882,0,0.1202424,-0.1202424,1.464839,24.41393,0.1345748,0.7460124,0.1170213,1.7,0.5177647
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1106784,33.61908,31.73339,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.62831,0,0,0,0.1106784,0,0,1.136129,1.079322,4.780492,0.2512457,1.190001,0,1.190001,2.593772,43.22945,0.1347466,0.6202583,0.08854269,1.7,0.3619241
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4447486,43.41952,35.36753,0.8829154,0.8829154,0,-1,0,0.8829154,50.37273,1.110223E-16,0,0,0.4447486,0.9293846,0.8829154,0,0,3.590492,1.322246,0,0.484636,-0.484636,2.082921,34.71528,0.1347466,0.9712069,0.3557989,0,1.766995
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3108322,44.58636,38.91698,0.2532415,0.2532415,0,0,0,0.2532415,122.7414,0,0,0,0.3108322,0.26657,0.2532415,0,0,4.128976,0.8376104,0.0442622,0,0.0442622,2.124912,35.41513,0.1347419,0.2785657,0.2486658,0,1.148443
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2342231,45.82695,41.52085,0,0,0,0,0,0,0,0,0,0,0.2342231,0,0,0,0,4.084714,0.8774464,0.2342231,0,0.2342231,2.347116,39.11852,0.1347169,0,0.1873785,0,1.111669
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8005413,59.63269,43.50375,0.9113947,0.9113947,0,0,0,0.9113947,87.83694,0,0,0,0.8005413,0.9593629,0.9113947,0,0,3.850491,1.088247,0,0.1588216,-0.1588216,2.179703,36.32831,0.1347169,1.002534,0.640433,0,1.888788
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.034906,67.43187,45.40903,0.1967181,0.1967181,0,0,0,0.1967181,526.0857,0,0,0,1.034906,0.2070716,0.1967181,0,0,4.026959,0.9294255,0.8278339,0,0.8278339,2.965055,49.41748,0.1346284,0.2163899,0.8279244,0,1.964331
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.678762,60.03234,46.31932,0.8731421,0.8731421,0,-1,0,0.8731421,77.73786,0,0,0,0.678762,0.9190969,0.8731421,0,0,3.199126,1.674476,0,0.2403349,-0.2403349,2.71172,45.19524,0.1346284,0.9604563,0.5430096,0,2.353238
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6907999,60.43419,46.43929,1.714229,1.714229,0.425,0,0.172125,1.714229,40.29801,0,0,0,0.6907999,1.357083,1.289228,0,0,3.466164,1.434141,0,0.6662827,-0.6662827,2.009396,33.48987,0.1346284,1.885651,0.55264,1.7,2.124941
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.50239,56.41976,46.51691,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,67.31274,0,0,0,0.50239,0,0,0.9536479,0.9059655,4.206479,0.7678584,1.408355,0,1.408355,3.345479,55.75788,0.1347846,0.8209873,0.401912,1.7,1.270248
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2393061,50.05053,45.52899,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,24.43339,0,0,0,0.2393061,0,0,0.7205777,0.6845488,2.798123,2.035378,0.9238549,0,0.9238549,4.221925,70.36528,0.1349137,1.077365,0.1914449,1.7,2.274684
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,43.54609,43.54609,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.874268,2.866848,1.38,0,1.38,5.531108,92.18495,0.135013,0,0,1.7,2.866848
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,41.71844,41.71844,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.494268,4.108848,0,0.4155855,-0.4155855,5.093043,84.88387,0.135013,0.4342868,0,0,4.108848
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,39.86962,39.86962,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,0.9560297,3.693262,0,0.955857,-0.955857,4.085481,68.09121,0.135013,0.9988706,0,0,3.693262
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,38.22544,38.22544,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.018093,2.737405,0,0.05226128,-0.05226128,4.030393,67.17307,0.135013,0.05461304,0,0,2.737405
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,36.5742,36.5742,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.076161,2.685144,0,0.1607472,-0.1607472,3.86095,64.34904,0.135013,0.1679808,0,0,2.685144
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,35.48749,35.48749,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.254769,2.524397,0,0.04569351,-0.04569351,3.812785,63.54629,0.135013,0.04774972,0,0,2.524397
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30554,2.478703,0,0,0,3.812785,63.54629,0.135013,0,0,0,2.478703
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,33.75863,33.75863,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.30554,2.478703,0,0.1806265,-0.1806265,3.622388,60.37301,0.135013,0.1887546,0,0,2.478703
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.96829,32.96829,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.506236,2.298077,0,0.05418389,-0.05418389,3.565273,59.4211,0.135013,0.05662216,0,0,2.298077
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,32.31203,32.31203,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.56644,2.243893,0,0.02538417,-0.02538417,3.538516,58.97515,0.135013,0.02652645,0,0,2.243893
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,31.6346,31.6346,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.594645,2.218509,0,0.2707499,-0.2707499,3.25312,54.21857,0.135013,0.2829337,0,0,2.218509
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.94306,30.94306,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,2.895478,1.947759,0,0.07191263,-0.07191263,3.177318,52.95519,0.135013,0.0751487,0,0,1.947759
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.120951,32.53158,30.48438,0.06290505,0.06290505,0,0,0,0.06290505,192.2755,0,0,0,0.120951,0.06621584,0.06290505,0,0,2.975381,1.875846,0.05473515,0,0.05473515,3.229244,53.82063,0.1350071,0.06919556,0.09676079,0,1.996797
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3078458,35.34727,30.04687,0.5066414,0.5066414,0,0,0,0.5066414,60.76206,0,0,0,0.3078458,0.5333068,0.5066414,0,0,2.920646,1.925108,0,0.225461,-0.225461,2.991587,49.85969,0.1350071,0.5573056,0.2462766,0,2.232954
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3277358,37.28862,31.57815,0.8080693,0.8080693,0,0,0,0.8080693,40.55788,0,1.110223E-16,0,0.3277358,0.8505993,0.8080693,0,0,3.171158,1.699647,0,0.5228635,-0.5228635,2.440441,40.67393,0.1350071,0.8888763,0.2621886,0,2.027383
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6526504,47.38861,35.26873,0.7122833,0.7122833,0,-1,0,0.7122833,91.62792,0,0,0,0.6526504,0.7497719,0.7122833,0,0,3.752117,1.176783,0,0.09712153,-0.09712153,2.338066,38.96769,0.1350071,0.7835116,0.5221203,0,1.829434
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9416662,57.59123,38.8817,0.2629354,0.2629354,0,0,0,0.2629354,358.1359,0,0,0,0.9416662,0.2767741,0.2629354,0,0,3.86003,1.079662,0.6648921,0,0.6648921,2.968838,49.48053,0.1349362,0.289229,0.753333,0,2.021328
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.205771,67.1231,41.52085,0.4709083,0.4709083,0,0,0,0.4709083,256.0522,0,0,0,1.205771,0.4956929,0.4709083,0,0,3.195138,1.678065,0.7100782,0,0.7100782,3.642477,60.70783,0.1348605,0.5179991,0.9646169,0,2.883836
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.18457,68.9968,43.50375,0.08751899,0.08751899,0,0,0,0.08751899,1353.5,0,0,0,1.18457,0.09212525,0.08751899,0,0,2.48506,2.317135,1.092445,0,1.092445,4.678861,77.98087,0.1347442,0.09627089,0.9476559,0,3.501705
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9308689,64.85882,45.40903,0.2371726,0.2371726,0,0,0,0.2371726,392.4858,0,0,0,0.9308689,0.2496554,0.2371726,0,0,1.392615,3.300335,0.6812135,0,0.6812135,5.325117,88.75178,0.1346717,0.2608899,0.7446951,0,4.231204
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9962744,67.5359,46.31932,0.1135318,0.1135318,0,-1,0,0.1135318,877.5287,0.1653655,0,0,0.9962744,0.1195072,0.1135318,0,0,0.7114016,3.913427,0.7114016,0,0.7114016,6.000012,100,0.1345962,0.124885,0.7970195,0,4.909702
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6753293,60.0882,46.43929,0.2890326,0.2890326,0,0,0,0.2890326,233.6516,0.3710845,0,0,0.6753293,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1345962,0.3179359,0.5402635,0,5.229018
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5384081,57.18482,46.51691,0.1048633,0.1048633,0,0,0,0.1048633,513.4381,0.4280257,0,0,0.5384081,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1345962,0.1153496,0.4307265,0,5.092097
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1895556,49.08809,45.52899,0.3674696,0.3674696,0,0,0,0.3674696,51.58402,0,5.551115E-17,0,0.1895556,0.3868102,0.3674696,0,0,0,4.553689,0,0.1972545,-0.1972545,5.792088,96.5346,0.1345962,0.4042166,0.1516445,0,4.743245
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,43.50375,43.50375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2191717,4.356434,0,0,0,5.792088,96.5346,0.1345962,0,0,0,4.356434
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,41.6761,41.6761,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2191717,4.356434,0,0.6537027,-0.6537027,5.103024,85.05023,0.1345962,0.6831193,0,0,4.356434
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9455081,3.702732,0,0,0,5.103024,85.05023,0.1345962,0,0,0,3.702732
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,38.16193,38.16193,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9455081,3.702732,0,1.452632,-1.452632,3.571816,59.53015,0.1345962,1.701895,0,0,3.702732
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,36.51775,36.51775,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.559543,2.2501,0,0.03088932,-0.03088932,3.539256,58.98748,0.1345962,0.03227934,0,0,2.2501
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,35.40987,35.40987,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.593865,2.219211,0,0.18187,-0.18187,3.347548,55.79236,0.1345962,0.1900541,0,0,2.219211
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,34.53485,34.53485,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.795942,2.037341,0,0.2269429,-0.2269429,3.108329,51.80539,0.1345962,0.2371553,0,0,2.037341
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,33.65984,33.65984,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.048101,1.810398,0,0.1184672,-0.1184672,2.983454,49.72413,0.1345962,0.1237982,0,0,1.810398
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.84833,32.84833,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.179731,1.691931,0,0.3013768,-0.3013768,2.665775,44.4295,0.1345962,0.3149387,0,0,1.691931
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.19207,32.19207,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.514594,1.390554,0,0.1564466,-0.1564466,2.500866,41.68102,0.1345962,0.1634867,0,0,1.390554
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,31.51464,31.51464,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.688424,1.234107,0,0.2717498,-0.2717498,2.214417,36.90687,0.1345962,0.2839785,0,0,1.234107
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.80193,30.80193,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.990368,0.9623576,0,0.00637808,-0.00637808,2.207693,36.79482,0.1345962,0.006665093,0,0,0.9623576
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08737978,31.7945,30.32208,0.1418891,0.1418891,0,0,0,0.1418891,61.58316,0,0,0,0.08737978,0.1493569,0.1418891,0,0,3.997455,0.9559796,0,0.06197714,-0.06197714,2.142364,35.70599,0.1345962,0.156078,0.06990382,0,1.043359
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4997807,38.67476,29.89163,0,0,0,0,0,0,0,0,0,0,0.4997807,0,0,0,0,4.066319,0.8940024,0.4997807,0,0.4997807,2.616497,43.6082,0.1345432,0,0.3998245,0,1.393783
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8469532,47.13992,31.43702,0.7589447,0.7589447,0,0,0,0.7589447,111.5962,0,0,0,0.8469532,0.7988892,0.7589447,0,0,3.566538,1.343805,0.048064,0,0.048064,2.662095,44.36816,0.1345381,0.8348392,0.6775625,0,2.190758
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.093904,56.78585,35.16994,0.743963,0.743963,0,-1,0,0.743963,147.0375,0,0,0,1.093904,0.7831189,0.743963,0,0,3.518474,1.387063,0.3107856,0,0.3107856,2.956932,49.2821,0.1345051,0.8183593,0.8751236,0,2.480967
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.168932,62.91008,38.81819,1.226633,1.226633,0,0,0,1.226633,95.29601,0,0,0,1.168932,1.291192,1.226633,0,0,3.207688,1.66677,0,0.1222604,-0.1222604,2.828058,47.13421,0.1345051,1.349296,0.9351455,0,2.835701
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.306888,69.813,41.52085,1.113381,1.113381,0,0,0,1.113381,117.3801,0,0,0,1.306888,1.17198,1.113381,0,0,3.343533,1.544509,0.1349076,0,0.1349076,2.956043,49.26728,0.1344908,1.224719,1.04551,0,2.851397
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.171828,68.66165,43.50375,0,0,0,0,0,0,0,0,0,0,1.171828,0,0,0,0,3.208625,1.665926,1.171828,0,1.171828,4.067736,67.79547,0.1343668,0,0.9374623,0,2.837754
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.031372,67.34267,45.40903,0.2221845,0.2221845,0,0,0,0.2221845,464.1963,0,0,0,1.031372,0.2338784,0.2221845,0,0,2.036798,2.720571,0.7974938,0,0.7974938,4.824305,80.40492,0.1342825,0.244403,0.8250978,0,3.751943
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9157597,65.54677,46.31932,1.137351,1.137351,0,-1,0,1.137351,80.51689,0,0,0,0.9157597,1.197212,1.137351,0,0,1.239304,3.438316,0,0.2814519,-0.2814519,4.527629,75.46033,0.1342825,1.251086,0.7326078,0,4.354075
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7781817,62.38366,46.404,0.01548503,0.01548503,0,0,0,0.01548503,5025.379,0,0,0,0.7781817,0.01630004,0.01548503,0,0,1.552028,3.156864,0.7618816,0,0.7618816,5.250413,87.50671,0.134202,0.01703354,0.6225453,0,3.935045
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4132221,54.56098,46.51691,0,0,0,0,0,0,0,0,0,0,0.4132221,0,0,0,0,0.7901465,3.842557,0.4132221,0,0.4132221,5.64243,94.04031,0.1341584,0,0.3305777,0,4.255779
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1504987,48.29794,45.48665,0.9379562,0.9379562,0,0,0,0.9379562,16.04539,0,2.220446E-16,0,0.1504987,0.9873223,0.9379562,0,0,0.3769245,4.214457,0,0.8368236,-0.8368236,4.760341,79.33885,0.1341584,1.031752,0.120399,0,4.364955
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,43.46141,43.46141,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.306728,3.377633,0,0.831719,-0.831719,3.883632,64.72707,0.1341584,0.8691463,0,0,3.377633
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,41.59848,41.59848,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.230861,2.545914,0,0.7980893,-0.7980893,3.042372,50.7061,0.1341584,0.8340033,0,0,2.545914
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,39.74966,39.74966,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.117626,1.747825,0,0.2919882,-0.2919882,2.734589,45.5764,0.1341584,0.3051276,0,0,1.747825
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,38.10548,38.10548,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.442058,1.455837,0,0.4461318,-0.4461318,2.264325,37.73867,0.1341584,0.4662077,0,0,1.455837
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93776,1.009705,0,0,0,2.264325,37.73867,0.1341584,0,0,0,1.009705
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93776,1.009705,0,0,0,2.264325,37.73867,0.1341584,0,0,0,1.009705
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,34.45017,34.45017,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.93776,1.009705,0,0.1385697,-0.1385697,2.11826,35.30426,0.1341584,0.1448053,0,0,1.009705
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,33.56105,33.56105,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.091726,0.8711354,0,0.09947381,-0.09947381,2.013405,33.55669,0.1341584,0.1039501,0,0,0.8711354
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.74954,32.74954,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.202252,0.7716616,0,0.07607049,-0.07607049,1.93322,32.22026,0.1341584,0.07949366,0,0,0.7716616
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.09328,32.09328,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.286775,0.6955912,0,0.05800797,-0.05800797,1.872074,31.20117,0.1341584,0.06061833,0,0,0.6955912
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,31.39468,31.39468,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.351229,0.6375831,0,0.05552709,-0.05552709,1.813543,30.22566,0.1341584,0.05802581,0,0,0.6375831
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,30.6608,30.6608,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.412925,0.582056,0,0.02862359,-0.02862359,1.783371,29.7228,0.1341584,0.02991165,0,0,0.582056
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07955179,31.52636,30.18801,0.04734546,0.04734546,0,0,0,0.04734546,168.0241,0,0,0,0.07955179,0.04983733,0.04734546,0,0,4.444729,0.5534325,0.02971446,0,0.02971446,1.811561,30.19262,0.1341553,0.05208001,0.06364143,0,0.6329843
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4263452,37.15171,29.72933,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.71746,5.551115E-17,0,0,0.4263452,0.4931352,0.4684784,0,0,4.415015,0.5801755,0,0.06678999,-0.06678999,1.741158,29.01925,0.1341553,0.9828262,0.3410761,1.7,1.006521
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8149433,46.34981,31.31706,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8149433,0,0,1.452632,1.38,4.489226,0.5133855,2.194943,0,2.194943,3.823464,63.72428,0.1341688,0,0.6519547,1.7,1.328329
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.156603,58.11147,35.04998,0.2466274,0.2466274,0,-1,0,0.2466274,468.9676,0,0,0,1.156603,0.2596078,0.2466274,0,0,2.294283,2.488834,0.8969948,0,0.8969948,4.674428,77.90698,0.1340745,0.2712902,0.9252821,0,3.645437
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.287756,65.83356,38.74057,0.9473004,0.9473004,0,0,0,0.9473004,135.9395,0,0,0,1.287756,0.9971583,0.9473004,0,0,1.397288,3.29613,0.2905976,0,0.2905976,4.950113,82.50172,0.1340439,1.04203,1.030205,0,4.583886
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.291334,69.28483,41.43618,0.7576774,0.7576774,0,0,0,0.7576774,170.4333,0,0,0,1.291334,0.7975551,0.7576774,0,0,1.10669,3.557668,0.4937793,0,0.4937793,5.418553,90.30904,0.1339921,0.8334451,1.033068,0,4.849002
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.288826,71.76228,43.46141,0.2124236,0.2124236,0,0,0,0.2124236,606.7246,0.4523115,0,0,1.288826,0.2236038,0.2124236,0,0,0.612911,4.002069,0.612911,0,0.612911,6.000012,100,0.1339278,0.233666,1.031061,0,5.290895
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.194431,71.55489,45.36669,1.592114,1.592114,0.425,0,0.172125,1.592114,75.02167,0,0,0,1.194431,1.228541,1.167114,0,0,0,4.553689,0,0.0341106,-0.0341106,5.964056,99.40074,0.1339278,1.751325,0.9555444,1.7,5.748119
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.094226,70.00553,46.28404,0.6687267,0.6687267,0,-1,0,0.6687267,163.6283,0.352403,0,0,1.094226,0.7039229,0.6687267,0,0,0.03790067,4.519578,0.03790067,0,0.03790067,6.000012,100,0.1339238,0.7355995,0.8753812,0,5.613805
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9674746,66.91611,46.404,0.5797752,0.5797752,0,0,0,0.5797752,166.8706,0.3571849,0,0,0.9674746,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1339238,0.6377527,0.7739797,0,5.521163
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6818727,60.2811,46.48162,1.055886,1.055886,0,0,0,1.055886,64.57825,0,2.220446E-16,0,0.6818727,1.111459,1.055886,0,0,0,4.553689,0,0.4295861,-0.4295861,5.547188,92.45296,0.1339238,1.161474,0.5454981,0,5.235561
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3261558,51.6802,45.45136,0,0,0,0,0,0,0,0,0,0,0.3261558,0,0,0,0,0.4773179,4.124103,0.3261558,0,0.3261558,5.856607,97.60992,0.1338896,0,0.2609246,0,4.450259
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,43.38379,43.38379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1511622,4.417643,0,0,0,5.856607,97.60992,0.1338896,0,0,0,4.417643
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,41.52085,41.52085,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1511622,4.417643,0,0.2444523,-0.2444523,5.598932,93.31534,0.1338896,0.2554527,0,0,4.417643
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,39.67204,39.67204,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4227758,4.173191,0,0.2591516,-0.2591516,5.325762,88.76252,0.1338896,0.2708135,0,0,4.173191
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.02785,38.02785,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7107221,3.914039,0,0.4138732,-0.4138732,4.889501,81.49152,0.1338896,0.4324975,0,0,3.914039
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,36.35545,36.35545,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.170581,3.500166,0,0.06309278,-0.06309278,4.822996,80.38309,0.1338896,0.06593196,0,0,3.500166
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.240684,3.437073,0,0,0,4.822996,80.38309,0.1338896,0,0,0,3.437073
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,34.35138,34.35138,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.240684,3.437073,0,0.004885345,-0.004885345,4.817846,80.29727,0.1338896,0.005105186,0,0,3.437073
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,33.46225,33.46225,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.246112,3.432188,0,0.110878,-0.110878,4.70097,78.34935,0.1338896,0.1158675,0,0,3.432188
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.65075,32.65075,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.36931,3.32131,0,0.07922945,-0.07922945,4.617455,76.95743,0.1338896,0.08279478,0,0,3.32131
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.97332,31.97332,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.457343,3.24208,0,0.211506,-0.211506,4.394508,73.24165,0.1338896,0.2210238,0,0,3.24208
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,31.27472,31.27472,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.69235,3.030574,0,0.007842022,-0.007842022,4.386242,73.10389,0.1338896,0.008194913,0,0,3.030574
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,30.52672,30.52672,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.701063,3.022732,0,0.003721837,-0.003721837,4.382319,73.0385,0.1338896,0.00388932,0,0,3.022732
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09106269,31.57937,30.04687,0.16901,0.16901,0,0,0,0.16901,53.88007,0,0,0,0.09106269,0.1779053,0.16901,0,0,1.705198,3.019011,0,0.08684257,-0.08684257,4.290779,71.51283,0.1338896,0.185911,0.07285015,0,3.110073
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4323966,37.11419,29.5882,0.6285862,0.6285862,0,0,0,0.6285862,68.78874,0,0,0,0.4323966,0.6616697,0.6285862,0,0,1.80169,2.932168,0,0.2292732,-0.2292732,4.049104,67.48492,0.1338896,0.6914449,0.3459173,0,3.364564
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.681991,43.55487,31.19709,0,0,0,0,0,0,0,0,0,0,0.681991,0,0,0,0,2.056438,2.702895,0.681991,0,0.681991,4.696097,78.26813,0.1338181,0,0.5455928,0,3.384886
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9130983,52.48193,34.95119,0.5285142,0.5285142,0,-1,0,0.5285142,172.767,0,0,0,0.9130983,0.5563307,0.5285142,0,0,1.374447,3.316687,0.3567676,0,0.3567676,5.034556,83.90911,0.1337808,0.5813656,0.7304786,0,4.229785
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.09543,60.93159,38.66294,0.6383246,0.6383246,0,0,0,0.6383246,171.6102,0,0,0,1.09543,0.6719206,0.6383246,0,0,1.017679,3.637778,0.4235092,0,0.4235092,5.436333,90.60536,0.1337365,0.702157,0.8763438,0,4.733207
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.226239,67.50993,41.40089,0.2900019,0.2900019,0,0,0,0.2900019,422.8384,0.3268042,0,0,1.226239,0.3052652,0.2900019,0,0,0.5941702,4.018936,0.5941702,0,0.5941702,6.000012,100,0.1336744,0.3190021,0.9809916,0,5.245175
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9504963,63.03284,43.42613,0.4665435,0.4665435,0,0,0,0.4665435,203.7316,0.4593979,0,0,0.9504963,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1336744,0.5131978,0.7603971,0,5.504185
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8452022,62.72917,45.3314,0.001508081,0.001508081,0,0,0,0.001508081,56044.88,0.8436148,0,0,0.8452022,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1336744,0.001658889,0.6761618,0,5.398891
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.909157,65.29674,46.2417,1.00914,1.00914,0,-1,0,1.00914,90.09221,0,0,0,0.909157,1.062253,1.00914,0,0,0,4.553689,0,0.1530962,-0.1530962,5.838634,97.31038,0.1336744,1.110055,0.7273256,0,5.462846
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7610985,61.94263,46.36166,0.2421165,0.2421165,0,0,0,0.2421165,314.3521,0.3361321,0,0,0.7610985,0.2548595,0.2421165,0,0,0.1701069,4.400593,0.1701069,0,0.1701069,6.000012,100,0.1336566,0.2663282,0.6088788,0,5.161691
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4409392,55.05115,46.43929,0.6568324,0.6568324,0,0,0,0.6568324,67.13116,0,0,0,0.4409392,0.6914026,0.6568324,0,0,0,4.553689,0,0.2504633,-0.2504633,5.736001,95.59982,0.1336566,0.7225156,0.3527514,0,4.994628
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1708113,48.60615,45.40903,0.4932317,0.4932317,0,0,0,0.4932317,34.63105,0,5.551115E-17,0,0.1708113,0.5191913,0.4932317,0,0,0.2782926,4.303226,0,0.34838,-0.34838,5.368776,89.47942,0.1336566,0.5425549,0.136649,0,4.474037
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,43.34851,43.34851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6653814,3.954846,0,0,0,5.368776,89.47942,0.1336566,0,0,0,3.954846
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,41.47852,41.47852,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6653814,3.954846,0,0.3093736,-0.3093736,5.042667,84.04429,0.1336566,0.3232954,0,0,3.954846
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,39.61558,39.61558,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.00913,3.645472,0,0.8315284,-0.8315284,4.16616,69.43585,0.1336566,0.8689471,0,0,3.645472
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.94318,37.94318,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.93305,2.813944,0,0.3917301,-0.3917301,3.75324,62.55387,0.1336566,0.4093579,0,0,2.813944
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,36.299,36.299,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.368306,2.422214,0,0.1909417,-0.1909417,3.55197,59.19938,0.1336566,0.199534,0,0,2.422214
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.14877,35.14877,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.580463,2.231272,0,0.2181634,-0.2181634,3.322005,55.36664,0.1336566,0.2279808,0,0,2.231272
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,34.27376,34.27376,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.822867,2.013108,0,0.0454456,-0.0454456,3.274101,54.56824,0.1336566,0.04749065,0,0,2.013108
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,33.36346,33.36346,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.873362,1.967663,0,0.1573701,-0.1573701,3.108219,51.80354,0.1336566,0.1644517,0,0,1.967663
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,32.53078,32.53078,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.048218,1.810293,0,0.2952342,-0.2952342,2.797014,46.61681,0.1336566,0.3085198,0,0,1.810293
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.85336,31.85336,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.376256,1.515059,0,0.1613211,-0.1613211,2.626967,43.7827,0.1336566,0.1685806,0,0,1.515059
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.16181,31.16181,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.555501,1.353737,0,0.2404648,-0.2404648,2.373495,39.55817,0.1336566,0.2512857,0,0,1.353737
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,30.40676,30.40676,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.822685,1.113273,0,0.1349292,-0.1349292,2.231267,37.18771,0.1336566,0.141001,0,0,1.113273
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1121071,31.79485,29.90574,0.04052624,0.04052624,0,0,0,0.04052624,276.6285,0,0,0,0.1121071,0.0426592,0.04052624,0,0,3.972606,0.9783435,0.06944793,0,0.06944793,2.297151,38.28577,0.1336493,0.04457887,0.08968571,0,1.090451
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3232339,35.00795,29.45412,0,0,0,0,0,0,0,0,0,0,0.3232339,0,0,0,0,3.903158,1.040847,0.3232339,0,0.3232339,2.603798,43.39654,0.1336156,0,0.2585871,0,1.364081
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5654571,41.15528,31.06302,1.213517,1.213517,0,0,0,1.213517,46.59654,0,2.220446E-16,0,0.5654571,1.277387,1.213517,0,0,3.579924,1.331757,0,0.7119296,-0.7119296,1.853358,30.88924,0.1336156,1.334869,0.4523657,0,1.897214
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9480953,53.10984,34.83123,1.087159,1.087159,0,-1,0,1.087159,87.20853,0,0,0.4269005,0.9480953,1.144378,1.087159,0,0,4.370957,0.6198276,0,0.1962826,-0.1962826,1.646458,27.44091,0.1336156,1.195875,0.7584762,0,1.567923
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.233604,64.22433,38.56415,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,132.483,0,0,0,1.233604,0,0,0.7688584,0.7304155,4.589049,0.4235451,1.96402,0,1.96402,3.509691,58.49473,0.1337126,1.024256,0.9868832,1.7,1.657149
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.264104,68.41382,41.32327,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,200.0167,2.220446E-16,0,0,1.264104,0,0,1.068001,1.014601,2.625029,2.191163,2.278705,0,2.278705,5.67146,94.52414,0.1337765,0.695199,1.011283,1.7,3.455266
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9236361,62.34522,43.38379,0.09184735,0.09184735,0,0,0,0.09184735,1005.621,0.4806303,0,0,0.9236361,0.09668142,0.09184735,0,0,0.3463244,4.241997,0.3463244,0,0.3463244,6.000012,100,0.1337404,0.1010321,0.7389089,0,5.165633
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.24927,72.96542,45.28906,0.1071092,0.1071092,0,0,0,0.1071092,1166.352,1.136523,0,0,1.24927,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1337404,0.1178201,0.9994157,0,5.802958
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.104826,70.18124,46.19936,0,0,0,-1,0,0,0,1.104826,0,0,1.104826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337404,0,0.8838606,0,5.658514
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9855295,67.26665,46.31932,0.9683219,0.9683219,0,0,0,0.9683219,101.7771,0,0,0,0.9855295,1.019286,0.9683219,0,0,0,4.553689,0,0.03375665,-0.03375665,5.964429,99.40696,0.1337404,1.065154,0.7884236,0,5.539218
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6406383,59.28011,46.404,1.340241,1.340241,0.425,0,0.172125,1.340241,47.80025,1.110223E-16,0,0,0.6406383,0.9634112,0.9152406,0,0,0.03750739,4.519932,0,0.3227728,-0.3227728,5.624197,93.73643,0.1337404,1.474265,0.5125107,1.7,5.160571
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2456251,50.00628,45.36669,0,0,0,0,0,0,0,0,0,0,0.2456251,0,0,0,0,0.3961439,4.197159,0.2456251,0,0.2456251,5.857217,97.62009,0.1337148,0,0.1965,0,4.442784
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,43.26383,43.26383,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.1505188,4.418222,0,0.8919854,-0.8919854,4.916982,81.94954,0.1337148,0.9321247,0,0,4.418222
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,41.35855,41.35855,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.141614,3.526237,0,0.07532043,-0.07532043,4.837587,80.6263,0.1337148,0.07870985,0,0,3.526237
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,39.51679,39.51679,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.225303,3.450916,0,0.5017411,-0.5017411,4.308706,71.81162,0.1337148,0.5243194,0,0,3.450916
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,37.86555,37.86555,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.782793,2.949175,0,0.5550467,-0.5550467,3.723635,62.06047,0.1337148,0.5800238,0,0,2.949175
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,36.2002,36.2002,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.399512,2.394129,0,0.02265283,-0.02265283,3.699757,61.6625,0.1337148,0.0236722,0,0,2.394129
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.04998,35.04998,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.424681,2.371476,0,0.102768,-0.102768,3.59143,59.85705,0.1337148,0.1073926,0,0,2.371476
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.1538,34.1538,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.538868,2.268708,0,0.07822267,-0.07822267,3.508976,58.48282,0.1337148,0.08174269,0,0,2.268708
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,33.2435,33.2435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.625782,2.190485,0,0,0,3.508976,58.48282,0.1337148,0,0,0,2.190485
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,32.41082,32.41082,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.625782,2.190485,0,0.1177763,-0.1177763,3.384829,56.41371,0.1337148,0.1230762,0,0,2.190485
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,31.73339,31.73339,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.756645,2.072709,0,0.005019821,-0.005019821,3.379538,56.32552,0.1337148,0.005245713,0,0,2.072709
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.02068,31.02068,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.762222,2.067689,0,0.1475995,-0.1475995,3.223954,53.73246,0.1337148,0.1542415,0,0,2.067689
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.26563,30.26563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926222,1.920089,0,0,0,3.223954,53.73246,0.1337148,0,0,0,1.920089
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0813086,31.13638,29.77167,0.1391842,0.1391842,0,0,0,0.1391842,58.41799,0,2.775558E-17,0,0.0813086,0.1465097,0.1391842,0,0,2.926222,1.920089,0,0.06520106,-0.06520106,3.155226,52.587,0.1337148,0.1531026,0.06504688,0,2.001398
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3677661,35.63506,29.29182,0.4728982,0.4728982,0,0,0,0.4728982,77.76855,0,5.551115E-17,0,0.3677661,0.4977876,0.4728982,0,0,2.998667,1.854888,0,0.1300215,-0.1300215,3.018172,50.30276,0.1337148,0.5201881,0.2942129,0,2.222654
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7642126,44.88743,30.92189,0.722057,0.722057,0,0,0,0.722057,105.8383,0,0,0,0.7642126,0.7600601,0.722057,0,0,3.143136,1.724867,0.004152569,0,0.004152569,3.022111,50.36842,0.1337144,0.7942628,0.6113701,0,2.489079
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.168507,57.99101,34.71127,0,0,0,-1,0,0,0,0,0,0,1.168507,0,0,0,0,3.138983,1.728604,1.168507,0,1.168507,4.130654,68.8441,0.1335929,0,0.9348058,0,2.897111
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.233217,64.11121,38.47947,0,0,0,0,0,0,0,0,0,0,1.233217,0,0,0,0,1.970476,2.780261,1.233217,0,1.233217,5.300587,88.34294,0.1334649,0,0.9865738,0,4.013478
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.416931,72.52822,41.23859,0,0,0,0,0,0,0,0.6796724,0,0,1.416931,0,0,0,0,0.7372587,3.890156,0.7372587,0,0.7372587,6.000012,100,0.1333885,0,1.133545,0,5.307087
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.299104,71.85139,43.30617,0.8756453,0.8756453,0,0,0,0.8756453,148.3596,0.3773723,0,0,1.299104,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1333885,0.9632099,1.039283,0,5.852793
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.275605,73.60543,45.21144,0.9415647,0.9415647,0,0,0,0.9415647,135.4771,0.2844841,0,0,1.275605,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1333885,1.035721,1.020484,0,5.829294
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9329498,65.78567,46.16408,0.6335895,0.6335895,0,-1,0,0.6335895,147.2483,0.2660135,0,0,0.9329498,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1333885,0.6969485,0.7463598,0,5.486639
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7272354,61.0833,46.28404,0.6179001,0.6179001,0,0,0,0.6179001,117.6947,0.07681432,0,0,0.7272354,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1333885,0.6796901,0.5817884,0,5.280924
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.408047,54.29065,46.36166,0,0,0,0,0,0,0,0.408047,0,0,0.408047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333885,0,0.3264376,0,4.961736
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2221745,49.51458,45.3314,0.3381032,0.3381032,0,0,0,0.3381032,65.71204,0,0,0,0.2221745,0.3558981,0.3381032,0,0,0,4.553689,0,0.1337236,-0.1337236,5.859055,97.65072,0.1333885,0.3719135,0.1777396,0,4.775864
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,43.18621,43.18621,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1485817,4.419965,0,0.7156267,-0.7156267,5.104718,85.07847,0.1333885,0.7478299,0,0,4.419965
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,41.28093,41.28093,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9437225,3.704339,0,0.08171953,-0.08171953,5.018578,83.64281,0.1333885,0.0853969,0,0,3.704339
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,39.418,39.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034522,3.622619,0,0,0,5.018578,83.64281,0.1333885,0,0,0,3.622619
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,37.76676,37.76676,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.034522,3.622619,0,0.3858309,-0.3858309,4.611877,76.86446,0.1333885,0.4031933,0,0,3.622619
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.10141,36.10141,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.463223,3.236788,0,0.1997951,-0.1997951,4.401274,73.35442,0.1333885,0.2087859,0,0,3.236788
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685217,3.036993,0,0,0,4.401274,73.35442,0.1333885,0,0,0,3.036993
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.03384,34.03384,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.685217,3.036993,0,0.2731644,-0.2731644,4.113334,68.55543,0.1333885,0.2854568,0,0,3.036993
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.12354,33.12354,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.988734,2.763829,0,0.09406736,-0.09406736,4.014178,66.90283,0.1333885,0.09830039,0,0,2.763829
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.29086,32.29086,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.093253,2.669761,0,0.1468516,-0.1468516,3.859383,64.32292,0.1333885,0.1534599,0,0,2.669761
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,31.59226,31.59226,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.256421,2.52291,0,0.1090904,-0.1090904,3.744391,62.4064,0.1333885,0.1139995,0,0,2.52291
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.87955,30.87955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377633,2.413819,0,0,0,3.744391,62.4064,0.1333885,0,0,0,2.413819
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.08921,30.08921,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.377633,2.413819,0,0.1885139,-0.1885139,3.54568,59.09455,0.1333885,0.196997,0,0,2.413819
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1199189,31.60665,29.5882,0.1614519,0.1614519,0,0,0,0.1614519,74.27528,0,0,0,0.1199189,0.1699494,0.1614519,0,0,2.587093,2.225306,0,0.05003052,-0.05003052,3.492944,58.21561,0.1333885,0.1775971,0.09593508,0,2.345224
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4141169,36.28667,29.11541,0.3016053,0.3016053,0,0,0,0.3016053,137.3043,0,0,0,0.4141169,0.3174792,0.3016053,0,0,2.642682,2.175275,0.0966377,0,0.0966377,3.584622,59.74358,0.1333785,0.3317658,0.3312935,0,2.589392
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8969121,47.4187,30.75959,0.4827957,0.4827957,0,0,0,0.4827957,185.7747,0,0,0,0.8969121,0.508206,0.4827957,0,0,2.546044,2.262249,0.3887061,0,0.3887061,3.953381,65.88956,0.1333382,0.5310752,0.7175297,0,3.159161
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.187969,58.31034,34.5913,0.5757295,0.5757295,0,-1,0,0.5757295,206.3415,0,0,0,1.187969,0.6060311,0.5757295,0,0,2.157338,2.612084,0.5819377,0,0.5819377,4.505456,75.09078,0.133278,0.6333025,0.950375,0,3.800053
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.130932,61.43763,38.36657,0.2410668,0.2410668,0,0,0,0.2410668,469.1364,0,0,0,1.130932,0.2537546,0.2410668,0,0,1.575401,3.135828,0.8771778,0,0.8771778,5.33762,88.96015,0.1331874,0.2651735,0.9047459,0,4.266761
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9920056,61.39144,41.16097,0.2862688,0.2862688,0,0,0,0.2862688,346.5294,0,0,0,0.9920056,0.3013356,0.2862688,0,0,0.6982228,3.925288,0.6906701,0,0.6906701,5.992847,99.88058,0.1331161,0.3148957,0.7936046,0,4.917294
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.959335,63.01513,43.22855,0.9882362,0.9882362,0,0,0,0.9882362,97.07548,0,1.110223E-16,0,0.959335,1.040249,0.9882362,0,0,0.007552709,4.546892,0,0.08091366,-0.08091366,5.907557,98.45908,0.1331161,1.08706,0.767468,0,5.506227
