Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.072225,68.09492,45.1691,0.4398274,0.4398274,0,0,0,0.4398274,243.7833,0.5117925,0,0,1.072225,0.4629762,0.4398274,0,0,0.09745677,4.465978,0.09745677,0,0.09745677,6.000012,100,0.133106,0.4838101,0.8577804,0,5.538203
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.059139,68.85714,46.08646,0.9077765,0.9077765,0,-1,0,0.9077765,116.674,0.103585,0,0,1.059139,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.133106,0.9985541,0.8473114,0,5.612828
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8822268,64.59905,46.19936,0.9110507,0.9110507,0,0,0,0.9110507,96.83619,1.110223E-16,0,0,0.8822268,0.9590007,0.9110507,0,0,0,4.553689,0,0.07677393,-0.07677393,5.919085,98.65122,0.133106,1.002156,0.7057815,0,5.435916
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5175,56.48954,46.28404,0.4160213,0.4160213,0,0,0,0.4160213,124.3927,0,0,0,0.5175,0.4379172,0.4160213,0,0,0.08530436,4.476915,0.07958278,0,0.07958278,5.994584,99.90953,0.1330978,0.4576235,0.414,0,4.994415
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1894737,48.8048,45.25378,0,0,0,0,0,0,0,0.1837522,0,0,0.1894737,0,0,0,0,0.005721587,4.54854,0.005721587,0,0.005721587,6.000012,100,0.1330972,0,0.151579,0,4.738013
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,43.10858,43.10858,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1330972,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,41.20331,41.20331,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1330972,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,39.31921,39.31921,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1330972,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,37.6468,37.6468,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1330972,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.98145,35.98145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1330972,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.83123,34.83123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1330972,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1330972,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.00358,33.00358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1330972,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.14973,32.14973,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1330972,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,31.47936,31.47936,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1330972,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.74547,30.74547,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1330972,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.94808,29.94808,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1330972,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06129183,30.45752,29.43295,0,0,0,0,0,0,0,0,0,0,0.06129183,0,0,0,0,2.253685,2.525373,0.06129183,0,0.06129183,3.920125,65.33529,0.1330909,0,0.04903346,0,2.586664
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3338369,34.67757,28.95311,0,0,0,0,0,0,0,0,0,0,0.3338369,0,0,0,0,2.192393,2.580535,0.3338369,0,0.3338369,4.236831,70.61371,0.1330565,0,0.2670696,0,2.914372
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6321674,41.94324,30.60434,0.452731,0.452731,0,0,0,0.452731,139.6342,0,0,0,0.6321674,0.4765589,0.452731,0,0,1.858556,2.880988,0.1556085,0,0.1556085,4.384454,73.07409,0.1330405,0.498004,0.5057339,0,3.513156
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.143057,57.06614,34.43606,0.479654,0.479654,0,-1,0,0.479654,238.3085,0,0,0,1.143057,0.5048989,0.479654,0,0,1.702948,3.021036,0.6381575,0,0.6381575,4.989863,83.16422,0.1329747,0.5276194,0.9144452,0,4.164093
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.332538,66.39362,38.24661,0,0,0,0,0,0,0,0.2677478,0,0,1.332538,0,0,0,0,1.06479,3.595378,1.06479,0,1.06479,6.000012,100,0.1328652,0,1.06603,0,4.927916
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.012275,61.7834,41.08335,0.7286042,0.7286042,0,0,0,0.7286042,138.9335,0.2453232,0,0,1.012275,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1328652,0.8014646,0.8098199,0,5.565964
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.004337,64.0025,43.14387,0.6606457,0.6606457,0,0,0,0.6606457,152.0235,0.3089204,0,0,1.004337,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1328652,0.7267103,0.8034695,0,5.558026
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.104071,68.7711,45.04914,0.26857,0.26857,0,0,0,0.26857,411.0926,0.8213661,0,0,1.104071,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1328652,0.295427,0.8832571,0,5.65776
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8643613,63.94622,46.00178,0.2944621,0.2944621,0,-1,0,0.2944621,293.5391,0.5544012,0,0,0.8643613,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1328652,0.3239083,0.691489,0,5.41805
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8573838,63.91777,46.12174,0.1318816,0.1318816,0,0,0,0.1318816,650.1163,0.718561,0,0,0.8573838,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1328652,0.1450698,0.685907,0,5.411073
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5882882,57.91343,46.19936,0,0,0,0,0,0,0,0.5882882,0,0,0.5882882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328652,0,0.4706306,0,5.141977
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2285459,49.47102,45.1691,0.6982806,0.6982806,0,0,0,0.6982806,32.7298,0,0,0,0.2285459,0.7350322,0.6982806,0,0,0,4.553689,0,0.5064864,-0.5064864,5.466128,91.10196,0.1328652,0.7681087,0.1828367,0,4.782235
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,42.98862,42.98862,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5627626,4.047203,0,0.3224405,-0.3224405,5.126246,85.43727,0.1328652,0.3369504,0,0,4.047203
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,41.08335,41.08335,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9210299,3.724762,0,0.7689588,-0.7689588,4.315692,71.92806,0.1328652,0.803562,0,0,3.724762
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,39.19925,39.19925,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.775429,2.955803,0,0.5582723,-0.5582723,3.727222,62.12024,0.1328652,0.5833946,0,0,2.955803
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,37.52684,37.52684,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.395731,2.397531,0,0.1636886,-0.1636886,3.554679,59.24453,0.1328652,0.1710546,0,0,2.397531
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.86149,35.86149,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.577607,2.233842,0,0.01693263,-0.01693263,3.53683,58.94706,0.1328652,0.01769459,0,0,2.233842
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,34.6901,34.6901,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.596421,2.21691,0,0.05655798,-0.05655798,3.477213,57.95343,0.1328652,0.05910309,0,0,2.21691
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,33.7798,33.7798,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.659264,2.160352,0,0.1326007,-0.1326007,3.33744,55.62388,0.1328652,0.1385677,0,0,2.160352
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.84833,32.84833,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.806598,2.027751,0,0.0792794,-0.0792794,3.253872,54.23109,0.1328652,0.08284698,0,0,2.027751
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.01566,32.01566,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.894686,1.948472,0,0.01887008,-0.01887008,3.233981,53.89957,0.1328652,0.01971923,0,0,1.948472
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,31.31706,31.31706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915653,1.929602,0,0,0,3.233981,53.89957,0.1328652,0,0,0,1.929602
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,30.60434,30.60434,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.915653,1.929602,0,0.1756832,-0.1756832,3.048795,50.81314,0.1328652,0.1835889,0,0,1.929602
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.79284,29.79284,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.110856,1.753918,0,0.1460402,-0.1460402,2.894855,48.24748,0.1328652,0.152612,0,0,1.753918
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1418104,31.65832,29.27065,0,0,0,0,0,0,0,0,0,0,0.1418104,0,0,0,0,3.273123,1.607878,0.1418104,0,0.1418104,3.029388,50.4897,0.1328507,0,0.1134484,0,1.749689
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5231931,37.92892,28.77669,0.5920835,0.5920835,0,0,0,0.5920835,88.36475,0,0,0,0.5231931,0.6232457,0.5920835,0,0,3.131313,1.735507,0,0.1000527,-0.1000527,2.923923,48.73196,0.1328507,0.6512918,0.4185545,0,2.258701
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8946257,47.01551,30.44204,0.7397327,0.7397327,0,0,0,0.7397327,120.9391,0,0,0,0.8946257,0.778666,0.7397327,0,0,3.242482,1.635455,0.1159597,0,0.1159597,3.033932,50.56544,0.1328387,0.813706,0.7157006,0,2.530081
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.077141,55.37859,34.29493,0.5492185,0.5492185,0,-1,0,0.5492185,196.1226,0,0,0,1.077141,0.5781248,0.5492185,0,0,3.126523,1.739819,0.4990167,0,0.4990167,3.507341,58.45557,0.1327875,0.6041403,0.8617131,0,2.81696
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.294573,65.22462,38.10548,0.107894,0.107894,0,0,0,0.107894,1199.856,0,0,0,1.294573,0.1135727,0.107894,0,0,2.627506,2.188934,1.181001,0,1.181001,4.627737,77.12879,0.1326664,0.1186834,1.035659,0,3.483507
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.427185,72.40958,40.92105,1.182361,1.182361,0,0,0,1.182361,120.7064,0,0,0,1.427185,1.24459,1.182361,0,0,1.446505,3.251834,0.182595,0,0.182595,4.800961,80.01586,0.1326477,1.300597,1.141748,0,4.679019
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.39367,74.17821,43.02391,0.3881058,0.3881058,0,0,0,0.3881058,359.0953,0,0,0,1.39367,0.4085325,0.3881058,0,0,1.26391,3.41617,0.9851373,0,0.9851373,5.735545,95.59222,0.1325468,0.4269164,1.114936,0,4.809839
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.289281,73.68738,44.97152,0.3775638,0.3775638,0,0,0,0.3775638,341.4737,0.6130723,0,0,1.289281,0.3974356,0.3775638,0,0,0.278773,4.302793,0.278773,0,0.278773,6.000012,100,0.1325183,0.4153202,1.031425,0,5.592074
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.047615,68.36777,45.92416,0.6233032,0.6233032,0,-1,0,0.6233032,168.0748,0.3915067,0,0,1.047615,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1325183,0.6856335,0.8380922,0,5.601304
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9174278,65.26868,46.04412,0.4797816,0.4797816,0,0,0,0.4797816,191.2178,0.4123946,0,0,0.9174278,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1325183,0.5277597,0.7339422,0,5.471117
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6245881,58.61855,46.12174,0.8004059,0.8004059,0,0,0,0.8004059,78.03392,0,0,0,0.6245881,0.8425325,0.8004059,0,0,0,4.553689,0,0.2179444,-0.2179444,5.770278,96.17111,0.1325183,0.8804465,0.4996705,0,5.178277
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2842669,50.43368,45.04914,0.075897,0.075897,0,0,0,0.075897,374.5429,0,0,0,0.2842669,0.07989158,0.075897,0,0,0.2421605,4.335744,0.2043753,0,0.2043753,5.964166,99.40257,0.1324974,0.0834867,0.2274135,0,4.620011
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,42.86866,42.86866,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.03778519,4.519682,0,1.171092,-1.171092,4.729726,78.82861,0.1324974,1.223791,0,0,4.519682
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,40.92105,40.92105,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.338999,3.34859,0,0.6041667,-0.6041667,4.092878,68.2145,0.1324974,0.6313543,0,0,3.34859
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.05811,39.05811,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.010295,2.744423,0,0.5261559,-0.5261559,3.538261,58.97091,0.1324974,0.5498329,0,0,2.744423
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,37.39276,37.39276,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.594913,2.218267,0,0.5539101,-0.5539101,2.954389,49.23972,0.1324974,0.5788361,0,0,2.218267
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,35.72741,35.72741,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.210369,1.664357,0,0.1223621,-0.1223621,2.825408,47.09004,0.1324974,0.1278684,0,0,1.664357
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,34.53485,34.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346327,1.541995,0,0,0,2.825408,47.09004,0.1324974,0,0,0,1.541995
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,33.6175,33.6175,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.346327,1.541995,0,0.1461117,-0.1461117,2.671393,44.52312,0.1324974,0.1526867,0,0,1.541995
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,32.68603,32.68603,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.508673,1.395883,0,0.04633622,-0.04633622,2.62255,43.70908,0.1324974,0.04842135,0,0,1.395883
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.85336,31.85336,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.560158,1.349547,0,0.2185174,-0.2185174,2.392212,39.87013,0.1324974,0.2283507,0,0,1.349547
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.16181,31.16181,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.802955,1.13103,0,0.1136681,-0.1136681,2.272396,37.87319,0.1324974,0.1187832,0,0,1.13103
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.42793,30.42793,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.929253,1.017362,0,0.1402372,-0.1402372,2.124573,35.40947,0.1324974,0.1465479,0,0,1.017362
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,29.63054,29.63054,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.085072,0.8771244,0,0.1648513,-0.1648513,1.950804,32.51334,0.1324974,0.1722696,0,0,0.8771244
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01857287,29.40276,29.09424,0.183504,0.183504,0,0,0,0.183504,10.12123,0,2.775558E-17,0,0.01857287,0.1931621,0.183504,0,0,4.26824,0.7122732,0,0.1745892,-0.1745892,1.766771,29.44613,0.1324974,0.2018544,0.01485829,0,0.730846
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2179019,32.28292,28.60028,0,0,0,0,0,0,0,0,0,0,0.2179019,0,0,0,0,4.462228,0.537684,0.2179019,0,0.2179019,1.973491,32.89145,0.1324752,0,0.1743215,0,0.7555858
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5211356,39.46938,30.26563,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.55799,0,0,0,0.5211356,0.5963622,0.5665441,0,0,4.244326,0.7337956,0,0.07522657,-0.07522657,1.894195,31.56986,0.1324752,1.090698,0.4169085,1.7,1.254931
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8805024,50.86533,34.13968,0.8323114,0.8323114,0,-1,0,0.8323114,105.79,0,0,0.1226064,0.8805024,0.8761172,0.8323114,0,0,4.327911,0.6585691,0.004385142,0,0.004385142,1.898355,31.63919,0.1324747,0.9155425,0.7044019,0,1.539071
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.232916,63.44997,37.94318,0,0,0,0,0,0,0,0,0,0,1.232916,0,0,0,0,4.323526,0.6625158,1.232916,0,1.232916,3.068002,51.13327,0.1323489,0,0.9863327,0,1.895432
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.324791,69.39381,40.80109,0.0284722,0.0284722,0,0,0,0.0284722,4652.93,0,0,0,1.324791,0.02997074,0.0284722,0,0,3.09061,1.77214,1.294821,0,1.294821,4.296377,71.60614,0.132217,0.03131942,1.059833,0,3.096931
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.042627,64.66631,42.911,0.9680715,0.9680715,0,0,0,0.9680715,107.7014,0,0,0,1.042627,1.019023,0.9680715,0,0,1.795789,2.937479,0.02360425,0,0.02360425,4.31877,71.97935,0.1322146,1.064879,0.8341015,0,3.980106
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.371078,75.89745,44.85156,0.13187,0.13187,0,0,0,0.13187,1039.72,0,0,0,1.371078,0.1388105,0.13187,0,0,1.772185,2.958723,1.232268,0,1.232268,5.487802,91.46318,0.1320893,0.145057,1.096863,0,4.329801
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.020007,67.52438,45.8042,0.133348,0.133348,0,-1,0,0.133348,764.9208,0.3397231,0,0,1.020007,0.1403663,0.133348,0,0,0.5399171,4.067763,0.5399171,0,0.5399171,6.000012,100,0.1320345,0.1466828,0.8160052,0,5.08777
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.514833,56.04677,45.92416,0.7342557,0.7342557,0,0,0,0.7342557,70.11632,0,0,0,0.514833,0.7729007,0.7342557,0,0,0,4.553689,0,0.2580677,-0.2580677,5.727985,95.46622,0.1320345,0.8076812,0.4118664,0,5.068522
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1794667,49.37782,46.00178,0.8041627,0.8041627,0,0,0,0.8041627,22.31721,0,1.110223E-16,0,0.1794667,0.8464871,0.8041627,0,0,0.2867419,4.295621,0,0.6670204,-0.6670204,5.024884,83.74789,0.1320345,0.884579,0.1435734,0,4.475088
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1194387,47.18663,44.97152,0,0,0,0,0,0,0,0,0,0,0.1194387,0,0,0,0,1.027876,3.628601,0.1194387,0,0.1194387,5.138193,85.63638,0.1320224,0,0.09555095,0,3.748039
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,42.7487,42.7487,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.908437,3.736096,0,0.4730013,-0.4730013,4.639606,77.32661,0.1320224,0.4942864,0,0,3.736096
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,40.80109,40.80109,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.433994,3.263094,0,0.02491672,-0.02491672,4.613341,76.88887,0.1320224,0.02603797,0,0,3.263094
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,38.91698,38.91698,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.461679,3.238178,0,0.3992281,-0.3992281,4.192518,69.87516,0.1320224,0.4171933,0,0,3.238178
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,37.25163,37.25163,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.905266,2.83895,0,0.4504811,-0.4504811,3.717669,61.96103,0.1320224,0.4707527,0,0,2.83895
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,35.58628,35.58628,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.4058,2.388469,0,0.1839046,-0.1839046,3.523817,58.73016,0.1320224,0.1921803,0,0,2.388469
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,34.37255,34.37255,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.610139,2.204564,0,0.1891156,-0.1891156,3.324471,55.40775,0.1320224,0.1976258,0,0,2.204564
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,33.46225,33.46225,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.820267,2.015448,0,0.1198705,-0.1198705,3.198117,53.30184,0.1320224,0.1252647,0,0,2.015448
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,32.53078,32.53078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953457,1.895578,0,0,0,3.198117,53.30184,0.1320224,0,0,0,1.895578
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,31.67694,31.67694,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.953457,1.895578,0,0.002715627,-0.002715627,3.195254,53.25414,0.1320224,0.00283783,0,0,1.895578
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.97834,30.97834,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.956474,1.892862,0,0.09281085,-0.09281085,3.097423,51.62362,0.1320224,0.09698734,0,0,1.892862
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.24446,30.24446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.059597,1.800051,0,0,0,3.097423,51.62362,0.1320224,0,0,0,1.800051
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,29.45412,29.45412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059597,1.800051,0,0,0,3.097423,51.62362,0.1320224,0,0,0,1.800051
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1695126,31.7739,28.91782,0.0303566,0.0303566,0,0,0,0.0303566,558.4042,0,0,0,0.1695126,0.03195432,0.0303566,0,0,3.059597,1.800051,0.1375583,0,0.1375583,3.227922,53.7986,0.1320084,0.03339227,0.1356101,0,1.969564
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3744204,34.82899,28.40269,0,0,0,0,0,0,0,0,0,0,0.3744204,0,0,0,0,2.922039,1.923854,0.3744204,0,0.3744204,3.583129,59.71869,0.1319704,0,0.2995363,0,2.298274
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6272306,41.29373,30.08921,0.4007253,0.4007253,0,0,0,0.4007253,156.5238,0,0,0,0.6272306,0.4218161,0.4007253,0,0,2.547619,2.260832,0.2054145,0,0.2054145,3.778002,62.96658,0.1319496,0.4407979,0.5017845,0,2.888063
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8940349,50.94816,33.95621,0.1316445,0.1316445,0,-1,0,0.1316445,679.1282,0,0,0,0.8940349,0.1385731,0.1316445,0,0,2.342204,2.445705,0.7554618,0,0.7554618,4.494696,74.91145,0.1318731,0.1448089,0.7152279,0,3.33974
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.047957,58.80318,37.8091,0.1343613,0.1343613,0,0,0,0.1343613,779.9543,0,0,0,1.047957,0.1414329,0.1343613,0,0,1.586742,3.125621,0.9065236,0,0.9065236,5.3547,89.24482,0.1317814,0.1477974,0.8383653,0,4.173577
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.175604,65.33423,40.68818,0.1410109,0.1410109,0,0,0,0.1410109,833.6974,0.3469529,0,0,1.175604,0.1484325,0.1410109,0,0,0.6802188,3.941492,0.6802188,0,0.6802188,6.000012,100,0.1317126,0.155112,0.9404833,0,5.117096
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.067,65.12755,42.79104,0.4625797,0.4625797,0,0,0,0.4625797,230.6629,0.5800735,0,0,1.067,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1317126,0.5088376,0.8535996,0,5.620688
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9042611,63.43748,44.73159,0,0,0,0,0,0,0,0.9042611,0,0,0.9042611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317126,0,0.7234089,0,5.45795
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7937883,61.93336,45.68423,0.8058951,0.8058951,0,-1,0,0.8058951,98.49771,0,1.110223E-16,0,0.7937883,0.8483107,0.8058951,0,0,0,4.553689,0,0.05452238,-0.05452238,5.94254,99.04214,0.1317126,0.8864847,0.6350307,0,5.347477
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6759033,59.40028,45.8042,0,0,0,0,0,0,0,0.6153228,0,0,0.6759033,0,0,0,0,0.06058042,4.499166,0.06058042,0,0.06058042,6.000012,100,0.1317065,0,0.5407226,0,5.17507
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3672457,52.96217,45.88887,0.5013177,0.5013177,0,0,0,0.5013177,73.25609,0,0,0,0.3672457,0.5277028,0.5013177,0,0,0,4.553689,0,0.1604571,-0.1604571,5.830875,97.18106,0.1317065,0.5514494,0.2937966,0,4.920935
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2072597,48.73412,44.85156,0.4532859,0.4532859,0,0,0,0.4532859,45.72383,0,0,0,0.2072597,0.477143,0.4532859,0,0,0.1782856,4.393232,0,0.2698833,-0.2698833,5.546393,92.4397,0.1317065,0.4986145,0.1658078,0,4.600492
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,42.62874,42.62874,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.478156,4.123349,0,0.2973658,-0.2973658,5.232942,87.21553,0.1317065,0.3107472,0,0,4.123349
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,40.6529,40.6529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8085625,3.825983,0,0,0,5.232942,87.21553,0.1317065,0,0,0,3.825983
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,38.76174,38.76174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8085625,3.825983,0,0,0,5.232942,87.21553,0.1317065,0,0,0,3.825983
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8085625,3.825983,0,0,0,5.232942,87.21553,0.1317065,0,0,0,3.825983
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,35.42398,35.42398,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8085625,3.825983,0,0.0431774,-0.0431774,5.187429,86.45699,0.1317065,0.04512038,0,0,3.825983
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,34.2173,34.2173,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8565373,3.782805,0,0.1426181,-0.1426181,5.037097,83.95145,0.1317065,0.1490359,0,0,3.782805
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,33.29995,33.29995,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.015002,3.640187,0,0.2388515,-0.2388515,4.785325,79.75526,0.1317065,0.2495998,0,0,3.640187
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,32.34732,32.34732,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.280392,3.401336,0,0.03800293,-0.03800293,4.745266,79.08762,0.1317065,0.03971306,0,0,3.401336
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,31.49347,31.49347,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.322618,3.363333,0,0.3496496,-0.3496496,4.376703,72.94491,0.1317065,0.3653839,0,0,3.363333
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.80193,30.80193,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.711118,3.013683,0,0.1375275,-0.1375275,4.231737,70.5288,0.1317065,0.1437162,0,0,3.013683
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.04687,30.04687,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.863926,2.876156,0,0.162116,-0.162116,4.060852,67.68073,0.1317065,0.1694112,0,0,2.876156
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.25654,29.25654,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.044055,2.71404,0,0.1709395,-0.1709395,3.880665,64.67763,0.1317065,0.1786318,0,0,2.71404
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.00019208,28.72342,28.72024,0.2312445,0.2312445,0,0,0,0.2312445,0.08306359,0,2.775558E-17,0,0.00019208,0.2434152,0.2312445,0,0,2.233988,2.5431,0,0.2432232,-0.2432232,3.624286,60.40464,0.1317065,0.2543689,0.000153664,0,2.543292
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06139146,29.22382,28.20511,0.5577899,0.5577899,0,0,0,0.5577899,11.0062,0,0,0,0.06139146,0.5871473,0.5577899,0,0,2.504236,2.299877,0,0.5257558,-0.5257558,3.07009,51.16807,0.1317065,0.6135689,0.04911317,0,2.361269
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1221811,31.95244,29.89163,0.2302114,0.2302114,0,0,0,0.2302114,53.07343,0,0,0,0.1221811,0.2423278,0.2302114,0,0,3.088409,1.774121,0,0.1201467,-0.1201467,2.943445,49.05731,0.1317065,0.2532325,0.09774487,0,1.896302
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4583446,42.00407,33.7798,0.3067582,0.3067582,0,-1,0,0.3067582,149.4156,0,0,0,0.4583446,0.3229033,0.3067582,0,0,3.221905,1.653975,0.1354413,0,0.1354413,3.071935,51.19882,0.1316928,0.337434,0.3666757,0,2.112319
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7930848,52.94095,37.66797,0.5239122,0.5239122,0,0,0,0.5239122,151.3774,0,0,0,0.7930848,0.5514865,0.5239122,0,0,3.086464,1.775872,0.2415983,0,0.2415983,3.301136,55.01882,0.1316685,0.5763034,0.6344678,0,2.568956
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.636848,52.82283,40.56822,0,0,0,0,0,0,0,0,0,0,0.636848,0,0,0,0,2.844865,1.99331,0.636848,0,0.636848,3.905303,65.08825,0.1316042,0,0.5094784,0,2.630158
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5986975,54.34414,42.70636,0.217459,0.217459,0,0,0,0.217459,275.3152,0,0,0,0.5986975,0.2289042,0.217459,0,0,2.208017,2.566473,0.3697933,0,0.3697933,4.25612,70.93519,0.1315669,0.2392049,0.478958,0,3.165171
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4021294,52.32413,44.61163,0.6033713,0.6033713,0,0,0,0.6033713,66.64709,0,1.110223E-16,0,0.4021294,0.6351277,0.6033713,0,0,1.838224,2.899287,0,0.2329982,-0.2329982,4.010518,66.84183,0.1315669,0.6637084,0.3217035,0,3.301417
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5983943,57.48745,45.60661,0.2845388,0.2845388,0,-1,0,0.2845388,210.3032,0,0,0,0.5983943,0.2995146,0.2845388,0,0,2.097111,2.666289,0.2988797,0,0.2988797,4.29406,71.56753,0.1315368,0.3129927,0.4787154,0,3.264683
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3276578,51.9972,45.72657,0.732802,0.732802,0,0,0,0.732802,44.71301,0,1.110223E-16,0,0.3276578,0.7713705,0.732802,0,0,1.798231,2.935281,0,0.4437127,-0.4437127,3.826346,63.7723,0.1315368,0.8060822,0.2621262,0,3.262938
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05872893,46.89131,45.8042,0.04646,0.04646,0,0,0,0.04646,126.4075,0,0,0,0.05872893,0.04890526,0.04646,0,0,2.291245,2.491568,0.00982367,0,0.00982367,3.835665,63.92763,0.1315358,0.051106,0.04698315,0,2.550297
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05809559,45.79947,44.73159,0.4127086,0.4127086,0,0,0,0.4127086,14.07666,0,5.551115E-17,0,0.05809559,0.4344301,0.4127086,0,0,2.281422,2.500409,0,0.3763345,-0.3763345,3.438974,57.31612,0.1315358,0.4539795,0.04647647,0,2.558505
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,42.50878,42.50878,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.699571,2.124075,0,0.4676052,-0.4676052,2.946075,49.10115,0.1315358,0.4886475,0,0,2.124075
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,40.50471,40.50471,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.219132,1.65647,0,0.2735367,-0.2735367,2.657742,44.29561,0.1315358,0.2858458,0,0,1.65647
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,38.59944,38.59944,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.523062,1.382933,0,0.7398108,-0.7398108,1.877913,31.29848,0.1315358,0.7731023,0,0,1.382933
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.95525,36.95525,1.238127,0.610966,0,-1,0,0.610966,0,0,0.6271613,0.750974,0,0.6431221,0.610966,0,0,4.345074,0.6431221,0,0.6431221,-0.6431221,1.200002,20,0.1315358,1.36194,0,0,0.6431221
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,35.28991,35.28991,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.07618,34.07618,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.14471,33.14471,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.19207,32.19207,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,31.33823,31.33823,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,30.64668,30.64668,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.89163,29.89163,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.11541,29.11541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315358,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02012587,28.89124,28.55794,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.599117,2.220446E-16,0,0,0.02012587,0,0,1.452632,1.38,5.059654,0,1.400126,0,1.400126,2.528278,42.13789,0.1316821,0.2306301,0.01610069,1.7,0.02012587
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1819952,31.09675,28.04281,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.05359,0,0,0,0.1819952,0,0,0.7448246,0.7075834,3.659528,1.260113,0.8895785,0,0.8895785,3.372207,56.20333,0.1318053,1.050693,0.1455961,1.7,1.442108
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5128112,38.74541,29.72933,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,128.4053,0,0,0,0.5128112,0,0,1.300631,1.235599,2.76995,2.060734,1.74841,0,1.74841,5.030894,83.84808,0.1319246,0.4393062,0.410249,1.7,2.573545
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9338238,51.42097,33.6175,0.04728004,0.04728004,0,-1,0,0.04728004,1975.091,0,0,0,0.9338238,0.04976846,0.04728004,0,0,1.02154,3.634303,0.8840553,0,0.8840553,5.869583,97.82619,0.1318356,0.05200804,0.747059,0,4.568127
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8770788,54.58986,37.51272,0.8085497,0.8085497,0,0,0,0.8085497,108.4756,0,0,0,0.8770788,0.851105,0.8085497,0,0,0.1374842,4.429953,0.02597383,0,0.02597383,5.894224,98.23687,0.131833,0.8894047,0.701663,0,5.307032
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.014807,61.07764,40.42709,0.3730626,0.3730626,0,0,0,0.3730626,272.0207,0.5105997,0,0,1.014807,0.3926974,0.3730626,0,0,0.1115104,4.45333,0.1115104,0,0.1115104,6.000012,100,0.1318218,0.4103688,0.811846,0,5.468137
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.011022,63.51992,42.59345,0.3700166,0.3700166,0,0,0,0.3700166,273.237,0.6215311,0,0,1.011022,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1318218,0.4070182,0.8088177,0,5.564711
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7086624,58.68406,44.49873,0.8100536,0.8100536,0,0,0,0.8100536,87.48339,0,0,0,0.7086624,0.8526881,0.8100536,0,0,0,4.553689,0,0.1440256,-0.1440256,5.848196,97.46973,0.1318218,0.891059,0.5669299,0,5.262352
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4688913,54.6179,45.48665,0.6097588,0.6097588,0,-1,0,0.6097588,76.89784,0,0,0,0.4688913,0.6418514,0.6097588,0,0,0.1600285,4.409663,0,0.17296,-0.17296,5.66588,94.43114,0.1318218,0.6707346,0.3751131,0,4.878555
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5812922,57.11908,45.60661,0.5545233,0.5545233,0,0,0,0.5545233,104.8274,0,0,0,0.5812922,0.5837088,0.5545233,0,0,0.3522063,4.236703,0,0.002416631,-0.002416631,5.663332,94.38869,0.1318218,0.6099756,0.4650337,0,4.817996
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2071411,49.58617,45.68423,0.2342388,0.2342388,0,0,0,0.2342388,88.43157,0,0,0,0.2071411,0.2465672,0.2342388,0,0,0.3548914,4.234287,0,0.03942611,-0.03942611,5.621774,93.69604,0.1318218,0.2576627,0.1657128,0,4.441428
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05801255,45.67715,44.61163,0.1170277,0.1170277,0,0,0,0.1170277,49.57163,0,0,0,0.05801255,0.1231871,0.1170277,0,0,0.3986982,4.19486,0,0.06517453,-0.06517453,5.553074,92.55104,0.1318218,0.1287305,0.04641004,0,4.252873
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,42.38881,42.38881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4711143,4.129686,0,0,0,5.553074,92.55104,0.1318218,0,0,0,4.129686
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,40.37064,40.37064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4711143,4.129686,0,0,0,5.553074,92.55104,0.1318218,0,0,0,4.129686
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,38.46536,38.46536,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4711143,4.129686,0,0.2820472,-0.2820472,5.25577,87.59599,0.1318218,0.2947393,0,0,4.129686
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,36.81413,36.81413,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7845001,3.847639,0,0.881113,-0.881113,4.326995,72.11644,0.1318218,0.9207631,0,0,3.847639
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.14877,35.14877,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.763515,2.966526,0,0.2050551,-0.2050551,4.110848,68.514,0.1318218,0.2142826,0,0,2.966526
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.991354,2.761471,0,0,0,4.110848,68.514,0.1318218,0,0,0,2.761471
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.00358,33.00358,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.991354,2.761471,0,0.1897409,-0.1897409,3.910844,65.1806,0.1318218,0.1982793,0,0,2.761471
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.05094,32.05094,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.202177,2.57173,0,0.1351302,-0.1351302,3.768404,62.80661,0.1318218,0.1412111,0,0,2.57173
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.19709,31.19709,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.352321,2.436599,0,0.08197358,-0.08197358,3.681996,61.36648,0.1318218,0.08566239,0,0,2.436599
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,30.48438,30.48438,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.443403,2.354626,0,0.0274005,-0.0274005,3.653114,60.8851,0.1318218,0.02863352,0,0,2.354626
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.7505,29.7505,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.473848,2.327225,0,0.08623544,-0.08623544,3.562213,59.3701,0.1318218,0.09011604,0,0,2.327225
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.95311,28.95311,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.569665,2.24099,0,0.0764159,-0.0764159,3.481664,58.02761,0.1318218,0.07985462,0,0,2.24099
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01601871,28.66763,28.40269,0.0988938,0.0988938,0,0,0,0.0988938,16.19789,0,1.387779E-17,0,0.01601871,0.1040987,0.0988938,0,0,2.654572,2.164574,0,0.08808003,-0.08808003,3.388819,56.48021,0.1318218,0.1087832,0.01281497,0,2.180593
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06161722,28.9081,27.88756,0.6978088,0.6978088,0,0,0,0.6978088,8.830101,0,0,0,0.06161722,0.7345356,0.6978088,0,0,2.752439,2.076494,0,0.6729184,-0.6729184,2.679501,44.65826,0.1318218,0.7675897,0.04929378,0,2.138111
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4799788,37.9503,29.55291,0,0,0,0,0,0,0,0,0,0,0.4799788,0,0,0,0,3.500126,1.403576,0.4799788,0,0.4799788,3.134849,52.24738,0.1317736,0,0.383983,0,1.883555
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4067909,40.70205,33.46225,0.3986616,0.3986616,0,-1,0,0.3986616,102.0391,0,5.551115E-17,0,0.4067909,0.4196438,0.3986616,0,0,3.020147,1.835557,0,0.01285296,-0.01285296,3.121301,52.02158,0.1317736,0.4385278,0.3254327,0,2.242347
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4426656,45.47006,37.35042,0.6849216,0.6849216,0,0,0,0.6849216,64.63011,0,1.110223E-16,0,0.4426656,0.7209702,0.6849216,0,0,3.034428,1.822704,0,0.2783045,-0.2783045,2.827942,47.13227,0.1317736,0.7534138,0.3541325,0,2.265369
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1875122,43.68654,40.28596,0,0,0,0,0,0,0,0,0,0,0.1875122,0,0,0,0,3.343655,1.544399,0.1875122,0,0.1875122,3.005832,50.0971,0.1317547,0,0.1500098,0,1.731911
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.478674,51.56585,42.43115,0.4200161,0.4200161,0,0,0,0.4200161,113.9657,0,0,0,0.478674,0.4421222,0.4200161,0,0,3.156143,1.71316,0.03655186,0,0.03655186,3.040508,50.67503,0.1317511,0.4620177,0.3829392,0,2.191834
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5380487,54.87484,44.37877,1.445662,1.445662,0.425,0,0.172125,1.445662,37.21816,0,2.220446E-16,0,0.5380487,1.074381,1.020662,0,0,3.119591,1.746057,0,0.5363321,-0.5363321,2.475164,41.25266,0.1317511,1.590228,0.430439,1.7,2.284106
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2563103,50.21472,45.36669,0.8104516,0.8104516,0,-1,0,0.8104516,31.62562,0,0,0,0.2563103,0.853107,0.8104516,0,0,3.715516,1.209725,0,0.5967966,-0.5967966,1.846085,30.76803,0.1317511,0.8914968,0.2050482,0,1.466035
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1662503,48.59824,45.48665,0.787378,0.787378,0.425,0,0.172125,0.787378,21.11442,0,0,0,0.1662503,0.3814505,0.362378,0,0,4.378623,0.612928,0,0.2152002,-0.2152002,1.619244,26.98735,0.1317511,0.8661157,0.1330002,1.7,0.7791784
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2246804,49.80259,45.56427,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,24.60945,0,0,0,0.2246804,0,0,0.7870156,0.7476647,4.617734,0.3977278,0.9723452,0,0.9723452,2.541692,42.36145,0.1318847,1.004283,0.1797443,1.7,0.6224083
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06298756,45.65546,44.49873,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.992642,2.220446E-16,0,0,0.06298756,0,0,1.069661,1.016178,3.645389,1.272838,1.079165,0,1.079165,3.565478,59.42451,0.1320371,0.6933733,0.05039005,1.7,1.335826
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,42.23357,42.23357,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.566224,2.244087,1.38,0,1.38,4.874661,81.24419,0.1321473,0.05603901,0,1.7,2.244087
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,40.20833,40.20833,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.186224,3.486087,0,0.5564726,-0.5564726,4.288087,71.46798,0.1321473,0.5815139,0,0,3.486087
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,38.30306,38.30306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.804527,2.929615,0,0,0,4.288087,71.46798,0.1321473,0,0,0,2.929615
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,36.65888,36.65888,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.804527,2.929615,0,0.4576163,-0.4576163,3.805717,63.42849,0.1321473,0.478209,0,0,2.929615
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.00764,35.00764,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.31299,2.471998,0,0.09894991,-0.09894991,3.701415,61.69012,0.1321473,0.1034027,0,0,2.471998
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,33.7798,33.7798,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.422934,2.373048,0,0.1150851,-0.1150851,3.580105,59.66829,0.1321473,0.1202639,0,0,2.373048
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.84833,32.84833,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.550806,2.257963,0,0.1366861,-0.1366861,3.436025,57.26697,0.1321473,0.142837,0,0,2.257963
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.89569,31.89569,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.70268,2.121277,0,0.1750081,-0.1750081,3.25155,54.19239,0.1321473,0.1828835,0,0,2.121277
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.04185,31.04185,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.897133,1.946269,0,0.05401595,-0.05401595,3.194612,53.24343,0.1321473,0.05644667,0,0,1.946269
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,30.32208,30.32208,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.957151,1.892253,0,0.1810939,-0.1810939,3.003723,50.06194,0.1321473,0.1892432,0,0,1.892253
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,29.57408,29.57408,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.158366,1.711159,0,0.2525775,-0.2525775,2.737483,45.62462,0.1321473,0.2639435,0,0,1.711159
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.77669,28.77669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.439008,1.458582,0,0,0,2.737483,45.62462,0.1321473,0,0,0,1.458582
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2566845,32.56469,28.21922,0.03138423,0.03138423,0,0,0,0.03138423,817.8774,0,0,0,0.2566845,0.03303603,0.03138423,0,0,3.439008,1.458582,0.2236485,0,0.2236485,2.949654,49.1608,0.1321249,0.03452265,0.2053476,0,1.715266
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5223922,36.75526,27.68292,1.301081,1.301081,0.425,0,0.172125,1.301081,40.15062,0,0,0,0.5223922,0.922191,0.8760815,0,0,3.215359,1.659865,0,0.3997988,-0.3997988,2.528229,42.13707,0.1321249,1.43119,0.4179138,1.7,2.182258
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8675149,45.2449,29.35533,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,126.6385,0,0,0,0.8675149,0,0,1.014968,0.9642193,3.65958,1.260067,1.831734,0,1.831734,4.265965,71.09927,0.1322348,0.7535355,0.6940119,1.7,2.127582
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.288053,59.12571,33.26467,0.7739592,0.7739592,0,-1,0,0.7739592,166.4239,0,0,0,1.288053,0.8146939,0.7739592,0,0,1.827846,2.908628,0.4733593,0,0.4733593,4.715033,78.58372,0.1321872,0.8513551,1.030443,0,4.196681
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.393746,66.67249,37.17401,1.071184,1.071184,0,0,0,1.071184,130.1127,0,0,0,1.393746,1.127562,1.071184,0,0,1.354487,3.334651,0.2661848,0,0.2661848,4.967558,82.79247,0.1321605,1.178302,1.114997,0,4.728397
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.146634,63.93303,40.13071,0,0,0,0,0,0,0,0.05833218,0,0,1.146634,0,0,0,0,1.088302,3.574217,1.088302,0,1.088302,6.000012,100,0.1320515,0,0.9173074,0,4.720851
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.239609,68.9431,42.27591,0.5004525,0.5004525,0,0,0,0.5004525,247.6976,0.7128167,0,0,1.239609,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1320515,0.5504977,0.9916871,0,5.793298
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.15142,68.99595,44.21646,0.03406894,0.03406894,0,0,0,0.03406894,3379.677,1.115558,0,0,1.15142,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1320515,0.03747583,0.9211363,0,5.705109
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.098014,68.80984,45.21144,0.3307936,0.3307936,0,-1,0,0.3307936,331.9332,0.7498099,0,0,1.098014,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1320515,0.3638729,0.8784109,0,5.651702
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8885932,63.75403,45.3314,0,0,0,0,0,0,0,0.8885932,0,0,0.8885932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320515,0,0.7108746,0,5.442282
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5659713,56.57702,45.40903,0.1174846,0.1174846,0,0,0,0.1174846,481.7408,0.4423033,0,0,0.5659713,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1320515,0.1292331,0.4527771,0,5.11966
