Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2882572,49.81689,44.37877,0.495341,0.495341,0,0,0,0.495341,58.19368,0,5.551115E-17,0,0.2882572,0.5214115,0.495341,0,0,0,4.553689,0,0.2331544,-0.2331544,5.754246,95.9039,0.1320515,0.544875,0.2306057,0,4.841946
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,42.07832,42.07832,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2590604,4.320535,0,1.238879,-1.238879,4.448353,74.13907,0.1320515,1.294628,0,0,4.320535
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.05309,40.05309,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.635592,3.081656,0,1.317002,-1.317002,3.060111,51.00175,0.1320515,1.376267,0,0,3.081656
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,38.16193,38.16193,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.098927,1.764654,0,0.6269317,-0.6269317,2.399267,39.98771,0.1320515,0.6551436,0,0,1.764654
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,36.51775,36.51775,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.795518,1.137722,0,0.9533769,-0.9533769,1.39432,23.23862,0.1320515,0.9962788,0,0,1.137722
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.87357,34.87357,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.854826,0.1843456,0,0.08470932,-0.08470932,1.305028,21.75043,0.1320515,0.08852125,0,0,0.1843456
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,33.6175,33.6175,0.2281108,0.09465442,0,-1,0,0.09465442,0,0,0.1334564,0.1562675,0,0.09963623,0.09465442,0,0,4.948947,0.09963623,0,0.09963623,-0.09963623,1.200002,20,0.1320515,0.2509219,0,0,0.09963623
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,32.68603,32.68603,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,31.73339,31.73339,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.90072,30.90072,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.16684,30.16684,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,29.41178,29.41178,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,28.63556,28.63556,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321815,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07347804,29.30501,28.08515,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,93.06841,2.220446E-16,0,0,0.07347804,0,0,1.452632,1.38,3.679654,1.242,1.453478,0,1.453478,3.888076,64.80113,0.13229,0.08684564,0.05878244,1.7,1.315478
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4077481,34.53462,27.54885,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.32703,0,0,0,0.4077481,0,0,1.19239,1.13277,2.226176,2.55013,1.540519,0,1.540519,5.34954,89.15882,0.1324283,0.5583711,0.3261985,1.7,2.957878
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.825262,44.23258,29.2142,0,0,0,0,0,0,0,0.1396042,0,0,0.825262,0,0,0,0,0.6856578,3.936597,0.6856578,0,0.6856578,6.000012,100,0.1323597,0,0.6602096,0,4.761859
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.11759,54.90892,33.10237,0.1440679,0.1440679,0,-1,0,0.1440679,775.7382,0.9659396,0,0,1.11759,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,0.1584747,0.894072,0,5.671279
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.387251,66.29356,37.01171,0.5182149,0.5182149,0,0,0,0.5182149,267.6981,0.8417618,0,0,1.387251,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,0.5700364,1.109801,0,5.94094
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.220949,65.61629,39.96841,0.06525469,0.06525469,0,0,0,0.06525469,1871.052,1.15226,0,0,1.220949,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,0.07178016,0.9767591,0,5.774638
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.076641,64.56216,42.11361,0.0576078,0.0576078,0,0,0,0.0576078,1868.915,1.016001,0,0,1.076641,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,0.06336858,0.8613128,0,5.63033
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.190727,69.84457,44.06122,0.5553495,0.5553495,0,0,0,0.5553495,214.4103,0.6061482,0,0,1.190727,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,0.6108845,0.9525813,0,5.744416
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.316459,74.56164,45.04914,1.070602,1.070602,0,-1,0,1.070602,122.9644,0.1895094,0,0,1.316459,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,1.177662,1.053167,0,5.870148
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.084575,68.41191,45.1691,0.8202401,0.8202401,0,0,0,0.8202401,132.2265,0.2211642,0,0,1.084575,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1323597,0.9022641,0.8676599,0,5.638264
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6530331,58.32923,45.28906,0.6617945,0.6617945,0,0,0,0.6617945,98.67612,1.110223E-16,0,0,0.6530331,0.6966258,0.6617945,0,0,0,4.553689,0,0.04359269,-0.04359269,5.954061,99.23415,0.1323597,0.727974,0.5224265,0,5.206722
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2970369,49.8643,44.2588,0.6718979,0.6718979,0,0,0,0.6718979,44.20863,0,0,0,0.2970369,0.707261,0.6718979,0,0,0.04843633,4.510096,0,0.4102241,-0.4102241,5.521647,92.02727,0.1323597,0.7390878,0.2376295,0,4.807133
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,41.95836,41.95836,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5042409,4.099872,0,0.2592562,-0.2592562,5.248367,87.47261,0.1323597,0.2709227,0,0,4.099872
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,39.89079,39.89079,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7923033,3.840616,0,0.7446099,-0.7446099,4.46348,74.39117,0.1323597,0.7781174,0,0,3.840616
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.02785,38.02785,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.619648,3.096006,0,0.7174303,-0.7174303,3.707242,61.78724,0.1323597,0.7497146,0,0,3.096006
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,36.37662,36.37662,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.416792,2.378576,0,1.296211,-1.296211,2.340915,39.01517,0.1323597,1.354541,0,0,2.378576
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,34.73244,34.73244,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.857027,1.082365,0,0.04925244,-0.04925244,2.288998,38.14989,0.1323597,0.0514688,0,0,1.082365
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,33.48342,33.48342,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.911752,1.033112,0,0.05845874,-0.05845874,2.227377,37.12288,0.1323597,0.06108938,0,0,1.033112
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,32.55196,32.55196,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.976706,0.9746534,0,0.0537447,-0.0537447,2.170725,36.17868,0.1323597,0.05616321,0,0,0.9746534
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,31.59226,31.59226,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.036422,0.9209087,0,0.2993802,-0.2993802,1.855151,30.91912,0.1323597,0.3128523,0,0,0.9209087
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,30.7243,30.7243,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.369067,0.6215286,0,0.06810224,-0.06810224,1.783365,29.72269,0.1323597,0.07116684,0,0,0.6215286
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.99042,29.99042,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.444736,0.5534263,0,0.02402286,-0.02402286,1.758043,29.30065,0.1323597,0.02510389,0,0,0.5534263
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.23537,29.23537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471428,0.5294034,0,0,0,1.758043,29.30065,0.1323597,0,0,0,0.5294034
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,28.45914,28.45914,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.471428,0.5294034,0,0.0462872,-0.0462872,1.709252,28.48747,0.1323597,0.04837012,0,0,0.5294034
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.266216,32.38963,27.88756,0.06832983,0.06832983,0,0,0,0.06832983,389.6043,0,0,0,0.266216,0.07192614,0.06832983,0,0,4.522859,0.4831162,0.1942898,0,0.1942898,1.893571,31.55946,0.1323403,0.07516281,0.2129728,0,0.7493322
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4835531,35.69463,27.35126,0,0,0,0,0,0,0,0,0,0,0.4835531,0,0,0,0,4.328569,0.6579771,0.4835531,0,0.4835531,2.35231,39.20509,0.132292,0,0.3868425,0,1.14153
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9647264,46.87225,29.01661,0,0,0,0,0,0,0,0,0,0,0.9647264,0,0,0,0,3.845016,1.093175,0.9647264,0,0.9647264,3.26753,54.45872,0.1321957,0,0.7717811,0,2.057901
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.243252,57.63488,32.92595,0.1509048,0.1509048,0,-1,0,0.1509048,823.865,0,0,0,1.243252,0.1588472,0.1509048,0,0,2.880289,1.961429,1.084405,0,1.084405,4.296287,71.60463,0.1320877,0.1659953,0.9946015,0,3.20468
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.480963,68.64805,36.85646,0.2126056,0.2126056,0,0,0,0.2126056,696.5775,0,0,0,1.480963,0.2237954,0.2126056,0,0,1.795884,2.937393,1.257168,0,1.257168,5.48894,91.48215,0.1319626,0.2338662,1.18477,0,4.418356
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.486053,72.68938,39.83434,1.25203,1.25203,0,0,0,1.25203,118.6916,0,0,0,1.486053,1.317926,1.25203,0,0,0.5387169,4.068844,0.1681275,0,0.1681275,5.64844,94.14048,0.1319459,1.377232,1.188843,0,5.554897
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.508258,76.23179,41.99364,0,0,0,0,0,0,0,1.137669,0,0,1.508258,0,0,0,0,0.3705894,4.220159,0.3705894,0,0.3705894,6.000012,100,0.1319091,0,1.206607,0,5.728417
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.493479,78.4077,43.94126,0.05607587,0.05607587,0,0,0,0.05607587,2663.318,1.434452,0,0,1.493479,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,0.06168346,1.194783,0,6.047168
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.254587,72.66979,44.93623,1.171609,1.171609,0,-1,0,1.171609,107.0824,0.02131426,0,0,1.254587,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,1.28877,1.003669,0,5.808276
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.065894,67.78967,45.04914,0.06344184,0.06344184,0,0,0,0.06344184,1680.112,0.9991131,0,0,1.065894,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,0.06978603,0.8527152,0,5.619583
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7482502,60.31549,45.1691,0.665012,0.665012,0,0,0,0.665012,112.5168,0.04823759,0,0,0.7482502,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,0.7315132,0.5986002,0,5.301939
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3156388,50.10476,44.13884,0.1802348,0.1802348,0,0,0,0.1802348,175.1264,0.1259179,0,0,0.3156388,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,0.1982583,0.252511,0,4.869328
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,41.8384,41.8384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319091,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,37.86555,37.86555,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1319091,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,36.24254,36.24254,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1319091,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,34.5913,34.5913,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1319091,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,33.34229,33.34229,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1319091,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,32.38966,32.38966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1319091,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,31.41585,31.41585,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1319091,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,30.54083,30.54083,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1319091,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.82812,29.82812,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1319091,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.05895,29.05895,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1319091,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.3039,28.3039,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1319091,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2318944,31.60731,27.70409,0.1504989,0.1504989,0,0,0,0.1504989,154.0838,0,0,0,0.2318944,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07347456,0,0.07347456,3.29376,54.89589,0.1319018,0.1655488,0.1855156,0,2.15208
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4121527,34.21533,27.16779,0.666287,0.666287,0,0,0,0.666287,61.85813,0,1.110223E-16,0,0.4121527,0.7013547,0.666287,0,0,2.85264,1.986313,0,0.2892021,-0.2892021,2.988914,49.81514,0.1319018,0.7329157,0.3297221,0,2.398466
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6831496,41.02291,28.8402,0,0,0,0,0,0,0,0,0,0,0.6831496,0,0,0,0,3.173975,1.697111,0.6831496,0,0.6831496,3.637007,60.61666,0.131834,0,0.5465197,0,2.380261
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.100576,54.10959,32.74954,0.5317743,0.5317743,0,-1,0,0.5317743,206.963,0,0,0,1.100576,0.5597624,0.5317743,0,0,2.490826,2.311946,0.5408134,0,0.5408134,4.150068,69.16766,0.1317804,0.5849517,0.8804606,0,3.412521
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.313501,63.96685,36.69416,0.05451822,0.05451822,0,0,0,0.05451822,2409.287,0,0,0,1.313501,0.0573876,0.05451822,0,0,1.950013,2.798678,1.256113,0,1.256113,5.341721,89.0285,0.1316561,0.05997004,1.0508,0,4.112178
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.064265,61.37342,39.67204,0.02707043,0.02707043,0,0,0,0.02707043,3931.469,0.3418707,0,0,1.064265,0.02849519,0.02707043,0,0,0.6938996,3.929179,0.6938996,0,0.6938996,6.000012,100,0.1315875,0.02977747,0.8514124,0,4.993445
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.485117,75.32152,41.8384,0.02954424,0.02954424,0,0,0,0.02954424,5026.756,1.454018,0,0,1.485117,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0.03249867,1.188094,0,6.038806
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.24273,70.94772,43.8213,0,0,0,0,0,0,0,1.24273,0,0,1.24273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0,0.9941844,0,5.79642
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.260805,72.69182,44.81627,0.8809924,0.8809924,0,-1,0,0.8809924,143.1119,0.3334443,0,0,1.260805,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0.9690916,1.008644,0,5.814494
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.000469,66.01166,44.93623,0.9510739,0.9510739,0,0,0,0.9510739,105.1936,0,0,0,1.000469,1.00113,0.9510739,0,0,0,4.553689,0,0.0006619362,-0.0006619362,5.999314,99.98837,0.1315875,1.046181,0.8003749,0,5.554158
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.667666,58.38673,45.04914,0.2295993,0.2295993,0,0,0,0.2295993,290.7961,0.425247,0,0,0.667666,0.2416835,0.2295993,0,0,0.0007354846,4.553027,0.0007354846,0,0.0007354846,6.000012,100,0.1315874,0.2525593,0.5341328,0,5.220693
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1606558,46.99472,44.01888,0.9016052,0.9016052,0,0,0,0.9016052,17.81886,0,1.110223E-16,0,0.1606558,0.9490581,0.9016052,0,0,0,4.553689,0,0.7884023,-0.7884023,5.168963,86.14921,0.1315874,0.9917657,0.1285246,0,4.714345
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,41.6761,41.6761,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8760026,3.765287,0,0.6509938,-0.6509938,4.482755,74.71244,0.1315874,0.6802885,0,0,3.765287
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,39.59441,39.59441,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.599329,3.114293,0,0.8427429,-0.8427429,3.594426,59.90698,0.1315874,0.8806664,0,0,3.114293
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,37.73148,37.73148,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.53571,2.27155,0,0.6011226,-0.6011226,2.960787,49.34636,0.1315874,0.6281731,0,0,2.27155
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.08024,36.08024,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.203624,1.670427,0,1.305721,-1.305721,1.584436,26.40722,0.1315874,1.364479,0,0,1.670427
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,34.43606,34.43606,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.654426,0.364706,0,0.07822984,-0.07822984,1.501975,25.03286,0.1315874,0.08175018,0,0,0.364706
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.17999,33.17999,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.741348,0.2864761,0,0.008100507,-0.008100507,1.493436,24.89055,0.1315874,0.00846503,0,0,0.2864761
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.23441,32.23441,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.750348,0.2783756,0,0.1887697,-0.1887697,1.294455,21.57421,0.1315874,0.1972643,0,0,0.2783756
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.2606,31.2606,0.1138007,0.08512564,0,-1,0,0.08512564,0,0,0.0286751,0.04005517,0,0.08960593,0.08512564,0,0,4.960092,0.08960593,0,0.08960593,-0.08960593,1.200002,20,0.1315874,0.1251808,0,0,0.08960593
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,30.40676,30.40676,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315874,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,29.67287,29.67287,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315874,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.89665,28.89665,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315874,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.12043,28.12043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315874,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2550234,31.82585,27.52768,0.02603843,0.02603843,0,0,0,0.02603843,979.4113,0,0,0,0.2550234,0.02740888,0.02603843,0,0,5.059654,0,0.2276145,0,0.2276145,1.415936,23.59889,0.1315649,0.02864228,0.2040187,0,0.2550234
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3880138,33.57942,26.97021,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,90.35068,0,0,0,0.3880138,0,0,1.270547,1.20702,4.83204,0.2048531,1.595033,0,1.595033,2.929118,48.81853,0.1316976,0.4723984,0.310411,1.7,0.5928668
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3814894,35.21999,28.65673,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.29965,0,0,0,0.3814894,0,0,0.9101611,0.8646531,3.237006,1.640383,1.246143,0,1.246143,4.111312,68.52174,0.1318638,0.8688228,0.3051915,1.7,2.021873
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6362997,44.13874,32.56607,0.1431053,0.1431053,0,-1,0,0.1431053,444.6374,0,0,0,0.6362997,0.1506372,0.1431053,0,0,1.990864,2.761911,0.4856625,0,0.4856625,4.572052,76.20072,0.1318158,0.1574159,0.5090398,0,3.398211
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9945399,56.10059,36.53892,0.03016169,0.03016169,0,0,0,0.03016169,3297.362,0,0,0,0.9945399,0.03174914,0.03016169,0,0,1.505201,3.199008,0.9627907,0,0.9627907,5.485436,91.42375,0.1317209,0.03317785,0.7956319,0,4.193547
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6761364,52.51501,39.5309,0.4403492,0.4403492,0,0,0,0.4403492,153.5455,0,0,0,0.6761364,0.4635255,0.4403492,0,0,0.5424107,4.065519,0.212611,0,0.212611,5.687137,94.78542,0.1316999,0.4843841,0.5409091,0,4.741656
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.03585,63.09512,41.71844,0.3217895,0.3217895,0,0,0,0.3217895,321.9029,0.3673241,0,0,1.03585,0.3387258,0.3217895,0,0,0.3297998,4.256869,0.3297998,0,0.3297998,6.000012,100,0.1316674,0.3539685,0.8286797,0,5.292719
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.007456,64.69118,43.66605,0.8284095,0.8284095,0,0,0,0.8284095,121.6133,0.1354458,0,0,1.007456,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1316674,0.9112505,0.8059646,0,5.561145
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.222218,71.42616,44.65397,0.05761217,0.05761217,0,-1,0,0.05761217,2121.458,1.161574,0,0,1.222218,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1316674,0.06337339,0.9777744,0,5.775907
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7185438,59.25578,44.81627,0.5949938,0.5949938,0,0,0,0.5949938,120.7649,0.09223443,0,0,0.7185438,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1316674,0.6544932,0.574835,0,5.272233
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4552067,53.74974,44.93623,0.1089457,0.1089457,0,0,0,0.1089457,417.829,0.340527,0,0,0.4552067,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1316674,0.1198403,0.3641653,0,5.008895
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3158885,49.82329,43.86364,0,0,0,0,0,0,0,0.3158885,0,0,0.3158885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316674,0,0.2527108,0,4.869577
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,41.55614,41.55614,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1316674,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,39.43211,39.43211,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1316674,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.56918,37.56918,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1316674,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.925,35.925,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1316674,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.27376,34.27376,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1316674,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1316674,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.07211,32.07211,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1316674,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.0983,31.0983,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1316674,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1316674,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,29.47529,29.47529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1316674,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.69907,28.69907,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1316674,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.92285,27.92285,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1316674,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2168857,30.96668,27.33009,0.16648,0.16648,0,0,0,0.16648,130.2774,0,0,0,0.2168857,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04164368,0,0.04164368,1.882115,31.36852,0.1316633,0.183128,0.1735086,0,0.8265152
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3336332,32.43761,26.79379,0.5006545,0.5006545,0,0,0,0.5006545,66.6394,0,1.110223E-16,0,0.3336332,0.5270048,0.5006545,0,0,4.340645,0.6471088,0,0.1933716,-0.1933716,1.678283,27.97133,0.1316633,0.55072,0.2669065,0,0.9807419
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5784538,38.62152,28.45914,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,85.80642,0,0,0,0.5784538,0,0,1.025862,0.9745688,4.555502,0.4537372,1.553023,0,1.553023,3.15161,52.52673,0.1317995,0.7415519,0.462763,1.7,1.032191
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7286471,45.78163,32.38966,0.5716298,0.5716298,0,-1,0,0.5716298,127.4684,0,0,0,0.7286471,0.6017156,0.5716298,0,0,3.002479,1.851457,0.1269315,0,0.1269315,3.272028,54.53369,0.131787,0.6287928,0.5829177,0,2.580105
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.282125,62.75092,36.35545,1.363248,1.363248,1.7,0,0.5202,1.363248,94.04933,0,0,0,1.282125,0,0,0.3367523,0.3199147,2.875548,1.965696,1.60204,0,1.60204,4.791856,79.86411,0.131918,1.499573,1.0257,1.7,3.247821
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.417696,70.13953,39.37566,1.103563,1.103563,0.9665839,0,0.3199774,1.103563,128.4654,0,0,0,1.417696,0.1441884,0.136979,0,0,1.273508,3.407532,1.273508,0,1.273508,6.000012,100,0.1319153,1.213919,1.134157,1.7,4.825228
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.494229,75.21879,41.55614,1.066089,1.066089,0,0,0,1.066089,140.1599,0.37203,0,0,1.494229,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1319153,1.172698,1.195383,0,6.047918
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.436469,76.07338,43.50375,0.4528453,0.4528453,0,0,0,0.4528453,317.2097,0.9597898,0,0,1.436469,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1319153,0.4981298,1.149175,0,5.990158
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8910024,62.89591,44.53401,0.09864416,0.09864416,0,-1,0,0.09864416,903.2489,0.7871664,0,0,0.8910024,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1319153,0.1085086,0.7128019,0,5.444691
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8314424,61.63915,44.65397,0.895849,0.895849,0,0,0,0.895849,92.81055,0,0,0,0.8314424,0.942999,0.895849,0,0,0,4.553689,0,0.1115565,-0.1115565,5.882421,98.04015,0.1319153,0.9854339,0.665154,0,5.385131
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.603697,56.69593,44.77393,0.3415879,0.3415879,0,0,0,0.3415879,176.7325,0.1201791,0,0,0.603697,0.3595662,0.3415879,0,0,0.1239517,4.442132,0.1239517,0,0.1239517,6.000012,100,0.1319031,0.3757467,0.4829576,0,5.045829
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2204646,47.84999,43.74368,0.7258678,0.7258678,0,0,0,0.7258678,30.37255,0,1.110223E-16,0,0.2204646,0.7640714,0.7258678,0,0,0,4.553689,0,0.5436068,-0.5436068,5.427,90.44982,0.1319031,0.7984546,0.1763717,0,4.774154
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,41.40089,41.40089,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6040075,4.010082,0,1.173977,-1.173977,4.18952,69.8252,0.1319031,1.226806,0,0,4.010082
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,39.27687,39.27687,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.908426,2.836106,0,0.2579286,-0.2579286,3.917639,65.29386,0.1319031,0.2695354,0,0,2.836106
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.41393,37.41393,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.195013,2.578177,0,0.7948957,-0.7948957,3.079746,51.32899,0.1319031,0.830666,0,0,2.578177
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.7627,35.7627,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.078231,1.783281,0,0.3800014,-0.3800014,2.679189,44.65306,0.1319031,0.3971014,0,0,1.783281
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.13968,34.13968,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.500454,1.40328,0,0.1939247,-0.1939247,2.474775,41.24616,0.1319031,0.2026513,0,0,1.40328
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.86245,32.86245,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.715926,1.209355,0,0.06826219,-0.06826219,2.40282,40.04692,0.1319031,0.07133399,0,0,1.209355
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.90981,31.90981,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.791773,1.141093,0,0.1342227,-0.1342227,2.261337,37.68887,0.1319031,0.1402627,0,0,1.141093
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.92189,30.92189,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.94091,1.00687,0,0.0990956,-0.0990956,2.156881,35.94794,0.1319031,0.1035549,0,0,1.00687
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051016,0.9077747,0,0,0,2.156881,35.94794,0.1319031,0,0,0,0.9077747
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.29182,29.29182,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.051016,0.9077747,0,0.09429615,-0.09429615,2.057484,34.29133,0.1319031,0.09853947,0,0,0.9077747
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155789,0.8134786,0,0,0,2.057484,34.29133,0.1319031,0,0,0,0.8134786
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.72526,27.72526,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.155789,0.8134786,0,0.07398194,-0.07398194,1.9795,32.99161,0.1319031,0.07731113,0,0,0.8134786
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03586651,27.72239,27.13251,0.08453096,0.08453096,0,0,0,0.08453096,42.43002,0,1.387779E-17,0,0.03586651,0.08897997,0.08453096,0,0,4.237991,0.7394966,0,0.05311346,-0.05311346,1.923514,32.0585,0.1319031,0.09298407,0.02869321,0,0.7753631
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2332562,30.47461,26.57504,0.227529,0.227529,0,0,0,0.227529,102.5171,0,0,0,0.2332562,0.2395043,0.227529,0,0,4.297007,0.6863832,0,0.006248046,-0.006248046,1.916928,31.94873,0.1319031,0.250282,0.186605,0,0.9196394
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4343184,35.78053,28.28273,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,59.17518,-1.110223E-16,0,0,0.4343184,0,0,0.9660463,0.917744,4.303949,0.6801351,1.352062,0,1.352062,3.199607,53.32668,0.1320583,0.807349,0.3474547,1.7,1.114454
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7942247,46.91742,32.21324,0.4409741,0.4409741,0,-1,0,0.4409741,180.1069,0,0,0,0.7942247,0.4641833,0.4409741,0,0,2.951886,1.896991,0.3300414,0,0.3300414,3.512712,58.54508,0.1320258,0.4850715,0.6353798,0,2.691216
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.286073,62.66019,36.2002,0.4409958,0.4409958,0,0,0,0.4409958,291.6294,0,0,0,1.286073,0.4642061,0.4409958,0,0,2.621845,2.194029,0.8218673,0,0.8218673,4.292403,71.53992,0.1319451,0.4850954,1.028859,0,3.480102
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.491429,72.02678,39.21336,0.1981658,0.1981658,0,0,0,0.1981658,752.6166,0,0,0,1.491429,0.2085956,0.1981658,0,0,1.799977,2.933709,1.282833,0,1.282833,5.509406,91.82325,0.1318193,0.2179824,1.193143,0,4.425138
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.068957,63.52774,41.40089,0.1427971,0.1427971,0,0,0,0.1427971,748.5848,0.4015005,0,0,1.068957,0.1503127,0.1427971,0,0,0.517144,4.088259,0.517144,0,0.517144,6.000012,100,0.1317686,0.1570768,0.8551658,0,5.157217
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8175732,59.8844,43.38379,0.3954725,0.3954725,0,0,0,0.3954725,206.7333,0.4012864,0,0,0.8175732,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1317686,0.4350197,0.6540586,0,5.371262
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9499811,64.16656,44.41405,0,0,0,-1,0,0,0,0.9499811,0,0,0.9499811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317686,0,0.7599849,0,5.50367
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7993914,60.766,44.53401,0.776927,0.776927,0,0,0,0.776927,102.8914,1.110223E-16,0,0,0.7993914,0.8178179,0.776927,0,0,0,4.553689,0,0.01842649,-0.01842649,5.980589,99.67628,0.1317686,0.8546197,0.6395131,0,5.35308
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4766485,53.93646,44.69631,0.9295157,0.9295157,0,0,0,0.9295157,51.27923,0,0,0,0.4766485,0.9784376,0.9295157,0,0,0.02047388,4.535263,0,0.5017891,-0.5017891,5.451657,90.86076,0.1317686,1.022467,0.3813188,0,5.011911
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1283294,45.98539,43.62371,0.2213286,0.2213286,0,0,0,0.2213286,57.98139,0,0,0,0.1283294,0.2329775,0.2213286,0,0,0.5780173,4.033473,0,0.1046481,-0.1046481,5.341348,89.02229,0.1317686,0.2434615,0.1026635,0,4.161803
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,41.28093,41.28093,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.694293,3.928825,0,0.5449845,-0.5449845,4.766884,79.44791,0.1317686,0.5695088,0,0,3.928825
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,39.13573,39.13573,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.299831,3.383841,0,0.6571141,-0.6571141,4.074224,67.90361,0.1317686,0.6866843,0,0,3.383841
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,37.2728,37.2728,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.029958,2.726727,0,1.349094,-1.349094,2.652155,44.20249,0.1317686,1.409803,0,0,2.726727
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.62156,35.62156,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.528951,1.377633,0,0.7521687,-0.7521687,1.8593,30.98826,0.1317686,0.7860162,0,0,1.377633
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.99855,33.99855,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.364694,0.6254641,0,0.2075702,-0.2075702,1.640501,27.34163,0.1317686,0.2169109,0,0,0.6254641
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,32.7072,32.7072,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.595328,0.4178939,0,0.05274338,-0.05274338,1.584905,26.41503,0.1317686,0.05511684,0,0,0.4178939
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653932,0.3651505,0,0,0,1.584905,26.41503,0.1317686,0,0,0,0.3651505
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653932,0.3651505,0,0,0,1.584905,26.41503,0.1317686,0,0,0,0.3651505
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.87046,29.87046,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.653932,0.3651505,0,0.08786663,-0.08786663,1.492285,24.87137,0.1317686,0.09182062,0,0,0.3651505
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.13658,29.13658,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.751561,0.2772839,0,0.08462186,-0.08462186,1.403086,23.38472,0.1317686,0.08842985,0,0,0.2772839
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.33918,28.33918,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.845585,0.192662,0,0.08710452,-0.08710452,1.31127,21.85445,0.1317686,0.09102422,0,0,0.192662
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,27.54885,27.54885,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.942368,0.1055575,1.38,0,1.38,2.620453,43.67413,0.1318944,0.143367,0,1.7,0.1055575
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.0491133,27.75695,26.94904,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0491133,0,0,1.452632,1.38,3.562368,1.347558,1.429113,0,1.429113,3.976229,66.27035,0.1319857,0,0.03929064,1.7,1.396671
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2137481,29.96111,26.39863,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,93.06458,2.220446E-16,0,0,0.2137481,0,0,1.452632,1.38,2.133255,2.633759,1.593748,0,1.593748,5.488191,91.46967,0.1321124,0.2526449,0.1709985,1.7,2.847507
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5352565,37.41897,28.08515,0.2012849,0.2012849,0,0,0,0.2012849,265.9199,0,0,0,0.5352565,0.2118788,0.2012849,0,0,0.5395069,4.068133,0.3233777,0,0.3233777,5.794974,96.5827,0.1320808,0.2214134,0.4282052,0,4.603389
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3166602,37.55638,32.02977,0.503997,0.503997,0,-1,0,0.503997,62.82977,1.110223E-16,0,0,0.3166602,0.5305231,0.503997,0,0,0.2161292,4.359173,0,0.213863,-0.213863,5.569542,92.82552,0.1320808,0.5543967,0.2533281,0,4.675833
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2349171,40.20585,36.0379,0.1697191,0.1697191,0,0,0,0.1697191,138.4152,0,0,0,0.2349171,0.1786517,0.1697191,0,0,0.4537547,4.14531,0.05626534,0,0.05626534,5.622921,93.71516,0.1320753,0.1866911,0.1879337,0,4.380227
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2066763,42.80659,39.07928,1.278717,1.278717,0.425,0,0.172125,1.278717,16.16279,0,0,0,0.2066763,0.8986493,0.8537168,0,0,0.3974894,4.195949,0,0.6919729,-0.6919729,4.893517,81.55846,0.1320753,1.406588,0.1653411,1.7,4.402625
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3703977,48.15099,41.23859,0.2367316,0.2367316,0,0,0,0.2367316,156.4632,0,0,0,0.3703977,0.2491911,0.2367316,0,0,1.166348,3.503976,0.1212066,0,0.1212066,5.008503,83.47489,0.1320634,0.2604047,0.2963182,0,3.874373
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6850941,56.76425,43.22855,0.5753846,0.5753846,0,0,0,0.5753846,119.0672,0,0,0,0.6850941,0.6056679,0.5753846,0,0,1.045142,3.613062,0.07942612,0,0.07942612,5.083854,84.73073,0.1320557,0.6329231,0.5480753,0,4.298156
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2750958,49.43573,44.2588,0.1244146,0.1244146,0,-1,0,0.1244146,221.1122,0,0,0,0.2750958,0.1309628,0.1244146,0,0,0.9657154,3.684545,0.1441331,0,0.1441331,5.220591,87.00967,0.1320416,0.1368561,0.2200767,0,3.959641
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04530121,45.24379,44.41405,0.09616156,0.09616156,0,0,0,0.09616156,47.10948,0,1.387779E-17,0,0.04530121,0.1012227,0.09616156,0,0,0.8215823,3.814265,0,0.05592148,-0.05592148,5.161644,86.02723,0.1320416,0.1057777,0.03624097,0,3.859566
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01838026,44.86986,44.53401,0.7655631,0.7655631,0,0,0,0.7655631,2.400881,0,1.110223E-16,0,0.01838026,0.8058559,0.7655631,0,0,0.8837174,3.758343,0,0.7874756,-0.7874756,4.331572,72.19272,0.1320416,0.8421195,0.01470421,0,3.776724
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06070761,44.61119,43.50375,0,0,0,0,0,0,0,0,0,0,0.06070761,0,0,0,0,1.75869,2.970868,0.06070761,0,0.06070761,4.389164,73.15259,0.1320356,0,0.04856608,0,3.031575
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,41.11863,41.11863,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.697983,3.025505,0,1.452632,-1.452632,2.857956,47.63251,0.1320356,2.273173,0,1.7,3.025505
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.98049,38.98049,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.312018,1.572873,0,0.08240356,-0.08240356,2.771095,46.18483,0.1320356,0.08611172,0,0,1.572873
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.1105,37.1105,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.403577,1.490469,0,0.01620418,-0.01620418,2.754014,45.90015,0.1320356,0.01693337,0,0,1.490469
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,35.48749,35.48749,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.421582,1.474265,0,0.3872736,-0.3872736,2.345792,39.09646,0.1320356,0.4047009,0,0,1.474265
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.85742,33.85742,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.851886,1.086992,0,0.2658983,-0.2658983,2.065511,34.42511,0.1320356,0.2778637,0,0,1.086992
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,32.58724,32.58724,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.147328,0.8210934,0,0.3515207,-0.3515207,1.694975,28.24953,0.1320356,0.3673392,0,0,0.8210934
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537907,0.4695726,0,0,0,1.694975,28.24953,0.1320356,0,0,0,0.4695726
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.62551,30.62551,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.537907,0.4695726,0,0.1482407,-0.1482407,1.538716,25.64521,0.1320356,0.1549116,0,0,0.4695726
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.72933,29.72933,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.702619,0.3213319,0,0.06250583,-0.06250583,1.472829,24.5471,0.1320356,0.06531859,0,0,0.3213319
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.97428,28.97428,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.77207,0.2588261,0,0.00154599,-0.00154599,1.471199,24.51994,0.1320356,0.00161556,0,0,0.2588261
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.18394,28.18394,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.773787,0.2572801,0,0.1115832,-0.1115832,1.35358,22.55963,0.1320356,0.1166044,0,0,0.2572801
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.38655,27.38655,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.897769,0.1456969,0,0.06772159,-0.06772159,1.282196,21.36988,0.1320356,0.07076906,0,0,0.1456969
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08784161,28.24295,26.79379,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.8035,2.220446E-16,0,0,0.08784161,0,0,1.452632,1.38,4.973015,0.07797533,1.467842,0,1.467842,2.674712,44.57845,0.1321678,0.2205891,0.07027328,1.7,0.1658169
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2847059,31.01135,26.23633,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.24121,2.220446E-16,0,0,0.2847059,0,0,1.121814,1.065723,3.505173,1.399033,1.350429,0,1.350429,3.955842,65.93056,0.1323216,0.6360049,0.2277647,1.7,1.683739
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6691906,39.76302,27.92285,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6691906,0,0,1.452632,1.38,2.154745,2.614419,2.049191,0,2.049191,5.899875,98.33105,0.1323515,0,0.5353525,1.7,3.283609
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6859017,44.34451,31.85336,0.8615725,0.8615725,0,-1,0,0.8615725,79.61045,1.110223E-16,0,0,0.6859017,0.9069184,0.8615725,0,0,0.1055539,4.458691,0,0.2210167,-0.2210167,5.666903,94.44819,0.1323515,0.9477298,0.5487214,0,5.144592
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9222749,53.71389,35.86149,0.1843183,0.1843183,0,0,0,0.1843183,500.3707,0.3771276,0,0,0.9222749,0.1940193,0.1843183,0,0,0.351128,4.237674,0.351128,0,0.351128,6.000012,100,0.1323173,0.2027502,0.7378199,0,5.159949
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.044013,59.9887,38.90287,1.147462,1.147462,0,0,0,1.147462,90.9845,0,0,0,1.044013,1.207855,1.147462,0,0,0,4.553689,0,0.1638423,-0.1638423,5.827307,97.12159,0.1323173,1.262209,0.8352104,0,5.597702
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.848965,57.99775,41.08335,0.8765135,0.8765135,0,0,0,0.8765135,96.85705,0,0,0,0.848965,0.9226457,0.8765135,0,0,0.182047,4.389847,0,0.07368071,-0.07368071,5.749641,95.82716,0.1323173,0.9641649,0.679172,0,5.238811
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6681714,56.21906,43.06625,0.2571534,0.2571534,0,0,0,0.2571534,259.8338,0.1335692,0,0,0.6681714,0.2706878,0.2571534,0,0,0.2639145,4.316166,0.2639145,0,0.2639145,6.000012,100,0.1322915,0.2828688,0.5345371,0,4.984337
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3247339,50.23975,44.0965,0.4331483,0.4331483,0,-1,0,0.4331483,74.97059,0,0,0,0.3247339,0.4559456,0.4331483,0,0,0,4.553689,0,0.1312118,-0.1312118,5.861702,97.69485,0.1322915,0.4764632,0.2597871,0,4.878423
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.290118,49.72889,44.2588,1.082977,1.082977,0,0,0,1.082977,26.78893,0,2.220446E-16,0,0.290118,1.139976,1.082977,0,0,0.1457909,4.422477,0,0.8498582,-0.8498582,4.965874,82.7644,0.1322915,1.191275,0.2320944,0,4.712595
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.331576,50.70594,44.41405,0.3093186,0.3093186,0,0,0,0.3093186,107.1956,0,0,0,0.331576,0.3255986,0.3093186,0,0,1.090078,3.572619,0.005977438,0,0.005977438,4.971544,82.8589,0.1322909,0.3402505,0.2652608,0,3.904195
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1475118,46.10049,43.38379,0.8346673,0.8346673,0,0,0,0.8346673,17.67313,0,1.110223E-16,0,0.1475118,0.8785971,0.8346673,0,0,1.0841,3.577999,0,0.7310853,-0.7310853,4.200912,70.01507,0.1322909,0.918134,0.1180095,0,3.725511
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.00573,41.00573,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.896417,2.846913,0,0.3889063,-0.3889063,3.790969,63.1827,0.1322909,0.4064071,0,0,2.846913
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,38.79702,38.79702,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.328535,2.458007,0,0.864243,-0.864243,2.879977,47.99953,0.1322909,0.903134,0,0,2.458007
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288805,1.593764,0,0,0,2.879977,47.99953,0.1322909,0,0,0,1.593764
