Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288805,1.593764,0,0,0,2.879977,47.99953,0.1322909,0,0,0,1.593764
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,33.70218,33.70218,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.288805,1.593764,0,0.01112012,-0.01112012,2.868256,47.80416,0.1322909,0.01162053,0,0,1.593764
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,32.43199,32.43199,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.301161,1.582644,0,0.1329011,-0.1329011,2.728166,45.46934,0.1322909,0.1388816,0,0,1.582644
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.45819,31.45819,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.448829,1.449743,0,0.0774406,-0.0774406,2.646536,44.10884,0.1322909,0.08092543,0,0,1.449743
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534874,1.372302,0,0,0,2.646536,44.10884,0.1322909,0,0,0,1.372302
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534874,1.372302,0,0,0,2.646536,44.10884,0.1322909,0,0,0,1.372302
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.81903,28.81903,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.534874,1.372302,0,0.1753668,-0.1753668,2.461683,41.02797,0.1322909,0.1832583,0,0,1.372302
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729726,1.196935,0,0,0,2.461683,41.02797,0.1322909,0,0,0,1.196935
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.2313,27.2313,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.729726,1.196935,0,0.03188894,-0.03188894,2.428069,40.46774,0.1322909,0.03332394,0,0,1.196935
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1714881,29.48148,26.63149,0.1683971,0.1683971,0,0,0,0.1683971,101.8355,0,0,0,0.1714881,0.1772601,0.1683971,0,0,3.765158,1.165047,0,0.005772024,-0.005772024,2.421985,40.36634,0.1322909,0.1852368,0.1371905,0,1.336535
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4289175,33.35597,26.05991,0.4920759,0.4920759,0,0,0,0.4920759,87.1649,1.110223E-16,0,0,0.4289175,0.5179747,0.4920759,0,0,3.771572,1.159274,0,0.08905716,-0.08905716,2.32811,38.80177,0.1322909,0.5412835,0.343134,0,1.588192
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8447698,43.00008,27.74643,0.1434062,0.1434062,0,0,0,0.1434062,589.075,0,0,0,0.8447698,0.1509538,0.1434062,0,0,3.870524,1.070217,0.6938159,0,0.6938159,2.986322,49.77193,0.1322233,0.1577468,0.6758158,0,1.914987
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.095061,52.73674,31.67694,0.7502996,0.7502996,0,-1,0,0.7502996,145.9498,0,0,0,1.095061,0.789789,0.7502996,0,0,3.176708,1.694652,0.305272,0,0.305272,3.275928,54.5987,0.1321936,0.8253295,0.8760488,0,2.789713
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.356189,63.84025,35.70624,0.181277,0.181277,0,0,0,0.181277,748.1306,0,0,0,1.356189,0.1908179,0.181277,0,0,2.871436,1.969396,1.165371,0,1.165371,4.381496,73.0248,0.1320802,0.1994047,1.084951,0,3.325585
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.588156,74.23675,38.7194,0.4402549,0.4402549,0,0,0,0.4402549,360.7356,0,0,0,1.588156,0.4634263,0.4402549,0,0,1.706065,3.01823,1.12473,0,1.12473,5.448509,90.8083,0.131971,0.4842804,1.270525,0,4.606386
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.59999,77.62671,40.92105,0.7326405,0.7326405,0,0,0,0.7326405,218.3868,0.2474546,0,0,1.59999,0.7712005,0.7326405,0,0,0.5813353,4.030487,0.5813353,0,0.5813353,6.000012,100,0.1319146,0.8059046,1.279992,0,5.630477
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.432829,75.22787,42.94628,0.6875926,0.6875926,0,0,0,0.6875926,208.3834,0.7090471,0,0,1.432829,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1319146,0.7563518,1.146263,0,5.986518
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.298843,72.69342,43.97654,0,0,0,-1,0,0,0,1.298843,0,0,1.298843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319146,0,1.039074,0,5.852531
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.050834,66.32455,44.13884,0.5232553,0.5232553,0,0,0,0.5232553,200.8261,0.5000385,0,0,1.050834,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1319146,0.5755809,0.8406669,0,5.604523
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6436532,57.0343,44.29409,0.9067061,0.9067061,0,0,0,0.9067061,70.98808,0,0,0,0.6436532,0.9544275,0.9067061,0,0,0,4.553689,0,0.3107743,-0.3107743,5.672427,94.54026,0.1319146,0.9973767,0.5149226,0,5.197342
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3266468,49.37308,43.22855,0.5918859,0.5918859,0,0,0,0.5918859,55.18746,0,0,0,0.3266468,0.6230378,0.5918859,0,0,0.3453047,4.242915,0,0.296391,-0.296391,5.360003,89.33321,0.1319146,0.6510745,0.2613174,0,4.569561
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.84343,40.84343,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6746281,3.946524,0,1.452632,-1.452632,3.828795,63.81313,0.1319146,2.407657,0,1.7,3.946524
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.66294,38.66294,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.288663,2.493892,0,0.7321318,-0.7321318,3.057061,50.95091,0.1319146,0.7650777,0,0,2.493892
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,36.81413,36.81413,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.102143,1.76176,0,1.452632,-1.452632,1.525853,25.43083,0.1319146,1.786261,0,0,1.76176
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,35.16994,35.16994,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.716178,0.3091287,0,0.2304216,-0.2304216,1.282967,21.38274,0.1319146,0.2407906,0,0,0.3091287
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,33.53988,33.53988,0.1490488,0.07477177,0,-1,0,0.07477177,0,0,0.07427702,0.0891819,0,0.07870712,0.07477177,0,0,4.972202,0.07870712,0,0.07870712,-0.07870712,1.200002,20,0.1319146,0.1639537,0,0,0.07870712
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,32.26969,32.26969,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319146,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.27472,31.27472,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319146,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,30.2868,30.2868,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319146,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,29.39061,29.39061,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319146,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,28.63556,28.63556,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319146,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.82405,27.82405,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319146,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.04783,27.04783,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320201,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,26.45508,26.45508,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321522,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5099893,34.62578,25.8835,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5099893,0,0,1.452632,1.38,2.299654,2.484,1.889989,0,1.889989,5.61137,93.52264,0.1321976,0,0.4079915,1.7,2.993989
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9865946,45.66856,27.54885,0.7862725,0.7862725,0,0,0,0.7862725,125.4774,0,0,0,0.9865946,0.8276553,0.7862725,0,0,0.409665,4.18499,0.1589393,0,0.1589393,5.762153,96.03568,0.1321822,0.8648998,0.7892756,0,5.171585
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.154513,53.86361,31.49347,0.8608732,0.8608732,0,-1,0,0.8608732,134.1096,0,0,0,1.154513,0.9061822,0.8608732,0,0,0.2507257,4.328036,0.2483312,0,0.2483312,5.99774,99.96214,0.1321581,0.9469604,0.9236107,0,5.482549
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.315232,62.56464,35.52277,0.7452824,0.7452824,0,0,0,0.7452824,176.4743,0.5283297,0,0,1.315232,0.7845078,0.7452824,0,0,0.002394576,4.551534,0.002394576,0,0.002394576,6.000012,100,0.1321579,0.8198106,1.052186,0,5.866766
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.518752,71.96307,38.56415,0.1393577,0.1393577,0,0,0,0.1393577,1089.822,1.372059,0,0,1.518752,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1321579,0.1532935,1.215001,0,6.072441
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.313378,69.0397,40.7658,0.5292082,0.5292082,0,0,0,0.5292082,248.178,0.7563172,0,0,1.313378,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1321579,0.5821291,1.050703,0,5.867067
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.174408,67.85918,42.79104,0,0,0,0,0,0,0,1.174408,0,0,1.174408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321579,0,0.9395261,0,5.728096
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.170184,69.00651,43.8213,0.2867626,0.2867626,0,-1,0,0.2867626,408.0671,0.8683283,0,0,1.170184,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1321579,0.3154388,0.936147,0,5.723873
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.026071,65.5153,43.97654,0.4277562,0.4277562,0,0,0,0.4277562,239.8729,0.5758014,0,0,1.026071,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1321579,0.4705319,0.8208569,0,5.57976
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5971627,55.86591,44.13884,0.6349689,0.6349689,0,0,0,0.6349689,94.04598,0,1.110223E-16,0,0.5971627,0.6683883,0.6349689,0,0,0,4.553689,0,0.07122558,-0.07122558,5.924933,98.7487,0.1321579,0.6984658,0.4777302,0,5.150852
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2476774,47.71781,43.10858,0.5739167,0.5739167,0,0,0,0.5739167,43.15564,0,1.110223E-16,0,0.2476774,0.6041229,0.5739167,0,0,0.07913953,4.482463,0,0.3564455,-0.3564455,5.549207,92.4866,0.1321579,0.6313084,0.1981419,0,4.730141
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,40.68818,40.68818,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4751901,4.126018,0,0.2571557,-0.2571557,5.278141,87.96884,0.1321579,0.2687277,0,0,4.126018
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,38.50064,38.50064,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7609187,3.868862,0,0.06799121,-0.06799121,5.206472,86.77436,0.1321579,0.07105082,0,0,3.868862
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,36.63771,36.63771,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8364645,3.800871,0,0.7855051,-0.7855051,4.378477,72.97447,0.1321579,0.8208528,0,0,3.800871
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.98647,34.98647,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.709248,3.015366,0,0.8965982,-0.8965982,3.43338,57.22288,0.1321579,0.9369451,0,0,3.015366
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,33.36346,33.36346,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.705468,2.118768,0,0.1398242,-0.1398242,3.285992,54.76642,0.1321579,0.1461163,0,0,2.118768
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.07211,32.07211,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.860828,1.978943,0,0.0978857,-0.0978857,3.182811,53.04675,0.1321579,0.1022906,0,0,1.978943
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.0983,31.0983,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.96959,1.881058,0,0.108129,-0.108129,3.068833,51.14712,0.1321579,0.1129948,0,0,1.881058
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.08921,30.08921,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.089734,1.772929,0,0.1270852,-0.1270852,2.934874,48.91446,0.1321579,0.132804,0,0,1.772929
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.19303,29.19303,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.230939,1.645844,0,0.05601042,-0.05601042,2.875834,47.93047,0.1321579,0.05853089,0,0,1.645844
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,28.43798,28.43798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293173,1.589833,0,0,0,2.875834,47.93047,0.1321579,0,0,0,1.589833
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,27.62647,27.62647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293173,1.589833,0,0,0,2.875834,47.93047,0.1321579,0,0,0,1.589833
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.85025,26.85025,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.293173,1.589833,0,0.09494992,-0.09494992,2.775748,46.26237,0.1321579,0.09922267,0,0,1.589833
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.23633,26.23633,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.398673,1.494883,0,0.07035906,-0.07035906,2.701583,45.02629,0.1321579,0.07352521,0,0,1.494883
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2447985,29.73935,25.66474,0,0,0,0,0,0,0,0,0,0,0.2447985,0,0,0,0,3.47685,1.424524,0.2447985,0,0.2447985,2.933819,48.89688,0.1321342,0,0.1958388,0,1.669323
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5155121,36.27791,27.35126,0.2244317,0.2244317,0,0,0,0.2244317,229.6967,0,0,0,0.5155121,0.2362439,0.2244317,0,0,3.232051,1.644843,0.2792682,0,0.2792682,3.198756,53.31249,0.1321072,0.2468749,0.4124097,0,2.160355
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4126369,38.54157,31.29589,1.073142,1.073142,0,-1,0,1.073142,38.45127,0,2.220446E-16,0,0.4126369,1.129624,1.073142,0,0,2.952783,1.896184,0,0.7169866,-0.7169866,2.442986,40.71635,0.1321072,1.180457,0.3301095,0,2.308821
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.475177,43.9575,35.32519,1.206704,1.206704,0.425,0,0.172125,1.206704,39.37808,0,0,0,0.475177,0.8228467,0.7817044,0,0,3.749435,1.179198,0,0.3476697,-0.3476697,2.07651,34.60843,0.1321072,1.327375,0.3801416,1.7,1.654375
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9052698,56.19822,38.38068,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7815.181,2.220446E-16,0,0,0.9052698,0,0,1.452632,1.38,4.135735,0.8315279,2.28527,0,2.28527,4.244507,70.74164,0.1321169,0.01274183,0.7242158,1.7,1.736798
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.307378,68.65633,40.58939,1.513069,1.513069,1.7,0,0.5202,1.513069,86.40572,0,0,0,1.307378,0,0,0.1869312,0.1775846,1.850465,2.888271,1.484963,0,1.484963,5.653266,94.22092,0.132256,1.664376,1.045902,1.7,4.195649
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.287807,70.64095,42.59345,0.564974,0.564974,0,0,0,0.564974,227.9409,0.3275954,0,0,1.287807,0.5947095,0.564974,0,0,0.3655021,4.224737,0.3655021,0,0.3655021,6.000012,100,0.1322208,0.6214714,1.030246,0,5.512544
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9732688,63.85909,43.66605,0.390064,0.390064,0,-1,0,0.390064,249.5152,0.5626751,0,0,0.9732688,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1322208,0.4290704,0.7786151,0,5.526958
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7826446,59.58444,43.8213,0.3051327,0.3051327,0,0,0,0.3051327,256.4931,0.4614522,0,0,0.7826446,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1322208,0.335646,0.6261157,0,5.336334
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6550998,56.93457,43.97654,0.8737674,0.8737674,0,0,0,0.8737674,74.97417,0,0,0,0.6550998,0.9197551,0.8737674,0,0,0,4.553689,0,0.2646553,-0.2646553,5.721041,95.35049,0.1322208,0.9611441,0.5240798,0,5.208789
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1857544,46.37329,42.94628,0,0,0,0,0,0,0,0,0,0,0.1857544,0,0,0,0,0.2940615,4.289033,0.1857544,0,0.1857544,5.897263,98.28752,0.1322028,0,0.1486035,0,4.474788
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,40.54705,40.54705,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1083071,4.456213,0,0.1889246,-0.1889246,5.698119,94.96846,0.1322028,0.1974262,0,0,4.456213
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,38.32423,38.32423,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3182233,4.267288,0,0.440248,-0.440248,5.234056,87.2341,0.1322028,0.4600592,0,0,4.267288
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,36.47541,36.47541,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8073878,3.82704,0,0.3790715,-0.3790715,4.83448,80.57451,0.1322028,0.3961297,0,0,3.82704
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,34.81006,34.81006,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.228578,3.447968,0,0.8046594,-0.8046594,3.986295,66.43811,0.1322028,0.8408691,0,0,3.447968
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.17999,33.17999,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.122644,2.643309,0,0.1072236,-0.1072236,3.873271,64.55439,0.1322028,0.1120486,0,0,2.643309
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.90981,31.90981,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.241782,2.536085,0,0.0710885,-0.0710885,3.798337,63.3055,0.1322028,0.07428748,0,0,2.536085
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.92189,30.92189,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.320769,2.464997,0,0.002229612,-0.002229612,3.795987,63.26633,0.1322028,0.002329944,0,0,2.464997
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.90574,29.90574,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.323246,2.462767,0,0.1345941,-0.1345941,3.654113,60.90175,0.1322028,0.1406509,0,0,2.462767
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.01661,29.01661,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.472795,2.328173,0,0.07547905,-0.07547905,3.574551,59.57573,0.1322028,0.0788756,0,0,2.328173
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.556661,2.252694,0,0,0,3.574551,59.57573,0.1322028,0,0,0,2.252694
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,27.42889,27.42889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.556661,2.252694,0,0,0,3.574551,59.57573,0.1322028,0,0,0,2.252694
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.65266,26.65266,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.556661,2.252694,0,0.02948878,-0.02948878,3.543467,59.05766,0.1322028,0.03081578,0,0,2.252694
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.03874,26.03874,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.589426,2.223205,0,0.1220839,-0.1220839,3.414779,56.91287,0.1322028,0.1275777,0,0,2.223205
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5127751,34.22894,25.4601,0.2969987,0.2969987,0,0,0,0.2969987,172.6523,0,0,0,0.5127751,0.3126302,0.2969987,0,0,2.725075,2.101121,0.2001449,0,0.2001449,3.604653,60.07743,0.1321835,0.3266986,0.4102201,0,2.613897
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9224106,43.89719,27.14662,0.7740901,0.7740901,0,0,0,0.7740901,119.1606,0,0,0,0.9224106,0.8148317,0.7740901,0,0,2.52493,2.281252,0.1075789,0,0.1075789,3.706712,61.7784,0.1321732,0.8514991,0.7379285,0,3.203663
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.142066,53.11768,31.0983,0,0,0,-1,0,0,0,0,0,0,1.142066,0,0,0,0,2.417351,2.378073,1.142066,0,1.142066,4.79017,79.83601,0.1320631,0,0.9136527,0,3.520139
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.396241,64.15706,35.12761,0,0,0,0,0,0,0,0.120956,0,0,1.396241,0,0,0,0,1.275285,3.405932,1.275285,0,1.275285,6.000012,100,0.1319405,0,1.116993,0,4.802174
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.564911,72.84169,38.20427,0.6646315,0.6646315,0,0,0,0.6646315,235.4554,0.8652988,0,0,1.564911,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1319405,0.7310947,1.251929,0,6.1186
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.480796,73.31848,40.42709,0,0,0,0,0,0,0,1.480796,0,0,1.480796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319405,0,1.184637,0,6.034485
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.5235,77.29389,42.43115,0.5834234,0.5834234,0,0,0,0.5834234,261.1311,0.9093698,0,0,1.5235,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1319405,0.6417657,1.2188,0,6.077188
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.34208,73.31271,43.50375,0.885569,0.885569,0,-1,0,0.885569,151.55,0.4099022,0,0,1.34208,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1319405,0.9741259,1.073664,0,5.895769
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.079487,66.52446,43.70134,0,0,0,0,0,0,0,1.079487,0,0,1.079487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319405,0,0.86359,0,5.633176
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7126517,58.06909,43.86364,0.8769962,0.8769962,0,0,0,0.8769962,81.26052,0,0,0,0.7126517,0.9231539,0.8769962,0,0,0,4.553689,0,0.2105022,-0.2105022,5.778123,96.30186,0.1319405,0.9646958,0.5701213,0,5.266341
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2617102,47.65958,42.79104,0.1102268,0.1102268,0,0,0,0.1102268,237.4289,0,0,0,0.2617102,0.1160282,0.1102268,0,0,0.2338913,4.343187,0.145682,0,0.145682,5.916329,98.60529,0.1319265,0.1212495,0.2093682,0,4.604897
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,40.38475,40.38475,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.08820928,4.4743,0,1.022122,-1.022122,4.838918,80.64848,0.1319265,1.068117,0,0,4.4743
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,38.16193,38.16193,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.2239,3.452179,0,1.245666,-1.245666,3.525871,58.7644,0.1319265,1.301721,0,0,3.452179
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,36.299,36.299,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.607974,2.206513,0,0.9581127,-0.9581127,2.515932,41.93211,0.1319265,1.001228,0,0,2.206513
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672543,1.2484,0,0,0,2.515932,41.93211,0.1319265,0,0,0,1.2484
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.00358,33.00358,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.672543,1.2484,0,0.1928632,-0.1928632,2.312636,38.54386,0.1319265,0.201542,0,0,1.2484
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,31.73339,31.73339,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.886836,1.055537,0,0.0511856,-0.0511856,2.258682,37.64462,0.1319265,0.05348895,0,0,1.055537
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943708,1.004351,0,0,0,2.258682,37.64462,0.1319265,0,0,0,1.004351
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.72933,29.72933,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.943708,1.004351,0,0.122391,-0.122391,2.12967,35.49443,0.1319265,0.1278986,0,0,1.004351
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.8402,28.8402,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.079699,0.8819603,0,0.05795454,-0.05795454,2.068581,34.47628,0.1319265,0.0605625,0,0,0.8819603
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.06398,28.06398,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.144093,0.8240058,0,0.05968437,-0.05968437,2.005668,33.42773,0.1319265,0.06237016,0,0,0.8240058
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.2313,27.2313,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.210408,0.7643214,0,0.05154568,-0.05154568,1.951334,32.52217,0.1319265,0.05386524,0,0,0.7643214
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,26.45508,26.45508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267681,0.7127757,0,0,0,1.951334,32.52217,0.1319265,0,0,0,0.7127757
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.84116,25.84116,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.267681,0.7127757,0,0.1976758,-0.1976758,1.742965,29.04937,0.1319265,0.2065712,0,0,0.7127757
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.501298,33.79116,25.24135,0,0,0,0,0,0,0,0,0,0,0.501298,0,0,0,0,4.487321,0.5150999,0.501298,0,0.501298,2.218539,36.97557,0.1318783,0,0.4010384,0,1.016398
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.950586,44.23417,26.93493,0.8713461,0.8713461,0,0,0,0.8713461,109.094,0,0,0,0.950586,0.9172063,0.8713461,0,0,3.986023,0.9662681,0.03337967,0,0.03337967,2.250205,37.50335,0.1318751,0.9584807,0.7604688,0,1.916854
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.262754,55.66518,30.90072,0.6504614,0.6504614,0,-1,0,0.6504614,194.132,0,0,0,1.262754,0.6846962,0.6504614,0,0,3.952643,0.9963099,0.5780579,0,0.5780579,2.798599,46.64322,0.1318197,0.7155076,1.010203,0,2.259064
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.274492,60.87009,34.97236,0.0925066,0.0925066,0,0,0,0.0925066,1377.731,0,0,0,1.274492,0.09737537,0.0925066,0,0,3.374586,1.516562,1.177117,0,1.177117,3.91531,65.25504,0.1317068,0.1017573,1.019594,0,2.791054
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.588315,73.33218,38.04902,0.6038306,0.6038306,0,0,0,0.6038306,263.0398,0,0,0,1.588315,0.6356112,0.6038306,0,0,2.197469,2.575967,0.9527034,0,0.9527034,4.819124,80.31857,0.1316157,0.6642137,1.270652,0,4.164281
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.601966,76.79087,40.27184,0.5344367,0.5344367,0,0,0,0.5344367,299.7484,0,0,0,1.601966,0.562565,0.5344367,0,0,1.244765,3.4334,1.039401,0,1.039401,5.805186,96.75291,0.1315164,0.5878804,1.281572,0,5.035366
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.522851,77.11079,42.31119,0.9081209,0.9081209,0,0,0,0.9081209,167.6925,0.3615695,0,0,1.522851,0.9559167,0.9081209,0,0,0.2053647,4.368861,0.2053647,0,0.2053647,6.000012,100,0.1314968,0.998933,1.218281,0,5.891712
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.357958,73.61247,43.38379,0.1836861,0.1836861,0,-1,0,0.1836861,739.2818,1.164604,0,0,1.357958,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1314968,0.2020547,1.086366,0,5.911647
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.037044,65.27875,43.54609,0.4952813,0.4952813,0,0,0,0.4952813,209.3848,0.5156952,0,0,1.037044,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1314968,0.5448095,0.8296351,0,5.590733
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6949161,57.54644,43.74368,0.6235393,0.6235393,0,0,0,0.6235393,111.447,0.03855897,0,0,0.6949161,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1314968,0.6858932,0.5559329,0,5.248605
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2822913,47.93174,42.67108,0.1577096,0.1577096,0,0,0,0.1577096,178.9943,0.1162812,0,0,0.2822913,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1314968,0.1734806,0.2258331,0,4.83598
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,40.25067,40.25067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314968,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.98552,37.98552,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1314968,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.12258,36.12258,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1314968,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,34.47134,34.47134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1314968,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.82716,32.82716,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1314968,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,31.55698,31.55698,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1314968,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,30.54083,30.54083,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1314968,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,29.53174,29.53174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1314968,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,28.63556,28.63556,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1314968,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.86639,27.86639,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1314968,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.03372,27.03372,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1314968,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.2575,26.2575,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1314968,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.64357,25.64357,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1314968,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5330293,34.15486,25.04377,1.242603,1.242603,0,0,0,1.242603,42.89617,0,0,0,0.5330293,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7749743,-0.7749743,2.91052,48.50858,0.1314968,1.366864,0.4264234,0,2.930743
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9720943,44.44467,26.73029,0.8855956,0.8855956,0,0,0,0.8855956,109.7673,0,0,0,0.9720943,0.9322059,0.8855956,0,0,3.25661,1.62274,0.03988837,0,0.03988837,2.948362,49.13926,0.131493,0.9741552,0.7776754,0,2.594834
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.155928,52.96756,30.70313,0.2649473,0.2649473,0,-1,0,0.2649473,436.2859,0,0,0,1.155928,0.2788919,0.2649473,0,0,3.216722,1.658639,0.8770357,0,0.8770357,3.780391,63.00639,0.1314093,0.291442,0.924742,0,2.814567
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.332285,62.09119,34.78889,0.4222698,0.4222698,0,0,0,0.4222698,315.5057,0,0,0,1.332285,0.4444945,0.4222698,0,0,2.339686,2.447972,0.8877906,0,0.8877906,4.622623,77.04356,0.1313248,0.4644968,1.065828,0,3.780257
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.390648,67.51955,37.90789,0.05541111,0.05541111,0,0,0,0.05541111,2509.692,0,0,0,1.390648,0.05832748,0.05541111,0,0,1.451895,3.246983,1.332321,0,1.332321,5.886574,98.10937,0.131198,0.06095222,1.112519,0,4.637631
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.416589,71.08263,40.13071,0.2998453,0.2998453,0,0,0,0.2998453,472.44,0.9813883,0,0,1.416589,0.3156267,0.2998453,0,0,0.1195744,4.446072,0.1195744,0,0.1195744,6.000012,100,0.1311867,0.3298299,1.133271,0,5.862661
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.252672,69.14314,42.15594,0,0,0,0,0,0,0,1.252672,0,0,1.252672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311867,0,1.002138,0,5.806361
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.186945,68.72211,43.22855,0.2257213,0.2257213,0,-1,0,0.2257213,525.8455,0.9493438,0,0,1.186945,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1311867,0.2482934,0.9495561,0,5.740634
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9619313,63.30679,43.42613,0,0,0,0,0,0,0,0.9619313,0,0,0.9619313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311867,0,0.7695451,0,5.51562
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7029905,57.59109,43.62371,0.5143265,0.5143265,0,0,0,0.5143265,136.6818,0.1615942,0,0,0.7029905,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1311867,0.5657591,0.5623924,0,5.25668
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3272261,48.67879,42.55111,1.060924,1.060924,0,0,0,1.060924,30.84349,0,0,0,0.3272261,1.116763,1.060924,0,0,0,4.553689,0,0.7895365,-0.7895365,5.167768,86.12929,0.1311867,1.167017,0.2617809,0,4.880915
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,40.10954,40.10954,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8772627,3.764153,0,1.01993,-1.01993,4.092667,68.21098,0.1311867,1.065827,0,0,3.764153
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,37.84438,37.84438,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.010518,2.744222,0,0.677327,-0.677327,3.378701,56.31158,0.1311867,0.7078066,0,0,2.744222
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.98145,35.98145,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.763104,2.066895,0,0.2396224,-0.2396224,3.126117,52.10185,0.1311867,0.2504054,0,0,2.066895
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,34.33727,34.33727,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.029351,1.827273,0,0.5790548,-0.5790548,2.51574,41.92892,0.1311867,0.6051123,0,0,1.827273
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,32.68603,32.68603,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.672745,1.248218,0,0.09752231,-0.09752231,2.412942,40.21563,0.1311867,0.1019108,0,0,1.248218
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,31.39468,31.39468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781103,1.150696,0,0,0,2.412942,40.21563,0.1311867,0,0,0,1.150696
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,30.38559,30.38559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781103,1.150696,0,0,0,2.412942,40.21563,0.1311867,0,0,0,1.150696
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,29.35533,29.35533,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.781103,1.150696,0,0.08979339,-0.08979339,2.318292,38.63812,0.1311867,0.09383409,0,0,1.150696
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,28.45914,28.45914,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.880874,1.060903,0,0.2047395,-0.2047395,2.102478,35.04122,0.1311867,0.2139527,0,0,1.060903
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.66881,27.66881,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.108362,0.8561631,0,0.1471419,-0.1471419,1.947376,32.45621,0.1311867,0.1537633,0,0,0.8561631
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.82908,26.82908,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.271853,0.7090212,0,0.1485883,-0.1485883,1.790751,29.84578,0.1311867,0.1552747,0,0,0.7090212
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.08108,26.08108,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.436951,0.5604329,0,0.2074493,-0.2074493,1.57208,26.20128,0.1311867,0.2167845,0,0,0.5604329
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,25.4601,25.4601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.66745,0.3529836,0,0,0,1.57208,26.20128,0.1311867,0,0,0,0.3529836
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4394829,32.27322,24.84618,1.052135,1.052135,0.425,0,0.172125,1.052135,41.7706,0,0,0,0.4394829,0.6601416,0.6271346,0,0,4.66745,0.3529836,0,0.2206588,-0.2206588,1.339485,22.32471,0.1311867,1.157348,0.3515863,1.7,0.7924665
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7068117,38.97756,26.5327,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,115.294,0,0,0,0.7068117,0,0,1.086948,1.032601,4.912627,0.1323248,1.739413,0,1.739413,2.989637,49.82718,0.1313014,0.6743567,0.5654494,1.7,0.8391365
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8367127,45.91834,30.52672,0.2681139,0.2681139,0,-1,0,0.2681139,312.0736,0,0,0,0.8367127,0.2822251,0.2681139,0,0,3.173214,1.697796,0.5544876,0,0.5544876,3.51567,58.59438,0.1312487,0.2949252,0.6693702,0,2.534509
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.001507,54.04088,34.61247,0,0,0,0,0,0,0,0,0,0,1.001507,0,0,0,0,2.618726,2.196835,1.001507,0,1.001507,4.465783,74.42957,0.1311538,0,0.8012055,0,3.198342
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.382525,67.07711,37.73148,0.9427888,0.9427888,0,0,0,0.9427888,146.6421,0,0,0,1.382525,0.9924092,0.9427888,0,0,1.61722,3.098191,0.3901161,0,0.3901161,4.835879,80.59783,0.1311168,1.037068,1.10602,0,4.480717
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.382269,69.91451,39.96841,0.3944429,0.3944429,0,0,0,0.3944429,350.4358,0,0,0,1.382269,0.4152031,0.3944429,0,0,1.227103,3.449296,0.967066,0,0.967066,5.753319,95.88845,0.1310253,0.4338872,1.105815,0,4.831565
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.139776,66.05305,42.03598,0.4825918,0.4825918,0,0,0,0.4825918,236.178,0.371747,0,0,1.139776,0.5079914,0.4825918,0,0,0.2600375,4.319655,0.2600375,0,0.2600375,6.000012,100,0.1310007,0.5308509,0.9118207,0,5.459431
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9876137,63.55566,43.10858,0.06073371,0.06073371,0,-1,0,0.06073371,1626.138,0.9236835,0,0,0.9876137,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1310007,0.06680708,0.790091,0,5.541303
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8799775,61.2322,43.30617,1.039042,1.039042,0,0,0,1.039042,84.69123,0,0,0,0.8799775,1.093728,1.039042,0,0,0,4.553689,0,0.2137509,-0.2137509,5.774699,96.24479,0.1310007,1.142946,0.7039819,0,5.433666
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.615256,55.5614,43.50375,0,0,0,0,0,0,0,0.377755,0,0,0.615256,0,0,0,0,0.237501,4.339938,0.237501,0,0.237501,6.000012,100,0.1309783,0,0.4922048,0,4.955194
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2594702,47.28881,42.47349,0.4581407,0.4581407,0,0,0,0.4581407,56.63549,0,0,0,0.2594702,0.4822534,0.4581407,0,0,0,4.553689,0,0.2227831,-0.2227831,5.765178,96.08611,0.1309783,0.5039548,0.2075762,0,4.813159
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.98958,39.98958,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2475368,4.330906,0,0.158568,-0.158568,5.598032,93.30035,0.1309783,0.1657036,0,0,4.330906
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,37.71031,37.71031,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4237235,4.172338,0,0.4289062,-0.4289062,5.145926,85.76526,0.1309783,0.448207,0,0,4.172338
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,35.84032,35.84032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.900286,3.743432,0,0,0,5.145926,85.76526,0.1309783,0,0,0,3.743432
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.17497,34.17497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.900286,3.743432,0,0,0,5.145926,85.76526,0.1309783,0,0,0,3.743432
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,32.53078,32.53078,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.900286,3.743432,0,0.133039,-0.133039,5.00569,83.428,0.1309783,0.1390257,0,0,3.743432
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.23943,31.23943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048107,3.610393,0,0,0,5.00569,83.428,0.1309783,0,0,0,3.610393
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.22329,30.22329,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.048107,3.610393,0,0.03966274,-0.03966274,4.963882,82.7312,0.1309783,0.04144756,0,0,3.610393
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.19303,29.19303,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.092177,3.57073,0,0.2075901,-0.2075901,4.745063,79.08423,0.1309783,0.2169316,0,0,3.57073
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.28273,28.28273,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.322832,3.36314,0,0.1984053,-0.1984053,4.535925,75.5986,0.1309783,0.2073336,0,0,3.36314
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,27.50651,27.50651,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.543283,3.164734,0,0.1349145,-0.1349145,4.393713,73.2284,0.1309783,0.1409857,0,0,3.164734
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.65266,26.65266,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.693188,3.02982,0,0.1383368,-0.1383368,4.247893,70.79808,0.1309783,0.1445619,0,0,3.02982
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846895,2.891483,0,0,0,4.247893,70.79808,0.1309783,0,0,0,2.891483
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.28369,25.28369,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.846895,2.891483,0,0.06488097,-0.06488097,4.179502,69.65824,0.1309783,0.06780062,0,0,2.891483
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4359479,32.04825,24.69094,1.168762,1.168762,0,0,0,1.168762,37.29996,0,2.220446E-16,0,0.4359479,1.230276,1.168762,0,0,1.918985,2.826602,0,0.794328,-0.794328,3.342207,55.70335,0.1309783,1.285638,0.3487583,0,3.26255
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7071544,38.81585,26.37746,0.3437701,0.3437701,0,0,0,0.3437701,205.7056,0,0,0,0.7071544,0.3618633,0.3437701,0,0,2.801572,2.032274,0.3452911,0,0.3452911,3.669779,61.16286,0.1309457,0.3781471,0.5657235,0,2.739429
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.152081,52.45888,30.34325,0.6975598,0.6975598,0,-1,0,0.6975598,165.1587,0,0,0,1.152081,0.7342735,0.6975598,0,0,2.456281,2.343036,0.4178072,0,0.4178072,4.066146,67.76897,0.1309062,0.7673158,0.9216645,0,3.495117
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.355685,62.24829,34.43606,0.2474971,0.2474971,0,0,0,0.2474971,547.7579,0,0,0,1.355685,0.2605233,0.2474971,0,0,2.038474,2.719063,1.095162,0,1.095162,5.105108,85.08496,0.1308029,0.2722468,1.084548,0,4.074748
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.377169,66.72843,37.56918,0.3388264,0.3388264,0,0,0,0.3388264,406.4527,0.07719789,0,0,1.377169,0.3566594,0.3388264,0,0,0.9433119,3.704708,0.9433119,0,0.9433119,6.000012,100,0.1307141,0.3727091,1.101735,0,5.081877
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.315123,67.89143,39.81316,1.166111,1.166111,0,0,0,1.166111,112.7786,0.08763856,0,0,1.315123,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1307141,1.282722,1.052099,0,5.868812
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.058747,63.83674,41.87368,0,0,0,0,0,0,0,1.058747,0,0,1.058747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307141,0,0.8469974,0,5.612436
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.010104,63.96089,42.98862,0.6698874,0.6698874,0,-1,0,0.6698874,150.7871,0.3049592,0,0,1.010104,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1307141,0.7368761,0.8080831,0,5.563793
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.871155,60.89063,43.18621,0.0878557,0.0878557,0,0,0,0.0878557,991.5749,0.7786754,0,0,0.871155,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1307141,0.09664126,0.696924,0,5.424844
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5495004,54.04385,43.38379,0.220998,0.220998,0,0,0,0.220998,248.645,0.3168709,0,0,0.5495004,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1307141,0.2430978,0.4396003,0,5.103189
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1982707,45.95941,42.31119,0.1184879,0.1184879,0,0,0,0.1184879,167.3342,0.07354666,0,0,0.1982707,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1307141,0.1303366,0.1586166,0,4.75196
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,39.86962,39.86962,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1307141,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,37.56918,37.56918,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1307141,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,35.70624,35.70624,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1307141,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.03384,34.03384,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1307141,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,32.38966,32.38966,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1307141,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1307141,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.08921,30.08921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1307141,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.05895,29.05895,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1307141,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.16277,28.16277,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1307141,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,27.36538,27.36538,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1307141,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,26.51153,26.51153,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1307141,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.77765,25.77765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1307141,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.14256,25.14256,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1307141,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3355905,30.1493,24.54981,0,0,0,0,0,0,0,0,0,0,0.3355905,0,0,0,0,2.460551,2.339193,0.3355905,0,0.3355905,3.984097,66.40149,0.1306825,0,0.2684724,0,2.674783
