Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.065366,63.9074,41.79606,0.6950696,0.6950696,0,0,0,0.6950696,153.2747,0.3337135,0,0,1.065366,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1304005,0.7645766,0.8522926,0,5.619055
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7525731,56.96774,42.07832,0.3906385,0.3906385,0,0,0,0.3906385,192.6521,0.3413747,0,0,0.7525731,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1304005,0.4297024,0.6020585,0,5.306262
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2457516,45.59467,41.08335,0.2432371,0.2432371,0,0,0,0.2432371,101.0338,0,0,0,0.2457516,0.256039,0.2432371,0,0,0,4.553689,0,0.01028748,-0.01028748,5.989168,99.81927,0.1304005,0.2675608,0.1966012,0,4.79944
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,38.59944,38.59944,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.01143053,4.543401,0,0.3724748,-0.3724748,5.596545,93.27557,0.1304005,0.3892362,0,0,4.543401
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,36.27782,36.27782,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4252914,4.170927,0,1.383234,-1.383234,4.138488,68.97466,0.1304005,1.44548,0,0,4.170927
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,34.45017,34.45017,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.962218,2.787692,0,1.065297,-1.065297,3.015567,50.25935,0.1304005,1.113235,0,0,2.787692
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.82716,32.82716,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.145881,1.722396,0,0.2649933,-0.2649933,2.736239,45.6039,0.1304005,0.276918,0,0,1.722396
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.19709,31.19709,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.440318,1.457402,0,0.1157309,-0.1157309,2.614248,43.57072,0.1304005,0.1209388,0,0,1.457402
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.89163,29.89163,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.568908,1.341671,0,0.1748397,-0.1748397,2.429951,40.4991,0.1304005,0.1827074,0,0,1.341671
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.87548,28.87548,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.763175,1.166832,0,0.253729,-0.253729,2.162497,36.04155,0.1304005,0.2651468,0,0,1.166832
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.82405,27.82405,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.045095,0.9131029,0,0.05226633,-0.05226633,2.107404,35.12333,0.1304005,0.05461832,0,0,0.9131029
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103169,0.8608366,0,0,0,2.107404,35.12333,0.1304005,0,0,0,0.8608366
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.0952,26.0952,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.103169,0.8608366,0,0.269772,-0.269772,1.823039,30.38392,0.1304005,0.2819117,0,0,0.8608366
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.22724,25.22724,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.402916,0.5910646,0,0.1809692,-0.1809692,1.632281,27.20463,0.1304005,0.1891128,0,0,0.5910646
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,24.50747,24.50747,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.603993,0.4100954,0,0.1288781,-0.1288781,1.496431,24.94048,0.1304005,0.1346776,0,0,0.4100954
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.87238,23.87238,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.74719,0.2812173,1.38,0,1.38,2.805614,46.76015,0.1305449,0.270903,0,1.7,0.2812173
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07605007,24.46435,23.23728,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.606009,0,0,0,0.07605007,0,0,0.8163144,0.7754987,3.367191,1.523217,0.8515487,0,0.8515487,3.613465,60.22429,0.1306556,0.9720541,0.06084005,1.7,1.599267
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3325958,30.40416,24.84618,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,68.84366,0,0,0,0.3325958,0,0,1.216882,1.156038,2.515642,2.289611,1.488634,0,1.488634,5.025707,83.76161,0.1307898,0.5314293,0.2660766,1.7,2.622207
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5731222,38.75495,28.6779,0,0,0,-1,0,0,0,0,0,0,0.5731222,0,0,0,0,1.027008,3.629382,0.5731222,0,0.5731222,5.569418,92.82346,0.1307375,0,0.4584978,0,4.202504
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6612034,44.6981,32.62958,0.9108562,0.9108562,0,0,0,0.9108562,72.59142,0,0,0,0.6612034,0.958796,0.9108562,0,0,0.4538856,4.145192,0,0.2975926,-0.2975926,5.255728,87.59529,0.1307375,1.001942,0.5289627,0,4.806396
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.939613,53.94326,35.72741,0.6260074,0.6260074,0,0,0,0.6260074,150.0961,0,0,0,0.939613,0.6589552,0.6260074,0,0,0.784544,3.847599,0.2806578,0,0.2806578,5.521984,92.03288,0.1307119,0.6886082,0.7516904,0,4.787212
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7846994,53.1615,38.02785,0,0,0,0,0,0,0,0.2808132,0,0,0.7846994,0,0,0,0,0.5038862,4.100191,0.5038862,0,0.5038862,6.000012,100,0.130666,0,0.6277596,0,4.884891
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.821798,56.34226,40.15188,0.4218846,0.4218846,0,0,0,0.4218846,194.7921,0.3777089,0,0,0.821798,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.130666,0.464073,0.6574384,0,5.375487
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9340274,60.25804,41.35855,0.7369617,0.7369617,0,-1,0,0.7369617,126.7403,0.1582782,0,0,0.9340274,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.130666,0.8106579,0.7472219,0,5.487716
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6643699,54.57514,41.64082,0.663702,0.663702,0,0,0,0.663702,100.1006,0,0,0,0.6643699,0.6986336,0.663702,0,0,0,4.553689,0,0.03426374,-0.03426374,5.963895,99.39805,0.130666,0.7300721,0.5314959,0,5.218059
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4839465,51.12454,41.91602,0.7950619,0.7950619,0,0,0,0.7950619,60.86904,0,0,0,0.4839465,0.8369073,0.7950619,0,0,0.03807082,4.519425,0,0.3529607,-0.3529607,5.591842,93.19717,0.130666,0.8745681,0.3871572,0,5.003372
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.188146,44.3475,40.92105,1.322376,1.322376,0.425,0,0.172125,1.322376,14.22787,0,2.220446E-16,0,0.188146,0.9446069,0.8973765,0,0,0.4302494,4.166464,0,0.7564608,-0.7564608,4.794462,79.90754,0.130666,1.454614,0.1505168,1.7,4.35461
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,38.47947,38.47947,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.270761,3.410004,0.4117922,0,0.4117922,5.185122,86.41853,0.1307201,1.393188,0,1.7,3.410004
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,36.15786,36.15786,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.8589693,3.780617,0,1.452632,-1.452632,3.653914,60.89845,0.1307201,1.90533,0,0,3.780617
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,34.33727,34.33727,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.473004,2.327985,0,0.4682104,-0.4682104,3.160377,52.67284,0.1307201,0.4892799,0,0,2.327985
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,32.7072,32.7072,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,2.993238,1.859775,0,0.5859745,-0.5859745,2.542706,42.37834,0.1307201,0.6123434,0,0,1.859775
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.0983,31.0983,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.644321,1.2738,0,0.2003822,-0.2003822,2.331484,38.85799,0.1307201,0.2093994,0,0,1.2738
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.79284,29.79284,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.866968,1.073418,0,0.07252122,-0.07252122,2.25504,37.58393,0.1307201,0.07578468,0,0,1.073418
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.75552,28.75552,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.947547,1.000897,0,0.05754925,-0.05754925,2.194378,36.57289,0.1307201,0.06013896,0,0,1.000897
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.70409,27.70409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.011491,0.9433474,0,0,0,2.194378,36.57289,0.1307201,0,0,0,0.9433474
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.81496,26.81496,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.011491,0.9433474,0,0.06932508,-0.06932508,2.121303,35.35498,0.1307201,0.07244471,0,0,0.9433474
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.98229,25.98229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088519,0.8740223,0,0,0,2.121303,35.35498,0.1307201,0,0,0,0.8740223
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.10728,25.10728,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.088519,0.8740223,0,0.06369396,-0.06369396,2.054163,34.23599,0.1307201,0.06656019,0,0,0.8740223
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.37339,24.37339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.159289,0.8103283,0,0,0,2.054163,34.23599,0.1307201,0,0,0,0.8103283
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.7383,23.7383,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.159289,0.8103283,0,0.1748896,-0.1748896,1.869814,31.1635,0.1307201,0.1827596,0,0,0.8103283
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2785001,27.68251,23.10321,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.87304,0,0,0,0.2785001,0,0,1.065213,1.011953,4.353611,0.6354387,1.290453,0,1.290453,3.094045,51.56731,0.1308721,0.6982652,0.2228001,1.7,0.9139389
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7974447,38.74676,24.72622,0.529442,0.529442,1.7,0,0.5202,0.529442,150.6198,0,0,0,0.7974447,0,0,1.170558,1.11203,3.063159,1.796846,1.909475,0,1.909475,4.905531,81.7587,0.1309673,0.5823863,0.6379558,1.7,2.594291
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.195331,51.29253,28.52265,0.2840775,0.2840775,0,-1,0,0.2840775,420.7765,0,0,0,1.195331,0.2990289,0.2840775,0,0,1.153684,3.515374,0.8963023,0,0.8963023,5.755838,95.93045,0.1308856,0.3124852,0.956265,0,4.710705
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.288223,58.13633,32.44611,0.3613852,0.3613852,0,0,0,0.3613852,356.4682,0.6504366,0,0,1.288223,0.3804055,0.3613852,0,0,0.2573813,4.322046,0.2573813,0,0.2573813,6.000012,100,0.1308622,0.3975237,1.030579,0,5.610269
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.275108,61.55646,35.52277,0,0,0,0,0,0,0,1.275108,0,0,1.275108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0,1.020086,0,5.828797
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.09136,59.8516,37.83027,0.8029624,0.8029624,0,0,0,0.8029624,135.9167,0.2461365,0,0,1.09136,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0.8832587,0.8730881,0,5.645049
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.240654,66.12444,39.96841,0,0,0,0,0,0,0,1.240654,0,0,1.240654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0,0.9925235,0,5.794343
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.208063,66.79399,41.20331,0.567247,0.567247,0,-1,0,0.567247,212.9695,0.6109608,0,0,1.208063,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0.6239717,0.9664503,0,5.761752
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9566804,60.92579,41.47852,0.003170889,0.003170889,0,0,0,0.003170889,30170.73,0.9533426,0,0,0.9566804,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0.003487978,0.7653443,0,5.510369
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4583457,50.48065,41.79606,0.3411951,0.3411951,0,0,0,0.3411951,134.3354,0.09919302,0,0,0.4583457,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0.3753146,0.3666766,0,5.012035
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2178314,44.77908,40.80109,0,0,0,0,0,0,0,0.2178314,0,0,0.2178314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308622,0,0.1742651,0,4.77152
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,38.3454,38.3454,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1308622,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.02379,36.02379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1308622,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,34.2173,34.2173,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1308622,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,32.58724,32.58724,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1308622,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.97834,30.97834,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1308622,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,29.67287,29.67287,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1308622,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,28.63556,28.63556,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1308622,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,27.6053,27.6053,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1308622,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.695,26.695,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1308622,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.86233,25.86233,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1308622,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.96614,24.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1308622,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.25343,24.25343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1308622,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.61834,23.61834,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1308622,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1509427,25.43252,22.98325,1.738929,1.738929,0.425,0,0.172125,1.738929,8.680207,0,0,0,0.1509427,1.383083,1.313929,0,0,2.361017,2.428773,0,1.232141,-1.232141,2.461364,41.02265,0.1308622,1.912822,0.1207541,1.7,2.579716
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4384775,31.98953,24.59214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4384775,0,0,1.452632,1.38,3.730063,1.196632,1.818478,0,1.818478,4.186523,69.77524,0.1309134,0,0.350782,1.7,1.63511
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4244926,35.68421,28.36035,0.009341177,0.009341177,0,-1,0,0.009341177,4544.316,0,0,0,0.4244926,0.009832818,0.009341177,0,0,1.911585,2.833262,0.4146598,0,0.4146598,4.579904,76.33157,0.1308758,0.01027529,0.3395941,0,3.257755
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5317365,41.79853,32.26969,0.8059554,0.8059554,0,0,0,0.8059554,65.97592,0,0,0,0.5317365,0.8483741,0.8059554,0,0,1.496926,3.206456,0,0.3166376,-0.3166376,4.246139,70.76883,0.1308758,0.8865509,0.4253892,0,3.738192
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.003423,54.90337,35.32519,0.1483212,0.1483212,0,0,0,0.1483212,676.5204,0,0,0,1.003423,0.1561276,0.1483212,0,0,1.848745,2.889818,0.8472957,0,0.8472957,5.049953,84.16573,0.1307988,0.1631534,0.8027387,0,3.893242
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9291868,55.89811,37.6468,0.3441616,0.3441616,0,0,0,0.3441616,269.9856,0,0,0,0.9291868,0.3622754,0.3441616,0,0,1.001449,3.652385,0.5669115,0,0.5669115,5.587773,93.12936,0.1307474,0.3785777,0.7433494,0,4.581571
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.294132,67.30648,39.792,0.4449642,0.4449642,0,0,0,0.4449642,290.8396,0.3912106,0,0,1.294132,0.4683834,0.4449642,0,0,0.434538,4.162605,0.434538,0,0.434538,6.000012,100,0.130708,0.4894606,1.035306,0,5.456737
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.033909,62.21116,41.00573,0,0,0,-1,0,0,0,1.033909,0,0,1.033909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130708,0,0.8271275,0,5.587598
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.014442,62.11559,41.32327,0.161733,0.161733,0,0,0,0.161733,627.2322,0.8441965,0,0,1.014442,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.130708,0.1779063,0.8115535,0,5.568131
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6960757,55.25423,41.64082,0.3464542,0.3464542,0,0,0,0.3464542,200.9142,0.3313871,0,0,0.6960757,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.130708,0.3810996,0.5568606,0,5.249765
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2441954,45.12212,40.6529,0,0,0,0,0,0,0,0.2441954,0,0,0.2441954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130708,0,0.1953564,0,4.797884
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,38.20427,38.20427,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.130708,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.88266,35.88266,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.130708,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.130708,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,32.46728,32.46728,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.130708,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.85838,30.85838,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.130708,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.130708,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,28.53677,28.53677,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.130708,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,27.48534,27.48534,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.130708,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,26.57504,26.57504,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.130708,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.74236,25.74236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.130708,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.84618,24.84618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.130708,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.13347,24.13347,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.130708,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.49838,23.49838,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.130708,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4872729,31.01471,22.84212,0,0,0,0,0,0,0,0,0,0,0.4872729,0,0,0,0,3.382442,1.509491,0.4872729,0,0.4872729,3.253413,54.22345,0.1306639,0,0.3898183,0,1.996764
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7814422,38.13852,24.45101,0.06720803,0.06720803,0,0,0,0.06720803,1162.721,0,0,0,0.7814422,0.0707453,0.06720803,0,0,2.895169,1.948037,0.7106969,0,0.7106969,3.927639,65.46053,0.1305996,0.07392883,0.6251538,0,2.729479
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.31341,53.61132,28.20511,0.1654918,0.1654918,0,-1,0,0.1654918,793.6409,0,0,0,1.31341,0.1742018,0.1654918,0,0,2.184472,2.587664,1.139208,0,1.139208,5.008388,83.47296,0.1304966,0.1820409,1.050728,0,3.901074
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.376279,59.84034,32.07211,0.9225399,0.9225399,0,0,0,0.9225399,149.1837,0,0,0,1.376279,0.9710947,0.9225399,0,0,1.045264,3.612951,0.4051841,0,0.4051841,5.392779,89.87947,0.13046,1.014794,1.101023,0,4.98923
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.149976,58.04687,35.12761,0,0,0,0,0,0,0,0.5098956,0,0,1.149976,0,0,0,0,0.6400799,3.977617,0.6400799,0,0.6400799,6.000012,100,0.1304023,0,0.9199804,0,5.127593
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8560305,54.05732,37.44921,0.2464728,0.2464728,0,0,0,0.2464728,347.3124,0.5965855,0,0,0.8560305,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1304023,0.27112,0.6848244,0,5.409719
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.918439,57.87808,39.59441,0.4674146,0.4674146,0,0,0,0.4674146,196.4935,0.4264237,0,0,0.918439,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1304023,0.514156,0.7347512,0,5.472128
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9695328,60.49316,40.84343,0.2085551,0.2085551,0,-1,0,0.2085551,464.8809,0.7500011,0,0,0.9695328,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1304023,0.2294106,0.7756262,0,5.523222
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7070313,54.96151,41.16097,1.309026,1.309026,0.425,0,0.172125,1.309026,54.01204,1.110223E-16,0,0,0.7070313,0.9305531,0.8840255,0,0,0,4.553689,0,0.2235218,-0.2235218,5.7644,96.07313,0.1304023,1.439928,0.5656251,1.7,5.26072
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3237652,47.49505,41.47852,0.1177408,0.1177408,0,0,0,0.1177408,274.9814,0,0,0,0.3237652,0.1239377,0.1177408,0,0,0.2483576,4.330167,0.1998276,0,0.1998276,5.953972,99.23267,0.1303842,0.1295149,0.2590122,0,4.653933
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2586036,45.24123,40.50471,0.4617248,0.4617248,0,0,0,0.4617248,56.00816,0,5.551115E-17,0,0.2586036,0.4860262,0.4617248,0,0,0.04853002,4.510012,0,0.2274226,-0.2274226,5.714248,95.23727,0.1303842,0.5078973,0.2068829,0,4.768616
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.04902,38.04902,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3012218,4.282589,0,0.8953183,-0.8953183,4.7705,79.50816,0.1303842,0.9356077,0,0,4.282589
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.72741,35.72741,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.29602,3.387271,0,0.5675756,-0.5675756,4.172222,69.5369,0.1303842,0.5931165,0,0,3.387271
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.95621,33.95621,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.92666,2.819695,0,0.1911135,-0.1911135,3.970771,66.17938,0.1303842,0.1997136,0,0,2.819695
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,32.3332,32.3332,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.139008,2.628582,0,0.5373171,-0.5373171,3.404389,56.7397,0.1303842,0.5614964,0,0,2.628582
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.74547,30.74547,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.736027,2.091265,0,0.1509364,-0.1509364,3.245288,54.08803,0.1303842,0.1577285,0,0,2.091265
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,29.43295,29.43295,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.903734,1.940328,0,0.1513685,-0.1513685,3.085732,51.42876,0.1303842,0.1581801,0,0,1.940328
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,28.40269,28.40269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.071921,1.78896,0,0,0,3.085732,51.42876,0.1303842,0,0,0,1.78896
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.35126,27.35126,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.071921,1.78896,0,0.2644391,-0.2644391,2.806988,46.78305,0.1303842,0.2763389,0,0,1.78896
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,26.43391,26.43391,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.365742,1.524521,0,0.02667284,-0.02667284,2.778873,46.31445,0.1303842,0.02787312,0,0,1.524521
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,25.58006,25.58006,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.395379,1.497848,0,0.01708657,-0.01708657,2.760862,46.01427,0.1303842,0.01785547,0,0,1.497848
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.69094,24.69094,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.414364,1.480761,0,0.2509795,-0.2509795,2.496306,41.60502,0.1303842,0.2622736,0,0,1.480761
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.97117,23.97117,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.69323,1.229782,0,0.025523,-0.025523,2.469403,41.15663,0.1303842,0.02667154,0,0,1.229782
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.33608,23.33608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.721589,1.204259,0,0,0,2.469403,41.15663,0.1303842,0,0,0,1.204259
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2478317,26.76098,22.70804,0.6881628,0.6881628,0,0,0,0.6881628,36.01352,0,0,0,0.2478317,0.7243819,0.6881628,0,0,3.721589,1.204259,0,0.4765503,-0.4765503,1.967075,32.78451,0.1303842,0.7569791,0.1982653,0,1.452091
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.250631,28.4497,24.30988,0.6256572,0.6256572,0,0,0,0.6256572,40.05885,0,0,0,0.250631,0.6585866,0.6256572,0,0,4.251089,0.7277086,0,0.4079555,-0.4079555,1.537052,25.61748,0.1303842,0.6882229,0.2005048,0,0.9783397
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2984408,33.09007,28.02164,0,0,0,-1,0,0,0,0,0,0,0.2984408,0,0,0,0,4.704373,0.3197531,0.2984408,0,0.2984408,1.820178,30.33623,0.1303573,0,0.2387527,0,0.6181939
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3734116,38.42677,31.87453,0.559836,0.559836,0,0,0,0.559836,66.70017,0,0,0,0.3734116,0.5893011,0.559836,0,0,4.405932,0.5883499,0,0.2158895,-0.2158895,1.59261,26.54345,0.1303573,0.6158197,0.2987293,0,0.9617615
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8831568,51.81085,34.93002,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,112.3452,0,0,0,0.8831568,0,0,0.9138897,0.8681952,4.64581,0.3724604,1.751352,0,1.751352,3.254089,54.2347,0.1304667,0.8647213,0.7065254,1.7,1.255617
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9157339,55.14824,37.25163,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,639.5289,2.220446E-16,0,0,0.9157339,0,0,1.452632,1.38,2.894458,1.948677,2.295734,0,2.295734,5.432013,90.53337,0.1305051,0.1575077,0.7325872,1.7,2.864411
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7116442,53.15635,39.43211,1.238119,1.238119,0,0,0,1.238119,57.47784,0,2.220446E-16,0,0.7116442,1.303284,1.238119,0,0,0.5987235,4.014838,0,0.5916393,-0.5916393,4.808371,80.13934,0.1305051,1.361931,0.5693154,0,4.726482
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.216515,66.38241,40.68818,0.7661894,0.7661894,0,-1,0,0.7661894,158.7747,0,0,0,1.216515,0.8065152,0.7661894,0,0,1.256101,3.423198,0.4099998,0,0.4099998,5.19733,86.622,0.1304682,0.8428083,0.973212,0,4.639713
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5442047,51.37813,41.00573,0.551089,0.551089,0,0,0,0.551089,98.75079,0,0,0,0.5442047,0.5800937,0.551089,0,0,0.8461007,3.792198,0,0.03588898,-0.03588898,5.1595,85.99149,0.1304682,0.6061979,0.4353638,0,4.336403
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4825749,50.46607,41.32327,0.37905,0.37905,0,0,0,0.37905,127.3117,0,0,0,0.4825749,0.399,0.37905,0,0,0.8859774,3.756309,0.08357488,0,0.08357488,5.238786,87.31293,0.1304607,0.4169551,0.3860599,0,4.238884
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1937167,43.88824,40.37064,0.4291644,0.4291644,0,0,0,0.4291644,45.13811,0,0,0,0.1937167,0.4517519,0.4291644,0,0,0.8024025,3.831527,0,0.2580352,-0.2580352,4.966793,82.77972,0.1304607,0.4720808,0.1549734,0,4.025243
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.92906,37.92906,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.089108,3.573492,0,1.148699,-1.148699,3.755958,62.59918,0.1304607,1.20039,0,0,3.573492
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.58628,35.58628,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.365441,2.424793,0,0.2986163,-0.2986163,3.441189,57.35303,0.1304607,0.3120541,0,0,2.424793
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.82214,33.82214,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.697237,2.126176,0,1.096611,-1.096611,2.285259,38.08757,0.1304607,1.145959,0,0,2.126176
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.21324,32.21324,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.915693,1.029565,0,0.049427,-0.049427,2.233159,37.21923,0.1304607,0.05165122,0,0,1.029565
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,30.60434,30.60434,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.970612,0.9801379,0,0.06651677,-0.06651677,2.163044,36.05066,0.1304607,0.06951003,0,0,0.9801379
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.29182,29.29182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04452,0.9136211,0,0,0,2.163044,36.05066,0.1304607,0,0,0,0.9136211
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.28273,28.28273,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.04452,0.9136211,0,0.01320363,-0.01320363,2.149126,35.81869,0.1304607,0.01379779,0,0,0.9136211
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.2313,27.2313,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.05919,0.9004175,0,0.1769252,-0.1769252,1.96263,32.71044,0.1304607,0.1848868,0,0,0.9004175
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.29984,26.29984,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.255774,0.7234924,0,0.067252,-0.067252,1.89174,31.52894,0.1304607,0.07027835,0,0,0.7234924
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,25.4601,25.4601,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.330498,0.6562403,0,0.1074483,-0.1074483,1.77848,29.64128,0.1304607,0.1122834,0,0,0.6562403
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,24.57097,24.57097,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.449885,0.5487921,0,0.1537097,-0.1537097,1.616456,26.94088,0.1304607,0.1606266,0,0,0.5487921
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.83709,23.83709,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.620674,0.3950825,0,0.1097742,-0.1097742,1.500744,25.01235,0.1304607,0.114714,0,0,0.3950825
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.202,23.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742645,0.2853083,0,0,0,1.500744,25.01235,0.1304607,0,0,0,0.2853083
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4152772,29.46791,22.56691,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.40203,0,0,0,0.4152772,0,0,1.134243,1.077531,4.742645,0.2853083,1.492808,0,1.492808,2.916946,48.61567,0.1305929,0.6223328,0.3322217,1.7,0.7005855
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.773786,37.66875,24.15464,1.853159,1.853159,1.7,0,0.5202,1.853159,41.75497,0,0,0,0.773786,0.1612198,0.1531588,0,0,3.249837,1.628835,0.6125662,0,0.6125662,3.498077,58.30117,0.1306593,2.038475,0.6190288,1.7,2.402622
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.246719,51.6751,27.86639,0.7658724,0.7658724,0,-1,0,0.7658724,162.7842,0,0,0,1.246719,0.8061814,0.7658724,0,0,2.637271,2.180145,0.4405378,0,0.4405378,3.916008,65.26667,0.1306197,0.8424596,0.9973754,0,3.426864
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.376141,59.37499,31.69811,0.1108916,0.1108916,0,0,0,0.1108916,1240.978,0,0,0,1.376141,0.116728,0.1108916,0,0,2.196733,2.576629,1.259413,0,1.259413,5.110792,85.1797,0.1305066,0.1219808,1.100913,0,3.95277
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.406057,63.9166,34.73244,0.3026158,0.3026158,0,0,0,0.3026158,464.6345,0.1501942,0,0,1.406057,0.3185429,0.3026158,0,0,0.9373201,3.710101,0.9373201,0,0.9373201,6.000012,100,0.1304226,0.3328773,1.124846,0,5.116158
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.322406,64.64256,37.05405,0.3448883,0.3448883,0,0,0,0.3448883,383.4301,0.9593655,0,0,1.322406,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1304226,0.3793772,1.057925,0,5.876095
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.378323,68.89716,39.2557,0.3677159,0.3677159,0,0,0,0.3677159,374.8337,0.9912537,0,0,1.378323,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1304226,0.4044875,1.102658,0,5.932012
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.071501,62.53003,40.50471,0,0,0,-1,0,0,0,1.071501,0,0,1.071501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304226,0,0.857201,0,5.62519
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9770059,60.66862,40.84343,0.3944811,0.3944811,0,0,0,0.3944811,247.6686,0.5617626,0,0,0.9770059,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1304226,0.4339292,0.7816047,0,5.530695
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6546621,53.89048,41.20331,0,0,0,0,0,0,0,0.6546621,0,0,0.6546621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304226,0,0.5237296,0,5.208351
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.207406,43.97664,40.20833,0.1841759,0.1841759,0,0,0,0.1841759,112.613,0.01353666,0,0,0.207406,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1304226,0.2025935,0.1659248,0,4.761095
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,37.76676,37.76676,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1304226,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,35.44515,35.44515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1304226,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1304226,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.05094,32.05094,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1304226,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,30.46321,30.46321,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1304226,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1304226,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.1416,28.1416,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1304226,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.09017,27.09017,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1304226,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.1587,26.1587,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1304226,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.32603,25.32603,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1304226,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.40867,24.40867,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1304226,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.67479,23.67479,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1304226,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.0397,23.0397,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1304226,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2573088,26.60876,22.40461,0.940554,0.940554,0,0,0,0.940554,27.35715,0,1.110223E-16,0,0.2573088,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7327481,-0.7327481,2.813759,46.89589,0.1304226,1.034609,0.2058471,0,2.521001
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.360202,29.99702,23.99234,0.7000275,0.7000275,0,0,0,0.7000275,51.4554,0,1.110223E-16,0,0.360202,0.736871,0.7000275,0,0,3.358606,1.530944,0,0.3766691,-0.3766691,2.416715,40.2785,0.1304226,0.7700302,0.2881615,0,1.891146
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5969751,38.13942,27.68292,0.5295702,0.5295702,0,-1,0,0.5295702,112.7282,0,0,0,0.5969751,0.5574424,0.5295702,0,0,3.777127,1.154275,0.03953273,0,0.03953273,2.454219,40.90356,0.1304191,0.5825273,0.4775801,0,1.75125
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.145549,53.65979,31.49347,0.9025474,0.9025474,0,0,0,0.9025474,126.924,0,0,0,1.145549,0.9500498,0.9025474,0,0,3.737594,1.189854,0.1954994,0,0.1954994,2.639686,43.99467,0.1304016,0.9928021,0.9164394,0,2.335403
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.264551,60.09326,34.53485,0.2396801,0.2396801,0,0,0,0.2396801,527.5995,0,0,0,1.264551,0.2522948,0.2396801,0,0,3.542095,1.365803,1.012256,0,1.012256,3.599996,59.99981,0.130311,0.2636481,1.011641,0,2.630354
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.186322,61.00649,36.87763,0.05399345,0.05399345,0,0,0,0.05399345,2197.158,0,0,0,1.186322,0.05683521,0.05399345,0,0,2.529839,2.276834,1.129486,0,1.129486,4.671521,77.85853,0.13021,0.0593928,0.9490573,0,3.463156
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.344214,67.72276,39.05811,0.6537673,0.6537673,0,0,0,0.6537673,205.6105,0,0,0,1.344214,0.6881762,0.6537673,0,0,1.400352,3.293372,0.6560381,0,0.6560381,5.293893,88.23138,0.1301515,0.719144,1.075371,0,4.637586
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.160966,64.5295,40.3283,0.05860678,0.05860678,0,-1,0,0.05860678,1980.941,0.3549602,0,0,1.160966,0.06169135,0.05860678,0,0,0.7443144,3.883806,0.7443144,0,0.7443144,6.000012,100,0.1300851,0.06446746,0.9287727,0,5.044772
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6828572,53.92479,40.68818,0.2374514,0.2374514,0,0,0,0.2374514,287.5776,0.4329083,0,0,0.6828572,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1300851,0.2611966,0.5462857,0,5.236546
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5162368,50.84598,41.04101,0,0,0,0,0,0,0,0.5162368,0,0,0.5162368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300851,0,0.4129894,0,5.069926
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.228167,44.2191,40.0672,0.5193548,0.5193548,0,0,0,0.5193548,43.93277,0,1.110223E-16,0,0.228167,0.5466892,0.5193548,0,0,0,4.553689,0,0.3185223,-0.3185223,5.66426,94.40414,0.1300851,0.5712903,0.1825336,0,4.781856
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,37.62563,37.62563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3539136,4.235167,0,0,0,5.66426,94.40414,0.1300851,0,0,0,4.235167
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,35.30402,35.30402,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3539136,4.235167,0,1.204528,-1.204528,4.394576,73.24279,0.1300851,1.258731,0,0,4.235167
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,33.51871,33.51871,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.692278,3.030639,0,1.013059,-1.013059,3.326718,55.44519,0.1300851,1.058647,0,0,3.030639
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.90981,31.90981,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.817899,2.01758,0,0.8605399,-0.8605399,2.41963,40.32708,0.1300851,0.8992642,0,0,2.01758
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,30.32208,30.32208,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.774054,1.15704,0,0.1289112,-0.1289112,2.283746,38.06235,0.1300851,0.1347122,0,0,1.15704
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.01661,29.01661,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.917289,1.028129,0,0.04880646,-0.04880646,2.232299,37.20491,0.1300851,0.05100276,0,0,1.028129
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.98635,27.98635,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.971518,0.9793224,0,0.2008885,-0.2008885,2.020544,33.67566,0.1300851,0.2099285,0,0,0.9793224
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.194728,0.778434,0,0,0,2.020544,33.67566,0.1300851,0,0,0,0.778434
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.01757,26.01757,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.194728,0.778434,0,0.1263059,-0.1263059,1.887406,31.4567,0.1300851,0.1319897,0,0,0.778434
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.1849,25.1849,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.335068,0.6521281,0,0.2827756,-0.2827756,1.589334,26.48885,0.1300851,0.2955005,0,0,0.6521281
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.649263,0.3693525,0,0,0,1.589334,26.48885,0.1300851,0,0,0,0.3693525
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,23.54072,23.54072,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.649263,0.3693525,0,0.06507156,-0.06507156,1.520743,25.34566,0.1300851,0.06799978,0,0,0.3693525
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.90562,22.90562,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.721564,0.3042809,0,0.1811924,-0.1811924,1.329749,22.16244,0.1300851,0.189346,0,0,0.3042809
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07839201,23.52852,22.27053,0,0,0,0,0,0,0,0,0,0,0.07839201,0,0,0,0,4.922889,0.1230885,0.07839201,0,0.07839201,1.404118,23.40192,0.1300781,0,0.06271361,0,0.2014806
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4032293,30.58262,23.83709,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.10741,0,0,0,0.4032293,0,0,1.24748,1.185106,4.844497,0.1936413,1.588335,0,1.588335,2.910945,48.51565,0.1302014,0.4977725,0.3225834,1.7,0.5968706
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6471712,38.89547,27.50651,0.8282813,0.8282813,0,-1,0,0.8282813,78.13422,0,0,0,0.6471712,0.8718751,0.8282813,0,0,3.256162,1.623143,0,0.2247039,-0.2247039,2.674086,44.56802,0.1302014,0.9111095,0.517737,0,2.270314
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.570811,41.50616,31.29589,0,0,0,0,0,0,0,0,0,0,0.570811,0,0,0,0,3.505834,1.398439,0.570811,0,0.570811,3.215605,53.59331,0.1301505,0,0.4566489,0,1.96925
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.759938,48.55667,34.33727,0.1230121,0.1230121,0,0,0,0.1230121,617.775,0,0,0,0.759938,0.1294864,0.1230121,0,0,2.935022,1.912169,0.6304516,0,0.6304516,3.813704,63.56161,0.1300944,0.1353133,0.6079504,0,2.672107
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6503578,48.86655,36.67299,0,0,0,0,0,0,0,0,0,0,0.6503578,0,0,0,0,2.304571,2.479575,0.6503578,0,0.6503578,4.430688,73.84465,0.1300366,0,0.5202863,0,3.129933
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6410338,51.07532,38.8817,0,0,0,0,0,0,0,0,0,0,0.6410338,0,0,0,0,1.654213,3.064897,0.6410338,0,0.6410338,5.038826,83.98026,0.1299796,0,0.512827,0,3.705931
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3531849,46.68074,40.15188,1.063329,1.063329,0,-1,0,1.063329,33.21503,0,0,0,0.3531849,1.119293,1.063329,0,0,1.013179,3.641828,0,0.7661083,-0.7661083,4.231277,70.52114,0.1299796,1.169661,0.2825479,0,3.995013
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6126586,52.24915,40.50471,0.4011118,0.4011118,0,0,0,0.4011118,152.7401,0,0,0,0.6126586,0.4222229,0.4011118,0,0,1.864411,2.875719,0.1904357,0,0.1904357,4.41194,73.53218,0.1299627,0.4412229,0.4901268,0,3.488378
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4170911,48.6972,40.88577,0.4183667,0.4183667,0,0,0,0.4183667,99.69509,0,0,0,0.4170911,0.440386,0.4183667,0,0,1.673975,3.047112,0,0.02329492,-0.02329492,4.387385,73.12293,0.1299627,0.4602034,0.3336729,0,3.464202
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1216159,42.09542,39.91196,0.7349395,0.7349395,0,0,0,0.7349395,16.54774,0,1.110223E-16,0,0.1216159,0.7736205,0.7349395,0,0,1.699858,3.023817,0,0.6520047,-0.6520047,3.700112,61.6684,0.1299627,0.8084335,0.09729271,0,3.145432
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,37.47039,37.47039,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.424308,2.371812,0,0.2041753,-0.2041753,3.484892,58.08142,0.1299627,0.2133632,0,0,2.371812
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.14877,35.14877,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.651169,2.167637,0,0.1802009,-0.1802009,3.294944,54.91562,0.1299627,0.18831,0,0,2.167637
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,33.38463,33.38463,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.851393,1.987436,0,0.3499911,-0.3499911,2.92602,48.76691,0.1299627,0.3657407,0,0,1.987436
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.77573,31.77573,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.240272,1.637444,0,1.024276,-1.024276,1.846339,30.77225,0.1299627,1.070368,0,0,1.637444
