Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.16684,30.16684,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.378356,0.6131687,0,0.1582381,-0.1582381,1.679541,27.9923,0.1299627,0.1653588,0,0,0.6131687
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.85431,28.85431,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.554176,0.4549306,0,0.03231568,-0.03231568,1.645478,27.42457,0.1299627,0.03376988,0,0,0.4549306
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590082,0.4226149,0,0,0,1.645478,27.42457,0.1299627,0,0,0,0.4226149
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590082,0.4226149,0,0,0,1.645478,27.42457,0.1299627,0,0,0,0.4226149
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.86233,25.86233,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.590082,0.4226149,0,0.0002493623,-0.0002493623,1.645215,27.42019,0.1299627,0.0002605836,0,0,0.4226149
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.02965,25.02965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590359,0.4223655,0,0,0,1.645215,27.42019,0.1299627,0,0,0,0.4223655
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.1123,24.1123,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.590359,0.4223655,0,0.2313711,-0.2313711,1.401328,23.35542,0.1299627,0.2417828,0,0,0.4223655
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.37842,23.37842,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.847438,0.1909944,0,0.0785233,-0.0785233,1.318557,21.97591,0.1299627,0.08205685,0,0,0.1909944
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.76449,22.76449,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.934687,0.1124711,0,0.07428382,-0.07428382,1.240255,20.67088,0.1299627,0.07762659,0,0,0.1124711
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04493681,22.82642,22.10823,0.5322549,0.5322549,0.453287,0,0.1798474,0.5322549,8.442722,0,0,0,0.04493681,0.08312411,0.07896791,0,0,5.017224,0.0381873,0,0.0381873,-0.0381873,1.200002,20,0.1299627,0.5854805,0.03594945,1.7,0.08312411
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2599254,27.95558,23.67479,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.754,0,0,0,0.2599254,0,0,0.8264185,0.7850976,5.059654,0,1.045023,0,1.045023,2.191398,36.52323,0.1300923,0.9609396,0.2079403,1.7,0.2599254
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1592858,29.98525,27.33009,0.6514379,0.6514379,0,-1,0,0.6514379,24.45142,0,0,0,0.1592858,0.6857241,0.6514379,0,0,4.014631,0.9405207,0,0.5264383,-0.5264383,1.636484,27.27467,0.1300923,0.7165817,0.1274287,0,1.099807
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.717156,44.16489,31.11947,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,142.9122,0,0,0,0.717156,0,0,1.198184,1.138275,4.599563,0.4140824,1.855431,0,1.855431,3.3967,56.61155,0.1301914,0.5519972,0.5737248,1.7,1.131238
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.021868,53.95122,34.13968,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.021868,0,0,1.452632,1.38,2.744132,2.08397,2.401868,0,2.401868,5.675312,94.58834,0.1301907,0,0.8174942,1.7,3.105838
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5763826,47.16343,36.47541,0.6352038,0.6352038,0,0,0,0.6352038,90.73979,0,0,0,0.5763826,0.6686356,0.6352038,0,0,0.3422639,4.245651,0,0.09225298,-0.09225298,5.578069,92.96763,0.1301907,0.6987242,0.4611061,0,4.822034
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4701258,47.41601,38.68411,0.6812938,0.6812938,0,0,0,0.6812938,69.00486,0,0,0,0.4701258,0.7171513,0.6812938,0,0,0.4447672,4.153399,0,0.2470255,-0.2470255,5.317681,88.62784,0.1301907,0.7494232,0.3761007,0,4.623524
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2281351,44.11703,39.96841,0.4530513,0.4530513,0,-1,0,0.4530513,50.35524,0,0,0,0.2281351,0.4768961,0.4530513,0,0,0.7192401,3.906373,0,0.248761,-0.248761,5.055464,84.25756,0.1301907,0.4983565,0.1825081,0,4.134508
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3727391,47.24368,40.3283,0.7830784,0.7830784,0,0,0,0.7830784,47.59921,0,0,0,0.3727391,0.8242931,0.7830784,0,0,0.9956412,3.657612,0,0.451554,-0.451554,4.579484,76.32458,0.1301907,0.8613863,0.2981913,0,4.030351
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5088697,50.35759,40.72346,0,0,0,0,0,0,0,0,0,0,0.5088697,0,0,0,0,1.497368,3.206058,0.5088697,0,0.5088697,5.06224,84.37051,0.1301456,0,0.4070958,0,3.714928
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2768039,44.80544,39.74966,0.2387668,0.2387668,0,0,0,0.2387668,115.9307,0,0,0,0.2768039,0.2513334,0.2387668,0,0,0.9884982,3.664041,0.02547046,0,0.02547046,5.086404,84.77322,0.1301434,0.2626435,0.2214431,0,3.940845
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,37.31514,37.31514,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,0.9630277,3.686964,0,0.5234113,-0.5234113,4.53468,75.57784,0.1301434,0.5469648,0,0,3.686964
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.98647,34.98647,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,1.544596,3.163553,0,0.6835024,-0.6835024,3.814205,63.56996,0.1301434,0.71426,0,0,3.163553
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,33.22233,33.22233,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.304043,2.48005,0,0.8458238,-0.8458238,2.922628,48.71038,0.1301434,0.8838859,0,0,2.48005
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,31.61343,31.61343,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.243847,1.634227,0,0.5485891,-0.5485891,2.344365,39.07267,0.1301434,0.5732756,0,0,1.634227
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.0257,30.0257,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,3.85339,1.085637,0,0.207951,-0.207951,2.125165,35.41935,0.1301434,0.2173088,0,0,1.085637
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.72024,28.72024,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.084447,0.8776865,0,0.1862004,-0.1862004,1.928893,32.14815,0.1301434,0.1945794,0,0,0.8776865
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.70409,27.70409,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.291337,0.6914861,0,0.02904984,-0.02904984,1.898272,31.63779,0.1301434,0.03035708,0,0,0.6914861
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.63149,26.63149,0.2148413,0.2148413,0,-1,0,0.2148413,0,0,2.775558E-17,0,0,0.2261487,0.2148413,0,0,4.323614,0.6624362,0,0.2261487,-0.2261487,1.65989,27.66477,0.1301434,0.2363254,0,0,0.6624362
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.7212,25.7212,0.08006998,0.08006998,0,-1,0,0.08006998,0,0,1.387779E-17,0,0,0.08428419,0.08006998,0,0,4.574891,0.4362875,0,0.08428419,-0.08428419,1.571046,26.18406,0.1301434,0.08807698,0,0,0.4362875
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.86735,24.86735,0.1218746,0.1218746,0,-1,0,0.1218746,0,0,1.387779E-17,0,0,0.1282891,0.1218746,0,0,4.66854,0.3520033,0,0.1282891,-0.1282891,1.435818,23.93025,0.1301434,0.1340621,0,0,0.3520033
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.97117,23.97117,0.0503929,0.0503929,0,-1,0,0.0503929,0,0,0,0,0,0.05304516,0.0503929,0,0,4.811083,0.2237142,0,0.05304516,-0.05304516,1.379903,22.99834,0.1301434,0.05543219,0,0,0.2237142
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.25845,23.25845,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0,0.01220075,0.01159072,0,0,4.870022,0.170669,0,0.01220075,-0.01220075,1.367043,22.784,0.1301434,0.01274979,0,0,0.170669
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.62336,22.62336,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.883578,0.1584683,1.38,0,1.38,2.676226,44.60367,0.1302721,0.207517,0,1.7,0.1584683
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3150808,27.13105,21.9671,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.23483,-2.220446E-16,0,0,0.3150808,0,0,1.139705,1.08272,3.503578,1.400468,1.397801,0,1.397801,4.002296,66.7048,0.1304111,0.6163242,0.2520646,1.7,1.715549
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7283458,36.14232,23.54072,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,78.94308,0,0,0,0.7283458,0,0,0.7773786,0.7385097,2.105778,2.658489,1.466855,0,1.466855,5.393877,89.89777,0.1305437,1.014884,0.5826766,1.7,3.386835
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9150488,43.74774,27.14662,1.424378,1.38,0,-1,0,1.38,66.30788,2.220446E-16,0.04437784,0.1868156,0.9150488,1.452632,1.38,0,0,0.6389223,3.978659,0,0.5375828,-0.5375828,4.827215,80.45342,0.1305437,1.566816,0.7320391,0,4.893708
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.385339,58.64485,30.92189,0.2741463,0.2741463,0,0,0,0.2741463,505.3284,0,0,0,1.385339,0.288575,0.2741463,0,0,1.236236,3.441076,1.096764,0,1.096764,5.867697,97.79475,0.1304466,0.3015609,1.108271,0,4.826415
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.470765,64.61209,33.93504,0.1473701,0.1473701,0,0,0,0.1473701,998.0075,1.176166,0,0,1.470765,0.1551265,0.1473701,0,0,0.1394725,4.428164,0.1394725,0,0.1394725,6.000012,100,0.1304343,0.1621071,1.176612,0,5.898929
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.453481,67.14441,36.27782,0,0,0,0,0,0,0,1.453481,0,0,1.453481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304343,0,1.162785,0,6.00717
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.412433,68.86962,38.50064,0.5103534,0.5103534,0,0,0,0.5103534,276.7559,0.8752192,0,0,1.412433,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1304343,0.5613887,1.129947,0,5.966122
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.344492,68.65555,39.792,0.452182,0.452182,0,-1,0,0.452182,297.3343,0.8685113,0,0,1.344492,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1304343,0.4974002,1.075594,0,5.898181
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9655495,59.62555,40.17305,0.546883,0.546883,0,0,0,0.546883,176.555,0.3898832,0,0,0.9655495,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1304343,0.6015713,0.7724395,0,5.519238
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.649777,53.07107,40.54705,0.2880857,0.2880857,0,0,0,0.2880857,225.5499,0.3465289,0,0,0.649777,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1304343,0.3168942,0.5198216,0,5.203466
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.286434,44.8487,39.61558,1.210272,1.210272,0,0,0,1.210272,23.66692,0,2.220446E-16,0,0.286434,1.27397,1.210272,0,0,0,4.553689,0,0.9875363,-0.9875363,4.959057,82.65079,0.1304343,1.331299,0.2291472,0,4.840123
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,37.17401,37.17401,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.097263,3.566153,0,1.030259,-1.030259,3.873069,64.55102,0.1304343,1.076621,0,0,3.566153
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.8524,34.8524,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.241995,2.535893,0,0.3996909,-0.3996909,3.451758,57.52918,0.1304343,0.417677,0,0,2.535893
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.0812,33.0812,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.686096,2.136203,0,0.9642435,-0.9642435,2.435356,40.58918,0.1304343,1.007635,0,0,2.136203
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,31.49347,31.49347,1.265709,1.113361,0,-1,0,1.113361,0,0,0.1523476,0.2789185,0,1.171959,1.113361,0,0,3.757478,1.171959,0,1.171959,-1.171959,1.200002,20,0.1304343,1.39228,0,0,1.171959
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.90574,29.90574,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.57911,28.57911,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,27.54885,27.54885,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,26.49742,26.49742,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,25.58006,25.58006,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.72622,24.72622,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.83709,23.83709,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304343,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.13849,23.13849,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1305727,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,22.5034,22.5034,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1306966,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4748598,29.75903,21.85419,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.50039,0,0,0,0.4748598,0,0,0.8595461,0.8165687,2.299654,2.484,1.291429,0,1.291429,5.043525,84.05858,0.1308439,0.9244993,0.3798878,1.7,2.95886
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8325422,37.98992,23.42075,0.4180189,0.4180189,0,0,0,0.4180189,199.1638,0,0,0,0.8325422,0.4400199,0.4180189,0,0,1.008226,3.646286,0.3925223,0,0.3925223,5.415905,90.26489,0.1308092,0.4598208,0.6660338,0,4.478828
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.046826,46.31885,27.01255,1.618782,1.38,0,-1,0,1.38,75.85693,2.220446E-16,0.2387823,0.4006605,1.046826,1.452632,1.38,0,0,0.6157035,3.999556,0,0.4058059,-0.4058059,4.988147,83.13562,0.1308092,1.780661,0.8374605,0,5.046381
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.258005,55.36745,30.74547,1.029081,1.029081,0,0,0,1.029081,122.2455,0,0,0,1.258005,1.083243,1.029081,0,0,1.066599,3.59375,0.1747621,0,0.1747621,5.153941,85.89885,0.1307938,1.131989,1.006404,0,4.851755
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.465284,64.21477,33.73746,0.8890455,0.8890455,0,0,0,0.8890455,164.8154,0,0,0,1.465284,0.9358374,0.8890455,0,0,0.8918369,3.751036,0.5294467,0,0.5294467,5.656219,94.27012,0.130747,0.97795,1.172227,0,5.21632
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.244839,61.50869,36.10141,0.4893021,0.4893021,0,0,0,0.4893021,254.4112,0.3673941,0,0,1.244839,0.5150548,0.4893021,0,0,0.3623902,4.227538,0.3623902,0,0.3623902,6.000012,100,0.130715,0.5382323,0.9958712,0,5.472377
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.429025,69.10145,38.32423,0,0,0,0,0,0,0,1.429025,0,0,1.429025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130715,0,1.14322,0,5.982714
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.235121,65.54875,39.61558,0.4738026,0.4738026,0,-1,0,0.4738026,260.6826,0.7363813,0,0,1.235121,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.130715,0.5211829,0.9880967,0,5.78881
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.962659,59.37119,40.01075,1.14717,1.14717,0,0,0,1.14717,83.91599,0,0,0,0.962659,1.207547,1.14717,0,0,0,4.553689,0,0.2448883,-0.2448883,5.741877,95.69776,0.130715,1.261887,0.7701272,0,5.516348
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3916657,47.6936,40.40592,0,0,0,0,0,0,0,0.1195676,0,0,0.3916657,0,0,0,0,0.2720981,4.308801,0.2720981,0,0.2720981,6.000012,100,0.130691,0,0.3133326,0,4.700466
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1809376,42.73612,39.47445,0.4681834,0.4681834,0,0,0,0.4681834,38.64674,0,0,0,0.1809376,0.4928247,0.4681834,0,0,0,4.553689,0,0.311887,-0.311887,5.671254,94.52071,0.130691,0.5150018,0.1447501,0,4.734627
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.03288,37.03288,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3465411,4.241802,0,0.01608382,-0.01608382,5.6543,94.23815,0.130691,0.0168076,0,0,4.241802
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,34.73244,34.73244,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.364412,4.225718,0,0.5688502,-0.5688502,5.054679,84.24449,0.130691,0.5944485,0,0,4.225718
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.96829,32.96829,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9964679,3.656868,0,1.408865,-1.408865,3.569606,59.49331,0.130691,1.472264,0,0,3.656868
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,31.38056,31.38056,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.561873,2.248003,0,0.2118948,-0.2118948,3.346249,55.77071,0.130691,0.22143,0,0,2.248003
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.79284,29.79284,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.797312,2.036108,0,0.0458731,-0.0458731,3.297894,54.9648,0.130691,0.04793739,0,0,2.036108
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,28.45914,28.45914,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.848282,1.990235,0,0.1565653,-0.1565653,3.13286,52.21423,0.130691,0.1636107,0,0,1.990235
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.42889,27.42889,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.022243,1.83367,0,0.07509635,-0.07509635,3.053702,50.89492,0.130691,0.07847569,0,0,1.83367
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,26.37746,26.37746,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.105684,1.758574,0,0.07989655,-0.07989655,2.969483,49.49129,0.130691,0.08349188,0,0,1.758574
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194458,1.678677,0,0,0,2.969483,49.49129,0.130691,0,0,0,1.678677
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.59214,24.59214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194458,1.678677,0,0,0,2.969483,49.49129,0.130691,0,0,0,1.678677
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.69596,23.69596,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.194458,1.678677,0,0.07370991,-0.07370991,2.891786,48.19634,0.130691,0.07702686,0,0,1.678677
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.02559,23.02559,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.276358,1.604967,0,0.02222851,-0.02222851,2.868355,47.80583,0.130691,0.02322879,0,0,1.604967
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.38344,22.38344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.301056,1.582739,0,0,0,2.868355,47.80583,0.130691,0,0,0,1.582739
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4542379,29.2518,21.71306,0,0,0,0,0,0,0,0,0,0,0.4542379,0,0,0,0,3.301056,1.582739,0.4542379,0,0.4542379,3.299283,54.98795,0.1306509,0,0.3633904,0,2.036977
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8469114,38.11138,23.27962,0.2629285,0.2629285,0,0,0,0.2629285,322.1071,0,0,0,0.8469114,0.2767669,0.2629285,0,0,2.846818,1.991553,0.5701445,0,0.5701445,3.84017,64.0027,0.1306006,0.2892214,0.6775292,0,2.838464
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.187426,49.15516,26.85025,0.8015817,0.8015817,0,-1,0,0.8015817,148.1353,0,0,0,1.187426,0.8437701,0.8015817,0,0,2.276674,2.504683,0.3436556,0,0.3436556,4.16619,69.43636,0.1305704,0.8817398,0.9499406,0,3.692108
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.280661,55.65469,30.54083,0.3059453,0.3059453,0,0,0,0.3059453,418.5914,0,0,0,1.280661,0.3220477,0.3059453,0,0,1.933018,2.813973,0.9586129,0,0.9586129,5.07561,84.59334,0.130486,0.3365398,1.024529,0,4.094634
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.360489,61.23351,33.51871,0,0,0,0,0,0,0,0.3860843,0,0,1.360489,0,0,0,0,0.9744051,3.676724,0.9744051,0,0.9744051,6.000012,100,0.1304003,0,1.088391,0,5.037214
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.493683,67.76562,35.90383,0.0576097,0.0576097,0,0,0,0.0576097,2592.764,1.433042,0,0,1.493683,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1304003,0.06337067,1.194947,0,6.047372
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.322362,65.97584,38.12664,0.5176718,0.5176718,0,0,0,0.5176718,255.4441,0.7774442,0,0,1.322362,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1304003,0.569439,1.05789,0,5.876051
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9894146,59.32424,39.43211,0,0,0,-1,0,0,0,0.9894146,0,0,0.9894146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304003,0,0.7915316,0,5.543104
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9813128,59.60109,39.83434,0.6352937,0.6352937,0,0,0,0.6352937,154.466,0.3125826,0,0,0.9813128,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1304003,0.6988231,0.7850503,0,5.535002
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7144399,54.11729,40.25067,0.8228456,0.8228456,0,0,0,0.8228456,86.82552,0,1.110223E-16,0,0.7144399,0.8661533,0.8228456,0,0,0,4.553689,0,0.1517133,-0.1517133,5.840092,97.33467,0.1304003,0.9051301,0.571552,0,5.268129
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2930466,44.66693,39.31921,0.3023754,0.3023754,0,0,0,0.3023754,96.91483,0,0,0,0.2930466,0.3182899,0.3023754,0,0,0.1685704,4.401976,0,0.0252433,-0.0252433,5.813483,96.8912,0.1304003,0.332613,0.2344373,0,4.695022
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.89175,36.89175,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1966185,4.376732,0,0.7169887,-0.7169887,5.057711,84.29501,0.1304003,0.7492532,0,0,4.376732
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,34.5913,34.5913,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9932726,3.659744,0,0.7515134,-0.7515134,4.265546,71.09229,0.1304003,0.7853315,0,0,3.659744
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.84833,32.84833,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.828287,2.90823,0,0.09891198,-0.09891198,4.161284,69.35459,0.1304003,0.103363,0,0,2.90823
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.2606,31.2606,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.93819,2.809318,0,0.3280978,-0.3280978,3.815438,63.59051,0.1304003,0.3428622,0,0,2.809318
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.67287,29.67287,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.302743,2.48122,0,0.1124971,-0.1124971,3.696856,61.61414,0.1304003,0.1175594,0,0,2.48122
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.31801,28.31801,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.42774,2.368723,0,0.1566557,-0.1566557,3.531726,58.86199,0.1304003,0.1637052,0,0,2.368723
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.28776,27.28776,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.601801,2.212068,0,0.1084691,-0.1084691,3.41739,56.95639,0.1304003,0.1133502,0,0,2.212068
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.722323,2.103599,0,0,0,3.41739,56.95639,0.1304003,0,0,0,2.103599
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.30486,25.30486,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.722323,2.103599,0,0.1148625,-0.1148625,3.296314,54.93846,0.1304003,0.1200313,0,0,2.103599
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,24.45101,24.45101,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.849948,1.988736,0,0.1391211,-0.1391211,3.149668,52.49436,0.1304003,0.1453815,0,0,1.988736
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,23.55483,23.55483,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.004527,1.849615,0,0.160079,-0.160079,2.98093,49.68206,0.1304003,0.1672826,0,0,1.849615
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.88445,22.88445,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.182392,1.689536,0,0.10994,-0.10994,2.865043,47.75062,0.1304003,0.1148873,0,0,1.689536
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.24936,22.24936,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.304548,1.579596,0,0.08165808,-0.08165808,2.778968,46.31603,0.1304003,0.08533269,0,0,1.579596
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4236816,28.59743,21.5931,1.778401,1.778401,0.425,0,0.172125,1.778401,23.82374,0,0,0,0.4236816,1.424633,1.353401,0,0,3.395279,1.497938,0,1.000951,-1.000951,1.723872,28.73115,0.1304003,1.956241,0.3389453,1.7,1.92162
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7246348,35.62188,23.12438,1.116863,1.116863,1.7,0,0.5202,1.116863,64.88126,0,0,0,0.7246348,0,0,0.5831369,0.55398,4.507447,0.4969867,1.278615,0,1.278615,2.936873,48.94778,0.1305477,1.228549,0.5797079,1.7,1.221622
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.031802,45.61765,26.67383,0.5302711,0.5302711,0,-1,0,0.5302711,194.5801,0,0,0,1.031802,0.55818,0.5302711,0,0,3.228832,1.64774,0.473622,0,0.473622,3.38619,56.43639,0.1305061,0.5832981,0.8254416,0,2.679542
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.252972,54.76837,30.34325,0,0,0,0,0,0,0,0,0,0,1.252972,0,0,0,0,2.75521,2.074,1.252972,0,1.252972,4.574863,76.24757,0.1303961,0,1.002377,0,3.326971
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.34143,60.48559,33.29995,1.416087,1.416087,1.568855,0,0.4843975,1.416087,94.72793,0,0,0,1.34143,0,0,0.1527685,0.1451301,1.502239,3.201674,1.48656,0,1.48656,5.985138,99.7521,0.130499,1.557695,1.073144,1.7,4.543104
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.460863,66.58472,35.68507,0.3587044,0.3587044,0,0,0,0.3587044,407.261,1.0676,0,0,1.460863,0.3775836,0.3587044,0,0,0.01567888,4.539578,0.01567888,0,0.01567888,6.000012,100,0.1304976,0.3945749,1.16869,0,6.000441
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.429593,68.60934,37.92906,0.7086643,0.7086643,0,0,0,0.7086643,201.7307,0.6836309,0,0,1.429593,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1304976,0.7795307,1.143675,0,5.983282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.206036,64.34207,39.23453,0.7789852,0.7789852,0,-1,0,0.7789852,154.8214,0.3860517,0,0,1.206036,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1304976,0.8568837,0.9648288,0,5.759725
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.004786,59.93726,39.65086,1.266578,1.266578,0.425,0,0.172125,1.266578,79.33079,0.1189148,0,0,1.004786,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1304976,1.393235,0.8038288,1.7,5.558475
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6227174,51.98352,40.0672,0.4631756,0.4631756,0,0,0,0.4631756,134.4452,0.1351641,0,0,0.6227174,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1304976,0.5094932,0.4981739,0,5.176406
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2078006,42.88518,39.13573,0,0,0,0,0,0,0,0.2078006,0,0,0.2078006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304976,0,0.1662405,0,4.761489
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,36.7365,36.7365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304976,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,34.43606,34.43606,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1304976,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1304976,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1304976,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,29.51057,29.51057,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1304976,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.16277,28.16277,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1304976,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.13251,27.13251,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1304976,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.08108,26.08108,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1304976,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1304976,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.29577,24.29577,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1304976,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.42075,23.42075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1304976,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.74332,22.74332,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1304976,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.10823,22.10823,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1304976,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3725754,27.55956,21.43786,1.042976,1.042976,0,0,0,1.042976,35.72234,0,2.220446E-16,0,0.3725754,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7252942,-0.7252942,3.715124,61.91861,0.1304976,1.147274,0.2980603,0,3.483924
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8376188,37.60659,22.98325,0.4152989,0.4152989,0,0,0,0.4152989,201.6906,0,0,0,0.8376188,0.4371568,0.4152989,0,0,2.408483,2.386054,0.400462,0,0.400462,4.095036,68.25047,0.1304625,0.4568288,0.670095,0,3.223673
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9456376,43.64198,26.49742,0.3169613,0.3169613,0,-1,0,0.3169613,298.3448,0,0,0,0.9456376,0.3336435,0.3169613,0,0,2.008021,2.74647,0.6119941,0,0.6119941,4.675624,77.92692,0.1304089,0.3486574,0.7565101,0,3.692108
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.179868,52.8541,30.14567,0.3002721,0.3002721,0,0,0,0.3002721,392.9327,0,0,0,1.179868,0.3160759,0.3002721,0,0,1.396027,3.297265,0.8637916,0,0.8637916,5.495089,91.58464,0.1303334,0.3302993,0.943894,0,4.477132
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.383543,61.29972,33.10237,0.1203795,0.1203795,0,0,0,0.1203795,1149.318,0.7245921,0,0,1.383543,0.1267153,0.1203795,0,0,0.5322353,4.074677,0.5322353,0,0.5322353,6.000012,100,0.1302868,0.1324174,1.106834,0,5.45822
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.431407,65.54015,35.48749,0,0,0,0,0,0,0,1.431407,0,0,1.431407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302868,0,1.145126,0,5.985096
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.453117,69.02422,37.74559,0.1958272,0.1958272,0,0,0,0.1958272,742.0403,1.246983,0,0,1.453117,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1302868,0.21541,1.162494,0,6.006806
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.248853,65.21832,39.05811,0.3772908,0.3772908,0,-1,0,0.3772908,331.0053,0.8517045,0,0,1.248853,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1302868,0.4150199,0.9990822,0,5.802542
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9876063,59.33117,39.47445,1.610655,1.610655,0.425,0,0.172125,1.610655,61.31707,0,0,0,0.9876063,1.248058,1.185655,0,0,0,4.553689,0,0.2604512,-0.2604512,5.725472,95.42435,0.1302868,1.77172,0.7900851,1.7,5.541295
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6975967,53.36257,39.89079,0.9407156,0.9407156,0,0,0,0.9407156,74.15596,0,1.110223E-16,0,0.6975967,0.9902269,0.9407156,0,0,0.2893902,4.293238,0,0.2926302,-0.2926302,5.417013,90.28337,0.1302868,1.034787,0.5580773,0,4.990834
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3115668,44.6442,38.95932,0,0,0,0,0,0,0,0,0,0,0.3115668,0,0,0,0,0.6145349,4.000607,0.3115668,0,0.3115668,5.712591,95.20966,0.1302596,0,0.2492534,0,4.312174
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,36.5742,36.5742,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.3029681,4.281018,0,1.178874,-1.178874,4.469949,74.499,0.1302596,1.699423,0,1.7,4.281018
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,34.29493,34.29493,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.612828,3.102144,0,0.5731569,-0.5731569,3.865788,64.42968,0.1302596,0.598949,0,0,3.102144
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,32.56607,32.56607,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.249669,2.528987,0,0.2701959,-0.2701959,3.580977,59.68283,0.1302596,0.2823547,0,0,2.528987
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.96423,30.96423,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.549887,2.258791,0,1.38355,-1.38355,2.122587,35.37638,0.1302596,1.44581,0,0,2.258791
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,29.3765,29.3765,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.087164,0.8752408,0,0.2405616,-0.2405616,1.869013,31.15015,0.1302596,0.2513869,0,0,0.8752408
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.02164,28.02164,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.354455,0.6346792,0,0.06089769,-0.06089769,1.804821,30.08029,0.1302596,0.06363808,0,0,0.6346792
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.99138,26.99138,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.422119,0.5737815,0,0.07185125,-0.07185125,1.729083,28.818,0.1302596,0.07508455,0,0,0.5737815
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.93995,25.93995,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.501954,0.5019302,0,0.3263348,-0.3263348,1.385096,23.08489,0.1302596,0.3410199,0,0,0.5019302
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.00848,25.00848,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.864548,0.1755954,0,0.05615246,-0.05615246,1.325906,22.09839,0.1302596,0.05867932,0,0,0.1755954
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.15464,24.15464,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.92694,0.119443,0,0.08327694,-0.08327694,1.238125,20.63537,0.1302596,0.08702441,0,0,0.119443
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.25845,23.25845,0.1046933,0.03435772,0,-1,0,0.03435772,0,0,0.07033562,0.08080495,0,0.03616603,0.03435772,0,0,5.01947,0.03616603,0,0.03616603,-0.03616603,1.200002,20,0.1302596,0.1151627,0,0,0.03616603
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.60219,22.60219,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303865,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.9671,21.9671,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1304828,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4170251,28.19578,21.3179,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.38017,0,0,0,0.4170251,0,0,0.7603345,0.7223178,2.299654,2.484,1.139343,0,1.139343,4.899244,81.6539,0.130618,1.033632,0.3336201,1.7,2.901025
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8527782,37.71931,22.82095,0.4159599,0.4159599,0,0,0,0.4159599,205.0145,0,0,0,0.8527782,0.4378526,0.4159599,0,0,1.160311,3.509409,0.4149257,0,0.4149257,5.292877,88.21444,0.1305818,0.4575559,0.6822226,0,4.362187
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.214777,49.1287,26.31395,0,0,0,-1,0,0,0,0.4693912,0,0,1.214777,0,0,0,0,0.7453858,3.882842,0.7453858,0,0.7453858,6.000012,100,0.1305167,0,0.9718217,0,5.097619
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.341462,56.35812,29.92691,0.4671015,0.4671015,0,0,0,0.4671015,287.1886,0.8497767,0,0,1.341462,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1305167,0.5138117,1.07317,0,5.895152
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.533762,64.95132,32.88361,0,0,0,0,0,0,0,1.533762,0,0,1.533762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305167,0,1.227009,0,6.087451
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.575418,69.23055,35.26873,0.4103543,0.4103543,0,0,0,0.4103543,383.9166,1.143467,0,0,1.575418,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1305167,0.4513898,1.260335,0,6.129107
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.369725,66.47643,37.52684,0.5572411,0.5572411,0,0,0,0.5572411,245.8047,0.7831556,0,0,1.369725,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1305167,0.6129653,1.09578,0,5.923414
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.161121,62.76764,38.86053,0.56101,0.56101,0,-1,0,0.56101,206.9698,0.5705843,0,0,1.161121,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1305167,0.617111,0.928897,0,5.71481
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.002844,59.45741,39.27687,0.7298738,0.7298738,0,0,0,0.7298738,137.3996,0.2345554,0,0,1.002844,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1305167,0.8028612,0.8022749,0,5.556532
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.735976,53.98652,39.71437,0.8342814,0.8342814,0,0,0,0.8342814,88.21676,0,0,0,0.735976,0.8781909,0.8342814,0,0,0,4.553689,0,0.1422149,-0.1422149,5.850104,97.50154,0.1305167,0.9177095,0.5887808,0,5.289665
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3767228,45.71807,38.79702,0.8485078,0.8485078,0,0,0,0.8485078,44.39827,0,0,0,0.3767228,0.8931661,0.8485078,0,0,0.1580166,4.411474,0,0.5164433,-0.5164433,5.305725,88.42857,0.1305167,0.9333586,0.3013782,0,4.788197
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,36.39779,36.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7318425,3.895031,0,0,0,5.305725,88.42857,0.1305167,0,0,0,3.895031
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.13968,34.13968,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7318425,3.895031,0,0.5771098,-0.5771098,4.697398,78.28981,0.1305167,0.6030797,0,0,3.895031
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,32.41082,32.41082,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.373076,3.317921,0,0.1083903,-0.1083903,4.583145,76.38559,0.1305167,0.1132679,0,0,3.317921
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.8231,30.8231,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.493509,3.209531,0,1.452632,-1.452632,3.051937,50.86551,0.1305167,1.940951,0,0,3.209531
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.23537,29.23537,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.107544,1.756899,0,0.009684065,-0.009684065,3.041729,50.69538,0.1305167,0.01011985,0,0,1.756899
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.90168,27.90168,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.118304,1.747215,0,0.07421814,-0.07421814,2.963496,49.3915,0.1305167,0.07755795,0,0,1.747215
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.200769,1.672997,0,0,0,2.963496,49.3915,0.1305167,0,0,0,1.672997
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.81999,25.81999,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.200769,1.672997,0,0.233251,-0.233251,2.717628,45.2937,0.1305167,0.2437473,0,0,1.672997
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.88852,24.88852,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.459937,1.439746,0,0.2281362,-0.2281362,2.477151,41.28577,0.1305167,0.2384023,0,0,1.439746
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.03468,24.03468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.713421,1.21161,0,0,0,2.477151,41.28577,0.1305167,0,0,0,1.21161
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.15966,23.15966,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.713421,1.21161,0,0.08671694,-0.08671694,2.385743,39.76231,0.1305167,0.09061921,0,0,1.21161
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,22.48929,22.48929,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.809774,1.124893,0,0.01200472,-0.01200472,2.373089,39.55141,0.1305167,0.01254493,0,0,1.124893
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.85419,21.85419,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.823112,1.112888,0,0.1835328,-0.1835328,2.179629,36.32707,0.1305167,0.1917918,0,0,1.112888
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4061446,27.86198,21.17677,0.3677245,0.3677245,0,0,0,0.3677245,110.4481,0,0,0,0.4061446,0.3870784,0.3677245,0,0,4.027038,0.9293551,0.01906618,0,0.01906618,2.197716,36.62854,0.1305151,0.4044969,0.3249157,0,1.3355
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7875909,36.32914,22.68687,0,0,0,0,0,0,0,0,0,0,0.7875909,0,0,0,0,4.007971,0.9465147,0.7875909,0,0.7875909,2.944891,49.08141,0.1304464,0,0.6300727,0,1.734106
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.218565,49.00501,26.13753,0.3317478,0.3317478,0,-1,0,0.3317478,367.3167,0,0,0,1.218565,0.3492082,0.3317478,0,0,3.220381,1.655346,0.869357,0,0.869357,3.769635,62.82713,0.1303707,0.3649226,0.9748523,0,2.873912
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.433846,58.36901,29.72933,1.124405,1.124405,0,0,0,1.124405,127.5204,0,0,0,1.433846,1.183584,1.124405,0,0,2.351023,2.437768,0.2502617,0,0.2502617,4.007054,66.7841,0.130349,1.236845,1.147077,0,3.871614
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.536964,64.75501,32.66486,0.4462821,0.4462821,0,0,0,0.4462821,344.3928,0,0,0,1.536964,0.4697706,0.4462821,0,0,2.100762,2.663003,1.067193,0,1.067193,5.019483,83.65788,0.1302562,0.4909103,1.229571,0,4.199967
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.550932,68.24774,35.04998,0.6823419,0.6823419,0,0,0,0.6823419,227.2955,0,0,0,1.550932,0.7182547,0.6823419,0,0,1.033569,3.623477,0.8326778,0,0.8326778,5.80943,96.82364,0.1301839,0.7505761,1.240746,0,5.174409
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.474225,69.05522,37.31514,0.3071255,0.3071255,0,0,0,0.3071255,480.0072,0.9500437,0,0,1.474225,0.32329,0.3071255,0,0,0.200891,4.372887,0.200891,0,0.200891,6.000012,100,0.1301665,0.3378381,1.17938,0,5.847112
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.359004,67.59535,38.64178,0,0,0,-1,0,0,0,1.359004,0,0,1.359004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301665,0,1.087204,0,5.912694
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.109421,61.7626,39.07928,0.7058861,0.7058861,0,0,0,0.7058861,157.1671,0.366383,0,0,1.109421,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1301665,0.7764747,0.8875368,0,5.66311
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7580022,54.24107,39.51679,0.4620462,0.4620462,0,0,0,0.4620462,164.0533,0.2716377,0,0,0.7580022,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1301665,0.5082508,0.6064017,0,5.311691
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3249378,44.54573,38.62061,0.7741178,0.7741178,0,0,0,0.7741178,41.97523,0,0,0,0.3249378,0.8148609,0.7741178,0,0,0,4.553689,0,0.4899231,-0.4899231,5.483588,91.39294,0.1301665,0.8515297,0.2599502,0,4.878627
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,36.25666,36.25666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.544359,4.063766,0,0,0,5.483588,91.39294,0.1301665,0,0,0,4.063766
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.99855,33.99855,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.544359,4.063766,0,0.5165765,-0.5165765,4.939068,82.31764,0.1301665,0.5398224,0,0,4.063766
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.29086,32.29086,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.118333,3.547189,0,0.2745543,-0.2745543,4.649662,77.49422,0.1301665,0.2869093,0,0,3.547189
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,30.7243,30.7243,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.423393,3.272635,0,0.4605396,-0.4605396,4.164211,69.40338,0.1301665,0.4812639,0,0,3.272635
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.13658,29.13658,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.935104,2.812095,0,0.20476,-0.20476,3.948375,65.80612,0.1301665,0.2139742,0,0,2.812095
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.78877,27.78877,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.162615,2.607335,0,0.1292202,-0.1292202,3.812165,63.53596,0.1301665,0.1350351,0,0,2.607335
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.75146,26.75146,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.306193,2.478115,0,0.08176284,-0.08176284,3.72598,62.09954,0.1301665,0.08544217,0,0,2.478115
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397041,2.396352,0,0,0,3.72598,62.09954,0.1301665,0,0,0,2.396352
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397041,2.396352,0,0,0,3.72598,62.09954,0.1301665,0,0,0,2.396352
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.91471,23.91471,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.397041,2.396352,0,0.125494,-0.125494,3.593697,59.89484,0.1301665,0.1311413,0,0,2.396352
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.02559,23.02559,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.536479,2.270858,0,0.06316132,-0.06316132,3.527119,58.78521,0.1301665,0.06600358,0,0,2.270858
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.36933,22.36933,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.606658,2.207697,0,0.1575925,-0.1575925,3.361002,56.01659,0.1301665,0.1646841,0,0,2.207697
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.73423,21.73423,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.78176,2.050105,0,0.1656722,-0.1656722,3.186368,53.10604,0.1301665,0.1731274,0,0,2.050105
