Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3162278,26.21158,21.0568,0.5864256,0.5864256,0,0,0,0.5864256,53.92462,0,0,0,0.3162278,0.6172901,0.5864256,0,0,2.965841,1.884432,0,0.3010623,-0.3010623,2.869021,47.81692,0.1301665,0.6450682,0.2529823,0,2.20066
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.707964,34.68619,22.54574,0.30591,0.30591,0,0,0,0.30591,231.4289,0,0,0,0.707964,0.3220105,0.30591,0,0,3.300354,1.58337,0.3859535,0,0.3859535,3.235169,53.91937,0.130133,0.336501,0.5663712,0,2.291334
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9741998,43.62119,25.96112,0.8066062,0.8066062,0,-1,0,0.8066062,120.7776,0,0,0,0.9741998,0.8490592,0.8066062,0,0,2.914401,1.930728,0.1251407,0,0.1251407,3.353888,55.89801,0.1301222,0.8872668,0.7793599,0,2.904928
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.01897,48.6038,29.53174,0.3397837,0.3397837,0,0,0,0.3397837,299.8878,0,0,0,1.01897,0.357667,0.3397837,0,0,2.78926,2.043355,0.6613027,0,0.6613027,3.981254,66.3541,0.1300648,0.373762,0.8151758,0,3.062325
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9919389,51.34853,32.44611,0.2793045,0.2793045,0,0,0,0.2793045,355.1461,0,0,0,0.9919389,0.2940047,0.2793045,0,0,2.127958,2.638527,0.6979342,0,0.6979342,4.643373,77.38939,0.1300044,0.3072349,0.7935511,0,3.630466
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.146065,57.62884,34.8524,0,0,0,0,0,0,0,0,0,0,1.146065,0,0,0,0,1.430023,3.266668,1.146065,0,1.146065,5.730625,95.51022,0.1299053,0,0.9168516,0,4.412733
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.167099,60.84267,37.13167,0.6286117,0.6286117,0,0,0,0.6286117,185.6629,0.2214434,0,0,1.167099,0.6616966,0.6286117,0,0,0.2839588,4.298126,0.2839588,0,0.2839588,6.000012,100,0.1298808,0.6914729,0.9336789,0,5.465225
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8750465,55.62123,38.46536,0.4250311,0.4250311,0,-1,0,0.4250311,205.8782,0.4276453,0,0,0.8750465,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1298808,0.4675342,0.7000372,0,5.428735
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6425552,51.14516,38.91698,1.28242,1.28242,0.425,0,0.172125,1.28242,50.10488,1.110223E-16,0,0,0.6425552,0.9025478,0.8574204,0,0,0,4.553689,0,0.2599926,-0.2599926,5.725956,95.4324,0.1298808,1.410662,0.5140442,1.7,5.196244
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4067932,46.8842,39.35449,0.9738479,0.9738479,0,0,0,0.9738479,41.77174,0,2.220446E-16,0,0.4067932,1.025103,0.9738479,0,0,0.2888806,4.293696,0,0.6183098,-0.6183098,5.0742,84.56983,0.1298808,1.071233,0.3254346,0,4.70049
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2919694,43.77748,38.47947,0,0,0,0,0,0,0,0,0,0,0.2919694,0,0,0,0,0.9758915,3.675386,0.2919694,0,0.2919694,5.351186,89.18626,0.1298556,0,0.2335755,0,3.967356
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.10141,36.10141,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6839221,3.938159,0,0.3072986,-0.3072986,5.027266,83.78759,0.1298556,0.321127,0,0,3.938159
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.85742,33.85742,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.025365,3.63086,0,0.25699,-0.25699,4.756374,79.27274,0.1298556,0.2685545,0,0,3.63086
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.1709,32.1709,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.310909,3.37387,0,0.8654467,-0.8654467,3.844113,64.06843,0.1298556,0.9043918,0,0,3.37387
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.60434,30.60434,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.272517,2.508424,0,0.2731873,-0.2731873,3.556149,59.26902,0.1298556,0.2854808,0,0,2.508424
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.01661,29.01661,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.576058,2.235236,0,0.03323983,-0.03323983,3.521111,58.68506,0.1298556,0.03473562,0,0,2.235236
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.66881,27.66881,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.612991,2.201997,0,0.08117683,-0.08117683,3.435543,57.25893,0.1298556,0.08482979,0,0,2.201997
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.63149,26.63149,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.703188,2.12082,0,0.2582952,-0.2582952,3.163276,52.72116,0.1298556,0.2699185,0,0,2.12082
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.990183,1.862525,0,0,0,3.163276,52.72116,0.1298556,0,0,0,1.862525
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.62743,24.62743,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.990183,1.862525,0,0.2389656,-0.2389656,2.911384,48.52297,0.1298556,0.249719,0,0,1.862525
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.77358,23.77358,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.2557,1.623559,0,0.1097129,-0.1097129,2.795736,46.59551,0.1298556,0.11465,0,0,1.623559
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.90562,22.90562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.377603,1.513846,0,0,0,2.795736,46.59551,0.1298556,0,0,0,1.513846
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.24936,22.24936,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.377603,1.513846,0,0.3373863,-0.3373863,2.4401,40.66825,0.1298556,0.3525686,0,0,1.513846
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.61427,21.61427,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.752477,1.17646,0,0.3366453,-0.3366453,2.085245,34.75401,0.1298556,0.3517943,0,0,1.17646
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3837702,27.23024,20.93684,0,0,0,0,0,0,0,0,0,0,0.3837702,0,0,0,0,4.126527,0.8398145,0.3837702,0,0.3837702,2.449321,40.82194,0.1298225,0,0.3070162,0,1.223585
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8115576,36.47458,22.40461,1.120297,1.120297,0,0,0,1.120297,72.44126,2.220446E-16,0,0,0.8115576,1.17926,1.120297,0,0,3.742757,1.185208,0,0.3677029,-0.3677029,2.061728,34.36207,0.1298225,1.232327,0.6492461,0,1.996765
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.102318,46.09999,25.79882,0.2945975,0.2945975,0,-1,0,0.2945975,374.1778,0,0,0,1.102318,0.3101026,0.2945975,0,0,4.151316,0.8175049,0.7922156,0,0.7922156,2.81329,46.88807,0.1297541,0.3240572,0.8818546,0,1.919823
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.225174,52.95091,29.35533,0.2203014,0.2203014,0,0,0,0.2203014,556.1356,0,0,0,1.225174,0.2318962,0.2203014,0,0,3.3591,1.530499,0.993278,0,0.993278,3.755596,62.59314,0.1296686,0.2423315,0.9801394,0,2.755673
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.512791,63.57227,32.24852,0.4616926,0.4616926,0,0,0,0.4616926,327.662,0,0,0,1.512791,0.4859922,0.4616926,0,0,2.365822,2.424449,1.026799,0,1.026799,4.729703,78.82823,0.1295803,0.5078619,1.210233,0,3.93724
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.487252,65.97686,34.65481,0.9774226,0.9774226,0,0,0,0.9774226,152.1606,0,0,0,1.487252,1.028866,0.9774226,0,0,1.339023,3.348568,0.4583864,0,0.4583864,5.164567,86.07594,0.1295409,1.075165,1.189802,0,4.835821
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.202722,61.50174,36.95525,0,0,0,0,0,0,0,0.3220857,0,0,1.202722,0,0,0,0,0.8806365,3.761116,0.8806365,0,0.8806365,6.000012,100,0.1294653,0,0.9621778,0,4.963839
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.098415,60.5779,38.30306,1.026548,1.026548,0,-1,0,1.026548,107.0009,0.01783829,0,0,1.098415,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1294653,1.129202,0.8787318,0,5.652104
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.098755,61.10338,38.74057,0.4174533,0.4174533,0,0,0,0.4174533,263.2044,0.6593309,0,0,1.098755,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1294653,0.4591986,0.8790044,0,5.652444
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5972586,50.53398,39.21336,0.5803789,0.5803789,0,0,0,0.5803789,102.9084,0,0,0,0.5972586,0.6109252,0.5803789,0,0,0,4.553689,0,0.01366658,-0.01366658,5.985606,99.7599,0.1294653,0.6384169,0.4778069,0,5.150948
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2095444,42.1078,38.3454,0.7659498,0.7659498,0,0,0,0.7659498,27.35745,0,0,0,0.2095444,0.806263,0.7659498,0,0,0.01518509,4.540022,0,0.5967186,-0.5967186,5.356609,89.27665,0.1294653,0.8425448,0.1676355,0,4.749567
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.98145,35.98145,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6782057,3.943304,0,0.7596759,-0.7596759,4.555841,75.93053,0.1294653,0.7938613,0,0,3.943304
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,33.73746,33.73746,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.52229,3.183628,0,0.02549732,-0.02549732,4.528965,75.48259,0.1294653,0.0266447,0,0,3.183628
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.07211,32.07211,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.55062,3.158131,0,1.056691,-1.056691,3.415114,56.91845,0.1294653,1.104242,0,0,3.158131
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.48438,30.48438,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.724722,2.101439,0,0.7473288,-0.7473288,2.62736,43.78925,0.1294653,0.7809585,0,0,2.101439
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.91782,28.91782,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.555087,1.354111,0,0.08677807,-0.08677807,2.535888,42.26472,0.1294653,0.09068308,0,0,1.354111
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,27.54885,27.54885,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.651507,1.267333,0,0.2291543,-0.2291543,2.294338,38.2389,0.1294653,0.2394662,0,0,1.267333
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,26.5327,26.5327,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.906123,1.038178,0,0.1995909,-0.1995909,2.083951,34.73245,0.1294653,0.2085724,0,0,1.038178
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.4601,25.4601,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.127891,0.8385874,0,0.1810957,-0.1810957,1.893059,31.55093,0.1294653,0.189245,0,0,0.8385874
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.52864,24.52864,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.329108,0.6574917,0,0.09019969,-0.09019969,1.797981,29.96629,0.1294653,0.09425868,0,0,0.6574917
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.67479,23.67479,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.42933,0.567292,0,0.1538238,-0.1538238,1.635836,27.26388,0.1294653,0.1607458,0,0,0.567292
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.80683,22.80683,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.600245,0.4134682,0,0.153139,-0.153139,1.474414,24.57351,0.1294653,0.1600303,0,0,0.4134682
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.15057,22.15057,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.7704,0.2603292,0,0.07589794,-0.07589794,1.39441,23.24012,0.1294653,0.07931335,0,0,0.2603292
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.51548,21.51548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.854731,0.1844313,0,0,0,1.39441,23.24012,0.1294653,0,0,0,0.1844313
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4166007,27.68834,20.83805,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.46735,0,0,0,0.4166007,0,0,1.100293,1.045278,4.854731,0.1844313,1.461879,0,1.461879,2.78127,46.35441,0.129596,0.6596779,0.3332806,1.7,0.601032
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8821636,37.69397,22.28465,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,117.6146,0,0,0,0.8821636,0,0,0.9499542,0.9024565,3.392852,1.500122,1.78462,0,1.78462,4.474309,74.57167,0.1296989,0.8250504,0.7057309,1.7,2.382286
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.143911,46.83122,25.66474,0.4061845,0.4061845,0,-1,0,0.4061845,281.6236,0,0,0,1.143911,0.4275627,0.4061845,0,0,1.608232,3.10628,0.7163487,0,0.7163487,5.153897,85.89812,0.1296374,0.446803,0.9151291,0,4.250192
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.44954,58.06511,29.17186,0.02472036,0.02472036,0,0,0,0.02472036,5863.751,0.531636,0,0,1.44954,0.02602143,0.02472036,0,0,0.8918831,3.750994,0.8918831,0,0.8918831,6.000012,100,0.129561,0.0271924,1.159632,0,5.200535
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.442885,61.49821,32.05094,0.6799322,0.6799322,0,0,0,0.6799322,212.2101,0.7271669,0,0,1.442885,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.129561,0.7479254,1.154308,0,5.996574
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.440609,64.49449,34.47134,0,0,0,0,0,0,0,1.440609,0,0,1.440609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129561,0,1.152487,0,5.994298
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.450052,67.69405,36.77884,0.387749,0.387749,0,0,0,0.387749,373.9665,1.041895,0,0,1.450052,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.129561,0.426524,1.160041,0,6.00374
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.256389,64.26899,38.12664,0.2054659,0.2054659,0,-1,0,0.2054659,611.4829,1.040109,0,0,1.256389,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.129561,0.2260125,1.005111,0,5.810078
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.029875,59.30183,38.59944,0,0,0,0,0,0,0,1.029875,0,0,1.029875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129561,0,0.8238997,0,5.583564
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7004008,52.50751,39.05811,1.263122,1.263122,0.425,0,0.172125,1.263122,55.44998,0,0,0,0.7004008,0.8822336,0.8381219,0,0,0,4.553689,0,0.1818327,-0.1818327,5.808343,96.80553,0.129561,1.389434,0.5603207,1.7,5.25409
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3363479,44.32899,38.20427,0.565923,0.565923,0,0,0,0.565923,59.43351,0,0,0,0.3363479,0.5957085,0.565923,0,0,0.2020363,4.371856,0,0.2593606,-0.2593606,5.534954,92.24904,0.129561,0.6225153,0.2690783,0,4.708204
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.86149,35.86149,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.4902147,4.112496,0,0.2225651,-0.2225651,5.300349,88.33897,0.129561,0.2325806,0,0,4.112496
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,33.63867,33.63867,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7375094,3.88993,0,0.6893873,-0.6893873,4.573671,76.2277,0.129561,0.7204097,0,0,3.88993
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.97332,31.97332,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.503495,3.200543,0,0.7078243,-0.7078243,3.827559,63.79252,0.129561,0.7396764,0,0,3.200543
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,30.40676,30.40676,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.289967,2.492719,0,0.6040682,-0.6040682,3.190815,53.18015,0.129561,0.6312512,0,0,2.492719
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.81903,28.81903,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.961154,1.888651,0,0.1212471,-0.1212471,3.06301,51.05006,0.129561,0.1267032,0,0,1.888651
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,27.47122,27.47122,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.095872,1.767404,0,0.3016533,-0.3016533,2.745039,45.75056,0.129561,0.3152277,0,0,1.767404
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.431043,1.46575,0,0,0,2.745039,45.75056,0.129561,0,0,0,1.46575
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.431043,1.46575,0,0,0,2.745039,45.75056,0.129561,0,0,0,1.46575
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,24.45101,24.45101,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.431043,1.46575,0,0.2995183,-0.2995183,2.429319,40.48857,0.129561,0.3129966,0,0,1.46575
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.59717,23.59717,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.763841,1.166232,0,0.1744653,-0.1744653,2.245416,37.42353,0.129561,0.1823163,0,0,1.166232
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.72215,22.72215,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.957691,0.9917668,0,0.1432193,-0.1432193,2.09445,34.90743,0.129561,0.1496641,0,0,0.9917668
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.05178,22.05178,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.116824,0.8485475,0,0.1762998,-0.1762998,1.908614,31.81017,0.129561,0.1842333,0,0,0.8485475
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.43786,21.43786,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.312713,0.6722477,0,0.04669819,-0.04669819,1.85939,30.98976,0.129561,0.04879961,0,0,0.6722477
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4073891,27.44982,20.76043,0.2931872,0.2931872,0,0,0,0.2931872,138.9519,0,0,0,0.4073891,0.3086181,0.2931872,0,0,4.364599,0.6255496,0.09877107,0,0.09877107,1.953092,32.55147,0.1295526,0.3225059,0.3259113,0,1.032939
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8293391,36.596,22.20703,0.07736906,0.07736906,0,0,0,0.07736906,1071.926,0,0,0,0.8293391,0.08144111,0.07736906,0,0,4.265828,0.7144435,0.747898,0,0.747898,2.66261,44.37675,0.1294886,0.08510596,0.6634713,0,1.543783
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.172825,47.31393,25.54478,0.8383127,0.8383127,0,-1,0,0.8383127,139.9031,0,0,0,1.172825,0.8824344,0.8383127,0,0,3.51793,1.387552,0.2903907,0,0.2903907,2.938099,48.96822,0.1294638,0.9221439,0.9382601,0,2.560377
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.410364,56.90914,29.01661,0.4287269,0.4287269,0,0,0,0.4287269,328.9656,0,0,0,1.410364,0.4512915,0.4287269,0,0,3.22754,1.648903,0.9590727,0,0.9590727,3.847955,64.13246,0.1293819,0.4715996,1.128291,0,3.059268
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.567969,64.56915,31.87453,0.5424446,0.5424446,0,0,0,0.5424446,289.0561,0,0,0,1.567969,0.5709943,0.5424446,0,0,2.268467,2.512069,0.9969749,0,0.9969749,4.793769,79.89599,0.1292968,0.596689,1.254375,0,4.080038
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.540985,66.98177,34.29493,0.06538187,0.06538187,0,0,0,0.06538187,2356.9,0.2006703,0,0,1.540985,0.06882302,0.06538187,0,0,1.271492,3.409346,1.271492,0,1.271492,6.000012,100,0.1291885,0.07192005,1.232788,0,4.950331
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.486836,68.47272,36.59537,0.2259596,0.2259596,0,0,0,0.2259596,658.0095,1.248984,0,0,1.486836,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1291885,0.2485556,1.189469,0,6.040524
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.372768,67.10963,37.96434,0.3417447,0.3417447,0,-1,0,0.3417447,401.6939,1.013036,0,0,1.372768,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1291885,0.3759192,1.098214,0,5.926456
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.03249,59.15747,38.42302,1.150672,1.150672,0,0,0,1.150672,89.72935,0,0,0,1.03249,1.211233,1.150672,0,0,0,4.553689,0,0.1787432,-0.1787432,5.8116,96.85981,0.1291885,1.265739,0.8259922,0,5.586179
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7013898,52.35793,38.90287,0.4061097,0.4061097,0,0,0,0.4061097,172.7094,0.07530238,0,0,0.7013898,0.4274839,0.4061097,0,0,0.1986035,4.374946,0.1986035,0,0.1986035,6.000012,100,0.1291716,0.4467206,0.5611118,0,5.076335
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3368472,44.19159,38.06314,0.4077076,0.4077076,0,0,0,0.4077076,82.61978,0,0,0,0.3368472,0.4291659,0.4077076,0,0,0,4.553689,0,0.09231878,-0.09231878,5.902699,98.37813,0.1291716,0.4484784,0.2694777,0,4.890536
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,35.72741,35.72741,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1025764,4.46137,0,0.06041527,-0.06041527,5.839016,97.31674,0.1291716,0.06313396,0,0,4.46137
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,33.51871,33.51871,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1697045,4.400955,0,0.4968626,-0.4968626,5.315277,88.58778,0.1291716,0.5192214,0,0,4.400955
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.85336,31.85336,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.721774,3.904092,0,0.6215263,-0.6215263,4.660131,77.66869,0.1291716,0.649495,0,0,3.904092
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,30.2868,30.2868,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.412359,3.282566,0,0.06108707,-0.06108707,4.595739,76.5955,0.1291716,0.06383599,0,0,3.282566
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.72024,28.72024,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.480233,3.221479,0,0.2655816,-0.2655816,4.315792,71.92972,0.1291716,0.2775328,0,0,3.221479
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.35126,27.35126,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.775324,2.955897,0,0.1970204,-0.1970204,4.108114,68.46843,0.1291716,0.2058863,0,0,2.955897
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.33512,26.33512,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.994236,2.758877,0,0.2715681,-0.2715681,3.821856,63.69748,0.1291716,0.2837887,0,0,2.758877
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295978,2.487309,0,0,0,3.821856,63.69748,0.1291716,0,0,0,2.487309
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.39456,24.39456,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.295978,2.487309,0,0.1928772,-0.1928772,3.618546,60.30898,0.1291716,0.2015567,0,0,2.487309
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,23.54072,23.54072,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.510286,2.294432,0,0.01893631,-0.01893631,3.598585,59.9763,0.1291716,0.01978845,0,0,2.294432
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.6657,22.6657,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.531326,2.275495,0,0.02526501,-0.02526501,3.571953,59.53244,0.1291716,0.02640193,0,0,2.275495
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.98827,21.98827,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.559398,2.25023,0,0.06272619,-0.06272619,3.505834,58.43045,0.1291716,0.06554887,0,0,2.25023
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.35318,21.35318,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.629094,2.187504,0,0.1131518,-0.1131518,3.386562,56.44258,0.1291716,0.1182437,0,0,2.187504
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4317144,27.7857,20.6828,0.9971899,0.9971899,0,0,0,0.9971899,43.2931,0,1.110223E-16,0,0.4317144,1.049674,0.9971899,0,0,2.754818,2.074352,0,0.6179591,-0.6179591,2.735176,45.58617,0.1291716,1.096909,0.3453715,0,2.506067
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7128843,34.32757,22.1294,0.5155708,0.5155708,0,0,0,0.5155708,138.2709,0,0,0,0.7128843,0.5427061,0.5155708,0,0,3.44144,1.456393,0.1701782,0,0.1701782,2.896621,48.27692,0.1291571,0.5671279,0.5703074,0,2.169277
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.173342,47.21015,25.44599,0,0,0,-1,0,0,0,0,0,0,1.173342,0,0,0,0,3.271261,1.609554,1.173342,0,1.173342,4.009751,66.82905,0.1290574,0,0.9386737,0,2.782896
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.379072,55.97816,28.87548,1.082012,1.082012,0,0,0,1.082012,127.4544,0,0,0,1.379072,1.13896,1.082012,0,0,2.097919,2.665561,0.2401121,0,0.2401121,4.237541,70.62554,0.129037,1.190213,1.103258,0,4.044633
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.339801,58.52271,31.73339,0,0,0,0,0,0,0,0,0,0,1.339801,0,0,0,0,1.857807,2.881662,1.339801,0,1.339801,5.508588,91.80962,0.1289233,0,1.071841,0,4.221463
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.332408,61.31115,34.1538,0.8520594,0.8520594,0,0,0,0.8520594,156.375,0,0,0,1.332408,0.8969046,0.8520594,0,0,0.5180064,4.087483,0.4355035,0,0.4355035,5.921743,98.69552,0.1288864,0.9372653,1.065927,0,5.419891
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9832256,55.75552,36.4613,0,0,0,0,0,0,0,0.9007227,0,0,0.9832256,0,0,0,0,0.08250291,4.479436,0.08250291,0,0.08250291,6.000012,100,0.1288794,0,0.7865805,0,5.462662
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.067318,59.28249,37.83027,0.9119054,0.9119054,0,-1,0,0.9119054,117.0426,0.1074171,0,0,1.067318,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1288794,1.003096,0.8538541,0,5.621006
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8081458,53.97336,38.30306,0.07680827,0.07680827,0,0,0,0.07680827,1052.16,0.727295,0,0,0.8081458,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1288794,0.08448909,0.6465167,0,5.361835
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6634386,51.4478,38.79702,0,0,0,0,0,0,0,0.6634386,0,0,0.6634386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288794,0,0.5307509,0,5.217128
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2627491,42.67787,37.94318,0,0,0,0,0,0,0,0.2627491,0,0,0.2627491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288794,0,0.2101993,0,4.816438
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.62156,35.62156,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1288794,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,33.41991,33.41991,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1288794,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1288794,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1288794,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,28.63556,28.63556,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1288794,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.26659,27.26659,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1288794,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.23633,26.23633,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1288794,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.1849,25.1849,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1288794,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.29577,24.29577,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1288794,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.44192,23.44192,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1288794,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.56691,22.56691,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1288794,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.88948,21.88948,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1288794,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.27556,21.27556,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1288794,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2009171,23.82793,20.59813,0.4266691,0.4266691,0,0,0,0.4266691,47.08967,0,0,0,0.2009171,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2482083,-0.2482083,1.584163,26.40266,0.1288794,0.469336,0.1607337,0,0.8135719
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4358515,29.24264,22.00944,0,0,0,0,0,0,0,0,0,0,0.4358515,0,0,0,0,4.654714,0.3644466,0.4358515,0,0.4358515,1.997648,33.29406,0.1288425,0,0.3486812,0,0.8002981
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7256365,38.00435,25.30486,0.4900256,0.4900256,0,-1,0,0.4900256,148.0814,0,0,0,0.7256365,0.5158164,0.4900256,0,0,4.218862,0.756713,0.2098201,0,0.2098201,2.196701,36.61161,0.1288248,0.5390282,0.5805092,0,1.48235
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7595195,42.38103,28.72024,0.5977687,0.5977687,0,0,0,0.5977687,127.0591,0,0,0,0.7595195,0.6292303,0.5977687,0,0,4.009042,0.945551,0.1302893,0,0.1302893,2.320304,38.67166,0.1288137,0.6575456,0.6076156,0,1.705071
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9555076,49.55198,31.55698,0.9118612,0.9118612,0,0,0,0.9118612,104.7865,1.110223E-16,0,0,0.9555076,0.9598538,0.9118612,0,0,3.878753,1.062811,0,0.004346197,-0.004346197,2.315723,38.5953,0.1288137,1.003047,0.7644061,0,2.018319
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9967931,53.2073,33.97738,1.151492,1.151492,1.7,0,0.5202,1.151492,86.56538,0,0,0,0.9967931,0,0,0.5485083,0.5210829,3.883582,1.058465,1.517876,0,1.517876,3.755706,62.59498,0.1289392,1.266641,0.7974344,1.7,2.055258
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.11339,58.56812,36.299,1.08905,1.08905,1.7,0,0.5202,1.08905,102.235,0,0,0,1.11339,0,0,0.6109504,0.5804029,2.365706,2.424554,1.693792,0,1.693792,5.362579,89.37614,0.1290496,1.197955,0.8907117,1.7,3.537943
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7852089,52.74885,37.6468,1.091077,1.091077,0,-1,0,1.091077,71.96638,0,0,0,0.7852089,1.148503,1.091077,0,0,0.6719134,3.948967,0,0.3632936,-0.3632936,4.979634,82.99373,0.1290496,1.200185,0.6281672,0,4.734176
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.463629,46.72051,38.14782,0,0,0,0,0,0,0,0,0,0,0.463629,0,0,0,0,1.075573,3.585673,0.463629,0,0.463629,5.419471,90.32433,0.1290104,0,0.3709032,0,4.049302
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2447915,43.06365,38.64178,0.6807163,0.6807163,0,0,0,0.6807163,35.96087,0,1.110223E-16,0,0.2447915,0.7165435,0.6807163,0,0,0.611944,4.002939,0,0.471752,-0.471752,4.922201,82.03651,0.1290104,0.748788,0.1958332,0,4.247731
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2045454,41.46697,37.8091,0.7798575,0.7798575,0,0,0,0.7798575,26.22856,0,0,0,0.2045454,0.8209026,0.7798575,0,0,1.136113,3.531187,0,0.6163573,-0.6163573,4.272503,71.20824,0.1290104,0.8578433,0.1636363,0,3.735733
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,35.50866,35.50866,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.820954,2.91483,0,0.9576953,-0.9576953,3.263004,54.38329,0.1290104,1.000792,0,0,2.91483
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,33.29995,33.29995,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.88506,1.957135,0,0.8031072,-0.8031072,2.416454,40.27416,0.1290104,0.839247,0,0,1.957135
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,31.65577,31.65577,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.777401,1.154028,0,0.8955008,-0.8955008,1.472514,24.54184,0.1290104,0.9357983,0,0,1.154028
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.11038,30.11038,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.772402,0.2585268,0,0.1004617,-0.1004617,1.366618,22.77692,0.1290104,0.1049825,0,0,0.2585268
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884027,0.1580651,0,0,0,1.366618,22.77692,0.1290104,0,0,0,0.1580651
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.16779,27.16779,0.2709369,0.1501619,0,-1,0,0.1501619,0,0,0.120775,0.1478687,0,0.1580651,0.1501619,0,0,4.884027,0.1580651,0,0.1580651,-0.1580651,1.200002,20,0.1290104,0.2980306,0,0,0.1580651
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.13753,26.13753,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290104,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.08611,25.08611,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290104,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.17581,24.17581,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290104,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.33608,23.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290104,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.46812,22.46812,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290104,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.79069,21.79069,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291025,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.17677,21.17677,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1292021,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3414656,26.04599,20.48522,0.533084,0.533084,1.7,0,0.5202,0.533084,64.05476,0,0,0,0.3414656,0,0,1.166916,1.10857,2.299654,2.484,1.450036,0,1.450036,5.193993,86.56638,0.1293324,0.5863923,0.2731725,1.7,2.825466
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8355931,36.36654,21.88948,0.6418788,0.6418788,0,0,0,0.6418788,130.1793,0,0,0,0.8355931,0.6756619,0.6418788,0,0,0.8496185,3.789032,0.1599312,0,0.1599312,5.345717,89.09511,0.1293189,0.7060667,0.6684745,0,4.624625
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.187963,47.19725,25.16373,0.6239269,0.6239269,0,-1,0,0.6239269,190.4009,0,0,0,1.187963,0.6567651,0.6239269,0,0,0.6896874,3.93297,0.5311975,0,0.5311975,5.849655,97.49406,0.129274,0.6863195,0.9503701,0,5.120933
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.394779,55.9673,28.55794,0.3530037,0.3530037,0,0,0,0.3530037,395.1173,0.864706,0,0,1.394779,0.3715829,0.3530037,0,0,0.1584898,4.411048,0.1584898,0,0.1584898,6.000012,100,0.1292606,0.3883041,1.115823,0,5.805827
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.492126,61.89576,31.35939,0.8559766,0.8559766,0,0,0,0.8559766,174.3185,0.5910978,0,0,1.492126,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1292606,0.9415742,1.193701,0,6.045815
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.444886,63.7308,33.7798,0,0,0,0,0,0,0,1.444886,0,0,1.444886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292606,0,1.155909,0,5.998575
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.253119,61.73991,36.12258,0,0,0,0,0,0,0,1.253119,0,0,1.253119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292606,0,1.002495,0,5.806808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.230239,62.83343,37.49155,0,0,0,-1,0,0,0,1.230239,0,0,1.230239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292606,0,0.9841915,0,5.783928
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.079011,59.74113,37.98552,0.9595193,0.9595193,0,0,0,0.9595193,112.4532,0.06899025,0,0,1.079011,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1292606,1.055471,0.8632085,0,5.632699
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5453091,48.71454,38.50064,0.01310998,0.01310998,0,0,0,0.01310998,4159.497,0.5315092,0,0,0.5453091,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1292606,0.01442098,0.4362473,0,5.098998
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1881224,41.04441,37.68914,0.5433654,0.5433654,0,0,0,0.5433654,34.62171,0,0,0,0.1881224,0.5719636,0.5433654,0,0,0,4.553689,0,0.3838412,-0.3838412,5.595408,93.25661,0.1292606,0.597702,0.1504979,0,4.741811
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,35.38869,35.38869,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4264902,4.169847,0,0.7825358,-0.7825358,4.770543,79.50889,0.1292606,0.8177499,0,0,4.169847
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.20116,33.20116,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.295974,3.387312,0,0.4209268,-0.4209268,4.326847,72.11397,0.1292606,0.4398685,0,0,3.387312
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,31.55698,31.55698,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.763671,2.966385,0,0.05242179,-0.05242179,4.271589,71.19302,0.1292606,0.05478077,0,0,2.966385
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.00454,30.00454,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.821917,2.913963,0,0.5642927,-0.5642927,3.676773,61.27942,0.1292606,0.5896859,0,0,2.913963
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,28.41681,28.41681,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.448909,2.349671,0,0.1648901,-0.1648901,3.502963,58.38261,0.1292606,0.1723101,0,0,2.349671
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.04783,27.04783,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.63212,2.184781,0,0.04979798,-0.04979798,3.450472,57.50774,0.1292606,0.05203889,0,0,2.184781
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.01757,26.01757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.687452,2.134983,0,0,0,3.450472,57.50774,0.1292606,0,0,0,2.134983
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.96614,24.96614,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.687452,2.134983,0,0.09704084,-0.09704084,3.348181,55.80291,0.1292606,0.1014077,0,0,2.134983
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.795275,2.037942,0,0,0,3.348181,55.80291,0.1292606,0,0,0,2.037942
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.23728,23.23728,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.795275,2.037942,0,0.3227308,-0.3227308,3.007993,50.13313,0.1292606,0.3372537,0,0,2.037942
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.36933,22.36933,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.153864,1.715211,0,0.2785563,-0.2785563,2.714369,45.2394,0.1292606,0.2910913,0,0,1.715211
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.71306,21.71306,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.463372,1.436655,0,0.1631171,-0.1631171,2.542429,42.37373,0.1292606,0.1704574,0,0,1.436655
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.07797,21.07797,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.644613,1.273538,0,0.2324621,-0.2324621,2.297392,38.28979,0.1292606,0.2429229,0,0,1.273538
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3344257,25.84009,20.40054,0.5181646,0.5181646,0,0,0,0.5181646,64.54045,0,0,0,0.3344257,0.5454364,0.5181646,0,0,3.902904,1.041075,0,0.2110106,-0.2110106,2.074968,34.58272,0.1292606,0.569981,0.2675406,0,1.375501
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7073739,33.86024,21.79069,0.2981616,0.2981616,0,0,0,0.2981616,237.2451,0,0,0,0.7073739,0.3138543,0.2981616,0,0,4.13736,0.8300648,0.3935196,0,0.3935196,2.448293,40.8048,0.1292274,0.3279778,0.5658991,0,1.537439
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.043541,43.99122,25.02965,0.8963377,0.8963377,0,-1,0,0.8963377,116.4228,0,0,0,1.043541,0.9435133,0.8963377,0,0,3.74384,1.184232,0.1000278,0,0.1000278,2.543188,42.38638,0.129219,0.9859715,0.834833,0,2.227774
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.314073,53.86469,28.40269,0.2546509,0.2546509,0,0,0,0.2546509,516.0294,0,0,0,1.314073,0.2680536,0.2546509,0,0,3.643813,1.274257,1.04602,0,1.04602,3.535529,58.92537,0.1291308,0.280116,1.051259,0,2.588331
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.474919,61.21872,31.17593,0.3548998,0.3548998,0,0,0,0.3548998,415.5875,0,0,0,1.474919,0.3735787,0.3548998,0,0,2.597793,2.215675,1.10134,0,1.10134,4.580353,76.33906,0.1290381,0.3903897,1.179935,0,3.690594
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.447653,63.58002,33.60338,0.86466,0.86466,0,0,0,0.86466,167.4246,0,0,0,1.447653,0.9101683,0.86466,0,0,1.496452,3.206882,0.5374849,0,0.5374849,5.090256,84.83743,0.1289929,0.9511259,1.158123,0,4.654535
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.293799,62.51745,35.925,0.5912328,0.5912328,0,0,0,0.5912328,218.8308,0,0,0,1.293799,0.6223503,0.5912328,0,0,0.9589675,3.690618,0.6714491,0,0.6714491,5.727248,95.45394,0.1289364,0.6503561,1.03504,0,4.984417
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.193785,61.71537,37.31514,0.8316334,0.8316334,0,-1,0,0.8316334,143.5471,0.03086333,0,0,1.193785,0.8754036,0.8316334,0,0,0.2875184,4.294922,0.2875184,0,0.2875184,6.000012,100,0.1289123,0.9147968,0.9550283,0,5.488708
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8339639,54.00456,37.83027,0.3843619,0.3843619,0,0,0,0.3843619,216.9736,0.4293724,0,0,0.8339639,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1289123,0.4227981,0.6671711,0,5.387653
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6465163,50.60541,38.3454,0.4474482,0.4474482,0,0,0,0.4474482,144.4897,0.1755182,0,0,0.6465163,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1289123,0.492193,0.517213,0,5.200205
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3470779,43.84885,37.54801,0.212701,0.212701,0,0,0,0.212701,163.1764,0.1231821,0,0,0.3470779,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1289123,0.2339711,0.2776623,0,4.900767
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,35.26873,35.26873,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1289123,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.10237,33.10237,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1289123,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,31.45819,31.45819,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1289123,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.90574,29.90574,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1289123,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1289123,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1289123,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.91878,25.91878,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1289123,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.86735,24.86735,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1289123,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.95705,23.95705,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1289123,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.12438,23.12438,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1289123,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.28465,22.28465,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1289123,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.61427,21.61427,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1289123,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.97918,20.97918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1289123,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2750819,24.74029,20.29469,0.8104049,0.8104049,0,0,0,0.8104049,33.94376,0,2.220446E-16,0,0.2750819,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5779759,-0.5779759,2.279362,37.98929,0.1289123,0.8914454,0.2200655,0,1.877028
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.782807,35.13108,21.67072,0,0,0,0,0,0,0,0,0,0,0.782807,0,0,0,0,3.921909,1.02397,0.782807,0,0.782807,3.021998,50.36654,0.1288466,0,0.6262456,0,1.806778
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.027222,43.49483,24.88852,1.376134,1.376134,0,-1,0,1.376134,74.64544,0,0,0.1337478,1.027222,1.448563,1.376134,0,0,3.139102,1.728497,0,0.4213409,-0.4213409,2.577866,42.96434,0.1288466,1.513748,0.8217772,0,2.755718
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.333594,54.12565,28.24039,0.4268885,0.4268885,0,0,0,0.4268885,312.3987,0,0,0,1.333594,0.4493563,0.4268885,0,0,3.607259,1.307156,0.8842376,0,0.8842376,3.416727,56.94534,0.1287725,0.4695773,1.066875,0,2.64075
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.45483,60.48275,30.99951,0.05940252,0.05940252,0,0,0,0.05940252,2449.104,0,0,0,1.45483,0.06252897,0.05940252,0,0,2.723021,2.10297,1.392301,0,1.392301,4.737579,78.9595,0.1286559,0.06534278,1.163864,0,3.557799
