Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.569012,66.61402,33.41991,0.3869324,0.3869324,0,0,0,0.3869324,405.5003,0,0,0,1.569012,0.4072973,0.3869324,0,0,1.330721,3.35604,1.161715,0,1.161715,5.839679,97.32779,0.1285588,0.4256257,1.25521,0,4.925052
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.412893,65.36967,35.74153,0.3887497,0.3887497,0,0,0,0.3887497,363.4455,0.8346769,0,0,1.412893,0.4092102,0.3887497,0,0,0.169006,4.401584,0.169006,0,0.169006,6.000012,100,0.1285447,0.4276247,1.130314,0,5.814476
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.237134,62.59422,37.15284,0.8823905,0.8823905,0,-1,0,0.8823905,140.2025,0.3083016,0,0,1.237134,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1285447,0.9706295,0.9897069,0,5.790823
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9815584,57.13036,37.68914,0.2150844,0.2150844,0,0,0,0.2150844,456.3596,0.7551537,0,0,0.9815584,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1285447,0.2365928,0.7852467,0,5.535247
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6163263,49.8328,38.20427,0,0,0,0,0,0,0,0.6163263,0,0,0.6163263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285447,0,0.4930611,0,5.170015
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2565889,42.03297,37.42805,0.702648,0.702648,0,0,0,0.702648,36.51741,0,0,0,0.2565889,0.7396295,0.702648,0,0,0,4.553689,0,0.4830406,-0.4830406,5.490842,91.51385,0.1285447,0.7729129,0.2052711,0,4.810278
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.14877,35.14877,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5367118,4.070648,0,1.217457,-1.217457,4.20753,70.12536,0.1285447,1.272243,0,0,4.070648
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.98241,32.98241,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.889442,2.853191,0,0.1347238,-0.1347238,4.065519,67.75851,0.1285447,0.1407864,0,0,2.853191
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,31.35939,31.35939,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.039135,2.718467,0,0.1960181,-0.1960181,3.858897,64.31483,0.1285447,0.2048389,0,0,2.718467
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.79284,29.79284,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.256933,2.522449,0,1.138209,-1.138209,2.65912,44.31857,0.1285447,1.189429,0,0,2.522449
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.20511,28.20511,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.52161,1.38424,0,0.06373631,-0.06373631,2.591936,43.19884,0.1285447,0.06660444,0,0,1.38424
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.82908,26.82908,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.592428,1.320504,0,0.1460229,-0.1460229,2.438014,40.63348,0.1285447,0.1525939,0,0,1.320504
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.79882,25.79882,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.754676,1.174481,0,0.08801873,-0.08801873,2.345234,39.08715,0.1285447,0.09197957,0,0,1.174481
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.76856,24.76856,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.852474,1.086462,0,0.1636916,-0.1636916,2.172688,36.21139,0.1285447,0.1710577,0,0,1.086462
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.87238,23.87238,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.034354,0.9227705,0,0.08552656,-0.08552656,2.082535,34.70885,0.1285447,0.08937525,0,0,0.9227705
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.0397,23.0397,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.129383,0.837244,0,0.07804551,-0.07804551,2.000268,33.33773,0.1285447,0.08155756,0,0,0.837244
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.20703,22.20703,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.216101,0.7591984,0,0.05930619,-0.05930619,1.937754,32.29583,0.1285447,0.06197497,0,0,0.7591984
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.51548,21.51548,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.281996,0.6998923,0,0.06086672,-0.06086672,1.873594,31.22651,0.1285447,0.06360572,0,0,0.6998923
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.349626,0.6390255,0,0,0,1.873594,31.22651,0.1285447,0,0,0,0.6390255
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0635125,21.22278,20.21707,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.531074,0,0,0,0.0635125,0.3362993,0.3194843,0,0,4.349626,0.6390255,0,0.2727868,-0.2727868,1.586052,26.43415,0.1285447,0.8189328,0.05081001,1.7,0.7025381
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1541888,24.03235,21.55076,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.34558,0,0,0,0.1541888,0,0,1.156039,1.098238,4.652722,0.3662388,1.252426,0,1.252426,2.774208,46.23671,0.1286912,0.5983565,0.123351,1.7,0.5204275
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.223334,28.45767,24.76856,0.08985254,0.08985254,0,-1,0,0.08985254,248.5562,0,0,0,0.223334,0.09458163,0.08985254,0,0,3.400296,1.493422,0.1287524,0,0.1287524,2.896353,48.27246,0.1286805,0.09883779,0.1786672,0,1.716756
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.363965,34.31238,28.08515,0.8292599,0.8292599,0,0,0,0.8292599,43.89035,0,1.110223E-16,0,0.363965,0.8729051,0.8292599,0,0,3.271544,1.6093,0,0.5089401,-0.5089401,2.359883,39.33131,0.1286805,0.9121858,0.291172,0,1.973265
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5159785,39.98634,30.84426,0.271154,0.271154,0,0,0,0.271154,190.2898,0,0,0,0.5159785,0.2854253,0.271154,0,0,3.837033,1.10036,0.2305532,0,0.2305532,2.578605,42.97667,0.1286612,0.2982694,0.4127828,0,1.616338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3429127,39.31502,33.26467,0,0,0,0,0,0,0,0,0,0,0.3429127,0,0,0,0,3.606479,1.307857,0.3429127,0,0.3429127,2.903921,48.39858,0.1286326,0,0.2743301,0,1.65077
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1103641,37.53334,35.60745,0.5684624,0.5684624,0,0,0,0.5684624,19.41449,0,1.110223E-16,0,0.1103641,0.5983815,0.5684624,0,0,3.263567,1.616479,0,0.4880174,-0.4880174,2.389505,39.82501,0.1286326,0.6253086,0.08829127,0,1.726843
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008147749,37.15356,37.01171,0,0,0,-1,0,0,0,0,0,0,0.008147749,0,0,0,0,3.805808,1.128461,0.008147749,0,0.008147749,2.397235,39.95383,0.1286319,0,0.0065182,0,1.136609
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1079771,39.45481,37.54801,0.9512954,0.9512954,0,0,0,0.9512954,11.35054,0,0,0,0.1079771,1.001364,0.9512954,0,0,3.797661,1.135794,0,0.8933865,-0.8933865,1.455523,24.25867,0.1286319,1.046425,0.0863817,0,1.243772
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005864538,38.18706,38.0843,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.406239,0,0,0,0.005864538,0,0,1.282963,1.218815,4.790312,0.2424079,1.224679,0,1.224679,2.617356,43.62251,0.1287805,0.4587408,0.00469163,1.7,0.2482724
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02000462,37.66451,37.31514,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02000462,0,0,1.452632,1.38,3.565633,1.344619,1.400005,0,1.400005,3.945517,65.75848,0.1288656,0,0.01600369,1.7,1.364624
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.04998,35.04998,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.165628,2.604623,1.38,0,1.38,5.2547,87.57815,0.1289522,0,0,1.7,2.604623
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.90479,32.90479,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.7856283,3.846623,0,0.1018122,-0.1018122,5.14738,85.7895,0.1289522,0.1063937,0,0,3.846623
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.2606,31.2606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.898753,3.744811,0,0,0,5.14738,85.7895,0.1289522,0,0,0,3.744811
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.70816,29.70816,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.898753,3.744811,0,0.40145,-0.40145,4.724215,78.73676,0.1289522,0.4195152,0,0,3.744811
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.12043,28.12043,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.344808,3.343361,0,0.01870739,-0.01870739,4.704495,78.4081,0.1289522,0.01954923,0,0,3.343361
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.75146,26.75146,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.365595,3.324654,0,0.04765814,-0.04765814,4.654259,77.57083,0.1289522,0.04980275,0,0,3.324654
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.7212,25.7212,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.418548,3.276996,0,0.2151198,-0.2151198,4.427503,73.79157,0.1289522,0.2248002,0,0,3.276996
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.66977,24.66977,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.65757,3.061876,0,0.2278387,-0.2278387,4.18734,69.78886,0.1289522,0.2380914,0,0,3.061876
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.77358,23.77358,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.910724,2.834037,0,0.2974411,-0.2974411,3.87381,64.56336,0.1289522,0.3108259,0,0,2.834037
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.96208,22.96208,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.241214,2.536596,0,0.08747828,-0.08747828,3.781599,63.02653,0.1289522,0.0914148,0,0,2.536596
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.10823,22.10823,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.338412,2.449118,0,0.1132595,-0.1132595,3.662213,61.03677,0.1289522,0.1183561,0,0,2.449118
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.41669,21.41669,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.464256,2.335859,0,0.1916409,-0.1916409,3.460206,57.66999,0.1289522,0.2002647,0,0,2.335859
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.79571,20.79571,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.67719,2.144218,0,0.04843313,-0.04843313,3.409153,56.81911,0.1289522,0.05061262,0,0,2.144218
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3216565,25.32738,20.11122,0,0,0,0,0,0,0,0,0,0,0.3216565,0,0,0,0,2.731005,2.095784,0.3216565,0,0.3216565,3.714303,61.90493,0.1289254,0,0.2573252,0,2.417441
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4779721,29.3912,21.45197,0.7159581,0.7159581,0,0,0,0.7159581,66.75979,0,0,0,0.4779721,0.7536401,0.7159581,0,0,2.409348,2.385275,0,0.275668,-0.275668,3.423724,57.06195,0.1289254,0.7875538,0.3823777,0,2.863247
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6811188,36.45578,24.6486,0,0,0,-1,0,0,0,0,0,0,0.6811188,0,0,0,0,2.715646,2.109607,0.6811188,0,0.6811188,4.06989,67.83136,0.1288686,0,0.5448951,0,2.790726
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9677754,45.72447,27.94402,0.04582999,0.04582999,0,0,0,0.04582999,2111.664,0,0,0,0.9677754,0.04824209,0.04582999,0,0,2.034528,2.722614,0.9195333,0,0.9195333,4.942235,82.37043,0.128792,0.05041298,0.7742203,0,3.69039
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9161564,47.73315,30.68196,0.7211118,0.7211118,0,0,0,0.7211118,127.0478,0,0,0,0.9161564,0.759065,0.7211118,0,0,1.114994,3.550194,0.1570913,0,0.1570913,5.091266,84.85426,0.128779,0.793223,0.7329251,0,4.466351
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9617754,51.44118,33.10237,0.4513971,0.4513971,0,0,0,0.4513971,213.0664,0,0,0,0.9617754,0.4751548,0.4513971,0,0,0.9579028,3.691576,0.4866205,0,0.4866205,5.552915,92.54839,0.1287385,0.4965368,0.7694203,0,4.653352
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9871214,54.67595,35.44515,0.6973736,0.6973736,0,0,0,0.6973736,141.5484,0,0,0,0.9871214,0.7340775,0.6973736,0,0,0.4712823,4.129535,0.2530439,0,0.2530439,5.792973,96.54935,0.1287174,0.7671109,0.7896971,0,5.116656
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.168809,60.58041,36.87763,0.8884077,0.8884077,0,-1,0,0.8884077,131.5622,0.01540454,0,0,1.168809,0.935166,0.8884077,0,0,0.2182383,4.357275,0.2182383,0,0.2182383,6.000012,100,0.1286993,0.9772485,0.9350471,0,5.526083
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9883413,56.96797,37.41393,1.566084,1.566084,0.425,0,0.172125,1.566084,63.10908,0,0,0,0.9883413,1.201141,1.141084,0,0,0,4.553689,0,0.2127999,-0.2127999,5.775701,96.2615,0.1286993,1.722692,0.790673,1.7,5.54203
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.477101,46.79009,37.96434,0.3022023,0.3022023,0,0,0,0.3022023,157.8747,0,0,0,0.477101,0.3181077,0.3022023,0,0,0.2364443,4.340889,0.1589933,0,0.1589933,5.926536,98.7754,0.1286861,0.3324225,0.3816808,0,4.81799
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2972689,42.5475,37.19518,0.01641268,0.01641268,0,0,0,0.01641268,1811.215,0.2025414,0,0,0.2972689,0.01727651,0.01641268,0,0,0.07745101,4.483983,0.07745101,0,0.07745101,6.000012,100,0.1286796,0.01805395,0.2378151,0,4.781252
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.95119,34.95119,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1286796,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.80599,32.80599,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1286796,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.19709,31.19709,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1286796,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.63054,29.63054,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1286796,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.04281,28.04281,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1286796,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.67383,26.67383,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1286796,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.64357,25.64357,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1286796,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.59214,24.59214,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1286796,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.69596,23.69596,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1286796,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1286796,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.03061,22.03061,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1286796,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.33201,21.33201,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1286796,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.69692,20.69692,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1286796,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1636843,22.63975,20.02654,0.376434,0.376434,0,0,0,0.376434,43.48288,0,5.551115E-17,0,0.1636843,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.232562,-0.232562,1.450879,24.18126,0.1286796,0.4140774,0.1309475,0,0.6342484
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2880358,26.04378,21.35318,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.05952,0,0,0,0.2880358,0,0,1.046257,0.9939446,4.795208,0.2380021,1.28198,0,1.28198,2.667072,44.45111,0.1288227,0.7191168,0.2304287,1.7,0.5260379
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6498188,35.74421,24.52864,0.114579,0.114579,0,-1,0,0.114579,567.136,0,0,0,0.6498188,0.1206095,0.114579,0,0,3.513227,1.391784,0.5292093,0,0.5292093,3.169124,52.81863,0.1287788,0.1260369,0.519855,0,2.041603
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.065845,47.62631,27.80289,0.3438238,0.3438238,0,0,0,0.3438238,309.9973,0,0,0,1.065845,0.3619198,0.3438238,0,0,2.984018,1.868073,0.7039248,0,0.7039248,3.836926,63.94864,0.1287203,0.3782062,0.8526756,0,2.933917
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.146723,52.55326,30.52672,1.118861,1.118861,0,0,0,1.118861,102.4902,0,0,0,1.146723,1.177749,1.118861,0,0,2.280093,2.501605,0,0.03102576,-0.03102576,3.804222,63.40357,0.1287203,1.230747,0.9173783,0,3.648328
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.060229,53.45582,32.96829,0,0,0,0,0,0,0,0,0,0,1.060229,0,0,0,0,2.314566,2.470579,1.060229,0,1.060229,4.810043,80.16722,0.1286324,0,0.8481829,0,3.530808
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9378687,53.42316,35.30402,0.5211462,0.5211462,0,0,0,0.5211462,179.9627,0,0,0,0.9378687,0.5485749,0.5211462,0,0,1.254338,3.424785,0.3892937,0,0.3892937,5.179359,86.32248,0.1286002,0.5732608,0.7502949,0,4.362654
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.152501,60.01817,36.7365,0.3190158,0.3190158,0,-1,0,0.3190158,361.2675,0,0,0,1.152501,0.3358061,0.3190158,0,0,0.8650439,3.775149,0.8166944,0,0.8166944,5.954144,99.23553,0.1285326,0.3509174,0.9220003,0,4.92765
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7966503,52.60108,37.29397,0.3708765,0.3708765,0,0,0,0.3708765,214.802,0.3579045,0,0,0.7966503,0.3903963,0.3708765,0,0,0.04834952,4.510174,0.04834952,0,0.04834952,6.000012,100,0.1285286,0.4079641,0.6373202,0,5.306825
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2408317,42.17025,37.84438,1.006634,1.006634,0,0,0,1.006634,23.92446,0,2.220446E-16,0,0.2408317,1.059614,1.006634,0,0,0,4.553689,0,0.8187826,-0.8187826,5.13694,85.61549,0.1285286,1.107297,0.1926653,0,4.79452
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1059979,38.9411,37.07522,0.3148036,0.3148036,0,0,0,0.3148036,33.67112,0,0,0,0.1059979,0.3313722,0.3148036,0,0,0.9097584,3.734906,0,0.2253743,-0.2253743,4.899374,81.65607,0.1285286,0.346284,0.08479834,0,3.840904
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.8524,34.8524,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.160174,3.509532,0,0.781826,-0.781826,4.075257,67.92081,0.1285286,0.8170081,0,0,3.509532
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.72837,32.72837,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.02887,2.727706,0,0.2829428,-0.2829428,3.777009,62.95002,0.1285286,0.2956752,0,0,2.727706
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.11947,31.11947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343251,2.444763,0,0,0,3.777009,62.95002,0.1285286,0,0,0,2.444763
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,29.55291,29.55291,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.343251,2.444763,0,0.3250118,-0.3250118,3.434417,57.24016,0.1285286,0.3396374,0,0,2.444763
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.96519,27.96519,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.704375,2.119751,0,0.02673663,-0.02673663,3.406234,56.77045,0.1285286,0.02793978,0,0,2.119751
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,26.59621,26.59621,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.734082,2.093015,0,0.09848606,-0.09848606,3.30242,55.04023,0.1285286,0.1029179,0,0,2.093015
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,25.5589,25.5589,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.843511,1.994529,0,0.06510477,-0.06510477,3.233794,53.89645,0.1285286,0.06803448,0,0,1.994529
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91585,1.929424,0,0,0,3.233794,53.89645,0.1285286,0,0,0,1.929424
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.61834,23.61834,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.91585,1.929424,0,0.005862329,-0.005862329,3.227614,53.79346,0.1285286,0.006126134,0,0,1.929424
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.80683,22.80683,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.922364,1.923562,0,0.1849844,-0.1849844,3.032624,50.54362,0.1285286,0.1933087,0,0,1.923562
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.9671,21.9671,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.127902,1.738577,0,0.105811,-0.105811,2.921089,48.68472,0.1285286,0.1105725,0,0,1.738577
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.25439,21.25439,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.24547,1.632766,0,0.3041034,-0.3041034,2.600536,43.34218,0.1285286,0.317788,0,0,1.632766
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.6193,20.6193,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.583362,1.328663,0,0.2311566,-0.2311566,2.356876,39.28118,0.1285286,0.2415586,0,0,1.328663
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2064458,23.25661,19.94892,0.9643117,0.9643117,0,0,0,0.9643117,21.40861,0,1.110223E-16,0,0.2064458,1.015065,0.9643117,0,0,3.840203,1.097506,0,0.8086192,-0.8086192,1.504516,25.07522,0.1285286,1.060743,0.1651566,0,1.303952
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5207173,29.93152,21.25439,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.69934,0,0,0,0.5207173,0,0,0.8129079,0.7722625,4.738669,0.288887,1.29298,0,1.29298,2.731144,45.51898,0.1286704,0.9758013,0.4165738,1.7,0.8096043
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.117735,44.82673,24.40867,0.4696716,0.4696716,0,-1,0,0.4696716,237.9823,0,0,0,1.117735,0.4943911,0.4696716,0,0,3.445689,1.452569,0.623344,0,0.623344,3.3225,55.3749,0.1286189,0.5166388,0.8941881,0,2.570304
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.366151,54.19899,27.66881,0.8429608,0.8429608,0,0,0,0.8429608,162.0658,0,0,0,1.366151,0.8873271,0.8429608,0,0,2.822345,2.013578,0.4788236,0,0.4788236,3.776752,62.94575,0.1285793,0.9272568,1.092921,0,3.379729
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.160704,52.72763,30.40676,0.8226445,0.8226445,0,0,0,0.8226445,141.0942,0,0,0,1.160704,0.8659416,0.8226445,0,0,2.343521,2.44452,0.2947623,0,0.2947623,4.056388,67.60634,0.1285549,0.904909,0.9285631,0,3.605224
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.148527,55.29556,32.82716,0.641968,0.641968,0,0,0,0.641968,178.9072,0,0,0,1.148527,0.6757557,0.641968,0,0,2.048759,2.709806,0.472771,0,0.472771,4.504899,75.08149,0.1285159,0.7061648,0.9188215,0,3.858332
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9450308,53.42805,35.16994,0.6972335,0.6972335,0,0,0,0.6972335,135.5401,0,0,0,0.9450308,0.73393,0.6972335,0,0,1.575988,3.1353,0.2111008,0,0.2111008,4.705166,78.41928,0.1284984,0.7669568,0.7560247,0,4.08033
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8346088,52.63548,36.59537,0.5392094,0.5392094,0,-1,0,0.5392094,154.7838,0,0,0,0.8346088,0.5675888,0.5392094,0,0,1.364887,3.32529,0.26702,0,0.26702,4.958484,82.64123,0.1284764,0.5931304,0.6676871,0,4.159899
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8867522,54.41987,37.17401,0.6856743,0.6856743,0,0,0,0.6856743,129.3256,0,0,0,0.8867522,0.7217624,0.6856743,0,0,1.097867,3.565608,0.1649899,0,0.1649899,5.115007,85.24994,0.1284628,0.7542416,0.7094018,0,4.452361
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4825832,46.65063,37.73148,0.9785084,0.9785084,0,0,0,0.9785084,49.31824,0,1.110223E-16,0,0.4825832,1.030009,0.9785084,0,0,0.9328774,3.714099,0,0.5474256,-0.5474256,4.53797,75.63268,0.1284628,1.076359,0.3860665,0,4.196682
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2721499,41.85515,36.97643,0,0,0,0,0,0,0,0,0,0,0.2721499,0,0,0,0,1.541128,3.166674,0.2721499,0,0.2721499,4.796154,79.93573,0.1284404,0,0.2177199,0,3.438823
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,34.76772,34.76772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.268978,3.411608,0,0,0,4.796154,79.93573,0.1284404,0,0,0,3.411608
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,32.65075,32.65075,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.268978,3.411608,0,0.5704255,-0.5704255,4.194872,69.9144,0.1284404,0.5960946,0,0,3.411608
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.04185,31.04185,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.902784,2.841183,0,1.328944,-1.328944,2.794043,46.56728,0.1284404,1.388746,0,0,2.841183
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,29.47529,29.47529,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.379388,1.512239,0,0.1172136,-0.1172136,2.670489,44.50806,0.1284404,0.1224882,0,0,1.512239
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.88756,27.88756,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.509626,1.395026,0,0.1437469,-0.1437469,2.518966,41.98269,0.1284404,0.1502155,0,0,1.395026
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,26.51153,26.51153,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.669344,1.251279,0,0.246198,-0.246198,2.259451,37.65744,0.1284404,0.2572769,0,0,1.251279
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,25.48127,25.48127,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.942898,1.005081,0,0.2249846,-0.2249846,2.022296,33.70487,0.1284404,0.235109,0,0,1.005081
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,24.42984,24.42984,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.192881,0.7800962,0,0.112296,-0.112296,1.903926,31.73203,0.1284404,0.1173493,0,0,0.7800962
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,23.51955,23.51955,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.317654,0.6678003,0,0.09906983,-0.09906983,1.799497,29.99156,0.1284404,0.103528,0,0,0.6678003
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.70804,22.70804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427732,0.5687305,0,0,0,1.799497,29.99156,0.1284404,0,0,0,0.5687305
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.86831,21.86831,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.427732,0.5687305,0,0.02907405,-0.02907405,1.76885,29.48078,0.1284404,0.03038239,0,0,0.5687305
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.1556,21.1556,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.460036,0.5396564,0,0.03474819,-0.03474819,1.732222,28.87032,0.1284404,0.03631186,0,0,0.5396564
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.5205,20.5205,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.498645,0.5049082,0,0.1367324,-0.1367324,1.588094,26.46818,0.1284404,0.1428854,0,0,0.5049082
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3556615,25.62789,19.85013,0.3573576,0.3573576,0,0,0,0.3573576,99.52536,0,0,0,0.3556615,0.3761659,0.3573576,0,0,4.65057,0.3681758,0,0.02050447,-0.02050447,1.56648,26.10795,0.1284404,0.3930934,0.2845291,0,0.7238373
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8462222,35.76265,21.1556,1.201356,1.201356,1.7,0,0.5202,1.201356,70.43893,0,0,0,0.8462222,0,0,0.4986441,0.4737119,4.673353,0.3476714,1.319934,0,1.319934,2.81868,46.9779,0.1285797,1.321491,0.6769778,1.7,1.193894
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.160203,45.59375,24.29577,1.153147,1.153147,0,-1,0,1.153147,100.6118,0,2.220446E-16,0,1.160203,1.213839,1.153147,0,0,3.353419,1.535612,0,0.05363657,-0.05363657,2.762142,46.0356,0.1285797,1.268462,0.9281623,0,2.695815
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.446983,55.98806,27.54885,0.2470262,0.2470262,0,0,0,0.2470262,585.7606,0,0,0,1.446983,0.2600276,0.2470262,0,0,3.413015,1.481975,1.186955,0,1.186955,3.888186,64.80297,0.1284819,0.2717289,1.157586,0,2.928958
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.569163,62.49065,30.24446,0.9970053,0.9970053,0,0,0,0.9970053,157.3876,0,0,0,1.569163,1.049479,0.9970053,0,0,2.22606,2.550235,0.5196838,0,0.5196838,4.381201,73.01987,0.1284391,1.096706,1.255331,0,4.119398
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.533204,64.68097,32.68603,0.5367758,0.5367758,0,0,0,0.5367758,285.6322,0,0,0,1.533204,0.5650271,0.5367758,0,0,1.706376,3.01795,0.9681773,0,0.9681773,5.299695,88.32807,0.1283595,0.5904533,1.226564,0,4.551155
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.418321,64.63873,35.04998,0.07184685,0.07184685,0,0,0,0.07184685,1974.09,0.6044943,0,0,1.418321,0.07562827,0.07184685,0,0,0.7381989,3.88931,0.7381989,0,0.7381989,6.000012,100,0.1282988,0.07903153,1.134657,0,5.307631
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.28919,63.07684,36.47541,0,0,0,-1,0,0,0,1.28919,0,0,1.28919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282988,0,1.031352,0,5.842879
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.132894,59.92498,37.05405,0,0,0,0,0,0,0,1.132894,0,0,1.132894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282988,0,0.9063151,0,5.686583
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.749267,51.94593,37.61152,0,0,0,0,0,0,0,0.749267,0,0,0.749267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282988,0,0.5994136,0,5.302956
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3310135,42.84889,36.87763,0.3552369,0.3552369,0,0,0,0.3552369,93.18106,5.551115E-17,0,0,0.3310135,0.3739336,0.3552369,0,0,0,4.553689,0,0.04292006,-0.04292006,5.95477,99.24597,0.1282988,0.3907606,0.2648108,0,4.884703
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,34.66893,34.66893,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04768895,4.510769,0,0.2038733,-0.2038733,5.739869,95.66429,0.1282988,0.2130476,0,0,4.510769
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,32.55196,32.55196,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2742149,4.306896,0,0.9925493,-0.9925493,4.69363,78.22701,0.1282988,1.037214,0,0,4.306896
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.94306,30.94306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.377047,3.314346,0,0,0,4.69363,78.22701,0.1282988,0,0,0,3.314346
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,29.39061,29.39061,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.377047,3.314346,0,0.2885371,-0.2885371,4.389485,73.15794,0.1282988,0.3015212,0,0,3.314346
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.80289,27.80289,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.697644,3.025809,0,0.03914632,-0.03914632,4.348221,72.47021,0.1282988,0.0409079,0,0,3.025809
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,26.45508,26.45508,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.74114,2.986663,0,0.01557006,-0.01557006,4.331809,72.19668,0.1282988,0.01627071,0,0,2.986663
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,25.40365,25.40365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75844,2.971093,0,0,0,4.331809,72.19668,0.1282988,0,0,0,2.971093
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.33105,24.33105,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.75844,2.971093,0,0.0718433,-0.0718433,4.25608,70.93452,0.1282988,0.07507624,0,0,2.971093
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.44192,23.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.838266,2.89925,0,0,0,4.25608,70.93452,0.1282988,0,0,0,2.89925
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.838266,2.89925,0,0,0,4.25608,70.93452,0.1282988,0,0,0,2.89925
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.79069,21.79069,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.838266,2.89925,0,0.1186257,-0.1186257,4.131037,68.85049,0.1282988,0.1239638,0,0,2.89925
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.07797,21.07797,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.970072,2.780624,0,0.1359112,-0.1359112,3.987774,66.46277,0.1282988,0.1420272,0,0,2.780624
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.44288,20.44288,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.121085,2.644713,0,0.1376475,-0.1376475,3.842681,64.04456,0.1282988,0.1438417,0,0,2.644713
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4337434,26.86297,19.76545,0.3232142,0.3232142,0,0,0,0.3232142,134.1969,0,0,0,0.4337434,0.3402255,0.3232142,0,0,2.274026,2.507065,0.09351784,0,0.09351784,3.9314,65.5232,0.1282911,0.3555357,0.3469947,0,2.940809
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8245558,35.24488,21.0568,0,0,0,0,0,0,0,0,0,0,0.8245558,0,0,0,0,2.180509,2.591231,0.8245558,0,0.8245558,4.713642,78.56055,0.1282235,0,0.6596447,0,3.415787
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.062874,43.43467,24.18992,0.07069953,0.07069953,0,-1,0,0.07069953,1503.368,0,0,0,1.062874,0.07442056,0.07069953,0,0,1.355953,3.333331,0.9884534,0,0.9884534,5.651371,94.18934,0.1281425,0.07776948,0.8502992,0,4.396205
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.168202,49.38432,27.40772,0.4193909,0.4193909,0,0,0,0.4193909,278.5473,0.3592383,0,0,1.168202,0.4414641,0.4193909,0,0,0.3674994,4.222939,0.3674994,0,0.3674994,6.000012,100,0.1281124,0.4613299,0.9345614,0,5.391141
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.059497,50.14074,30.11038,0.4065148,0.4065148,0,0,0,0.4065148,260.6293,0.6315864,0,0,1.059497,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1281124,0.4471663,0.8475974,0,5.613186
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8981511,49.4562,32.55196,0,0,0,0,0,0,0,0.8981511,0,0,0.8981511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281124,0,0.7185209,0,5.45184
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.083115,56.23154,34.90885,0.7049813,0.7049813,0,0,0,0.7049813,153.6374,0.3410294,0,0,1.083115,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1281124,0.7754794,0.866492,0,5.636804
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.359067,64.70773,36.34133,0.066953,0.066953,0,-1,0,0.066953,2029.882,1.28859,0,0,1.359067,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1281124,0.0736483,1.087254,0,5.912756
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.034288,57.44187,36.91291,0.5078439,0.5078439,0,0,0,0.5078439,203.6626,0.4997157,0,0,1.034288,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1281124,0.5586283,0.8274306,0,5.587977
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7838378,52.54709,37.49155,0.9538612,0.9538612,0,0,0,0.9538612,82.17525,0,0,0,0.7838378,1.004064,0.9538612,0,0,0,4.553689,0,0.2202266,-0.2202266,5.767873,96.13102,0.1281124,1.049247,0.6270702,0,5.337527
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3638215,43.34124,36.75767,0,0,0,0,0,0,0,0.1191253,0,0,0.3638215,0,0,0,0,0.2446962,4.333462,0.2446962,0,0.2446962,6.000012,100,0.1280923,0,0.2910572,0,4.697284
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,34.57014,34.57014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280923,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,32.46728,32.46728,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1280923,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.85838,30.85838,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1280923,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,29.31299,29.31299,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1280923,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.72526,27.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1280923,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.35629,26.35629,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1280923,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.30486,25.30486,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1280923,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.23226,24.23226,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1280923,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.33608,23.33608,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1280923,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,22.52457,22.52457,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1280923,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.71306,21.71306,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1280923,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.00035,21.00035,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128201,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.36526,20.36526,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1283169,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3379443,25.15556,19.68077,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.018,-2.220446E-16,0,0,0.3379443,0,0,1.37511,1.306354,2.299654,2.484,1.644298,0,1.644298,5.378287,89.63793,0.1284289,0.3573794,0.2703555,1.7,2.821944
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7482527,33.71372,20.95801,0.3960109,0.3960109,0,0,0,0.3960109,188.9475,0,0,0,0.7482527,0.4168536,0.3960109,0,0,0.6553559,3.963869,0.3313991,0,0.3313991,5.692679,94.87781,0.1284018,0.435612,0.5986022,0,4.712121
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9510197,41.01465,24.05585,0.04254864,0.04254864,0,-1,0,0.04254864,2235.135,0.5822749,0,0,0.9510197,0.04478804,0.04254864,0,0,0.3239568,4.262128,0.3239568,0,0.3239568,6.000012,100,0.1283753,0.0468035,0.7608158,0,5.213148
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.302996,52.24362,27.26659,0.3949901,0.3949901,0,0,0,0.3949901,329.8807,0.887217,0,0,1.302996,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,0.4344891,1.042397,0,5.856685
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.398594,57.76986,29.94808,1.301488,1.301488,0.425,0,0.172125,1.301488,107.4611,0.4759749,0,0,1.398594,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,1.431637,1.118875,1.7,5.952283
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.525646,64.12319,32.41082,0.1793101,0.1793101,0,0,0,0.1793101,850.8419,1.336898,0,0,1.525646,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,0.1972411,1.220517,0,6.079335
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.354812,62.63755,34.76772,0.8173994,0.8173994,0,0,0,0.8173994,165.7466,0.4943915,0,0,1.354812,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,0.8991393,1.08385,0,5.908501
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.364727,64.70543,36.22137,0.8745347,0.8745347,0,-1,0,0.8745347,156.0517,0.4441638,0,0,1.364727,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,0.9619881,1.091781,0,5.918416
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.14648,59.96583,36.81413,1.345159,1.345159,0.425,0,0.172125,1.345159,85.23002,0.1778908,0,0,1.14648,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,1.479675,0.9171837,1.7,5.700169
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7943884,52.68619,37.41393,0,0,0,0,0,0,0,0.7943884,0,0,0.7943884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,0,0.6355107,0,5.348077
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4198705,44.31809,36.67299,0,0,0,0,0,0,0,0.4198705,0,0,0.4198705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283753,0,0.3358964,0,4.973559
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,34.49251,34.49251,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1283753,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,32.38966,32.38966,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1283753,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.80193,30.80193,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1283753,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.23537,29.23537,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1283753,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,27.64764,27.64764,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1283753,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.27867,26.27867,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1283753,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.22724,25.22724,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1283753,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.17581,24.17581,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1283753,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.27962,23.27962,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1283753,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.46812,22.46812,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1283753,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.64956,21.64956,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1283753,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.93684,20.93684,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1283753,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.29469,20.29469,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1283753,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3445979,25.19404,19.61021,0.7156279,0.7156279,0,0,0,0.7156279,48.15322,0,1.110223E-16,0,0.3445979,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4086947,-0.4086947,2.980938,49.68219,0.1283753,0.7871907,0.2756783,0,2.442836
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8678739,35.87114,20.88039,0.721102,0.721102,0,0,0,0.721102,120.3538,0,0,0,0.8678739,0.7590548,0.721102,0,0,3.182384,1.689543,0.1088191,0,0.1088191,3.084172,51.40277,0.1283664,0.7932122,0.6942991,0,2.557417
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.232136,46.75961,23.97117,0.526096,0.526096,0,-1,0,0.526096,234.2036,0,0,0,1.232136,0.5537853,0.526096,0,0,3.073565,1.787481,0.6783507,0,0.6783507,3.727712,62.12842,0.128311,0.5787056,0.9857088,0,3.019617
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.367079,53.58664,27.14662,0.4218333,0.4218333,0,0,0,0.4218333,324.0803,0,0,0,1.367079,0.4440351,0.4218333,0,0,2.395214,2.397996,0.9230436,0,0.9230436,4.603388,76.72299,0.1282356,0.4640166,1.093663,0,3.765075
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.392836,57.48103,29.82812,0.04095111,0.04095111,0,0,0,0.04095111,3401.218,0,0,0,1.392836,0.04310643,0.04095111,0,0,1.47217,3.228736,1.34973,0,1.34973,5.883855,98.06405,0.1281256,0.04504622,1.114269,0,4.621572
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.49196,63.07613,32.29086,0.8235379,0.8235379,0,0,0,0.8235379,181.1647,0.5026375,0,0,1.49196,0.866882,0.8235379,0,0,0.1224404,4.443492,0.1224404,0,0.1224404,6.000012,100,0.1281156,0.9058917,1.193568,0,5.935452
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.443889,64.83222,34.66893,1.244806,1.244806,0,0,0,1.244806,115.9931,0.1335673,0,0,1.443889,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1281156,1.369287,1.155112,0,5.997578
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.286851,62.5846,36.12258,0.8165699,0.8165699,0,-1,0,0.8165699,157.5922,0.4273033,0,0,1.286851,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1281156,0.8982269,1.02948,0,5.840539
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.167139,60.34601,36.71533,1.039718,1.039718,0,0,0,1.039718,112.2554,0.07269939,0,0,1.167139,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1281156,1.143689,0.9337111,0,5.720828
