Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8068445,52.84301,37.31514,0,0,0,0,0,0,0,0.8068445,0,0,0.8068445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281156,0,0.6454756,0,5.360533
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3881047,43.63129,36.59537,0.2365752,0.2365752,0,0,0,0.2365752,164.0513,0.1390781,0,0,0.3881047,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1281156,0.2602328,0.3104838,0,4.941793
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,34.43606,34.43606,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1281156,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,32.34732,32.34732,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1281156,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.75959,30.75959,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1281156,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.19303,29.19303,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1281156,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,27.6053,27.6053,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1281156,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.23633,26.23633,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1281156,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.1849,25.1849,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1281156,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.1123,24.1123,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1281156,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.22317,23.22317,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1281156,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.42578,22.42578,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1281156,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.5931,21.5931,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1281156,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.90156,20.90156,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1281156,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.23119,20.23119,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1281156,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4251911,26.48162,19.53964,0.6669304,0.6669304,0,0,0,0.6669304,63.75344,0,0,0,0.4251911,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2768409,-0.2768409,2.189179,36.48625,0.1281156,0.7336234,0.3401529,0,1.640448
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7993808,34.48721,20.79571,1.217779,1.217779,0.425,0,0.172125,1.217779,65.64249,1.110223E-16,0,0,0.7993808,0.8345047,0.7927794,0,0,4.01697,0.9384156,0,0.03512384,-0.03512384,2.152156,35.86919,0.1281156,1.339557,0.6395047,1.7,1.737796
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8625175,39.06721,23.87238,1.143837,1.143837,0,-1,0,1.143837,75.4056,0,0,0.2362157,0.8625175,1.204039,1.143837,0,0,4.055997,0.9032918,0,0.3415219,-0.3415219,1.79216,29.86927,0.1281156,1.258221,0.6900141,0,1.765809
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.065298,46.74929,27.04783,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,110.9054,0,0,0,1.065298,0,0,0.7394535,0.7024808,4.435466,0.5617699,1.767779,0,1.767779,3.469222,57.82026,0.1282174,1.056601,0.8522385,1.7,1.627068
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.017069,48.78871,29.72933,1.239877,1.239877,1.7,0,0.5202,1.239877,82.02988,0,0,0,1.017069,0,0,0.4601234,0.4371172,2.667687,2.152771,1.454187,0,1.454187,4.848785,80.81292,0.1283444,1.363864,0.8136555,1.7,3.16984
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.22886,56.41373,32.19207,0.3498745,0.3498745,0,0,0,0.3498745,351.2287,0,0,0,1.22886,0.368289,0.3498745,0,0,1.2135,3.461539,0.8605707,0,0.8605707,5.665194,94.41971,0.1282744,0.384862,0.9830878,0,4.690399
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.010893,54.20168,34.57014,0.6350396,0.6350396,0,0,0,0.6350396,159.1858,0,0,0,1.010893,0.6684627,0.6350396,0,0,0.3529294,4.236053,0.34243,0,0.34243,5.990051,99.83399,0.1282466,0.6985435,0.8087142,0,5.246945
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.065299,57.13896,36.0379,0.7612111,0.7612111,0,-1,0,0.7612111,139.9479,0.2535246,0,0,1.065299,0.8012748,0.7612111,0,0,0.01049933,4.54424,0.01049933,0,0.01049933,6.000012,100,0.1282457,0.8373322,0.852239,0,5.609539
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.104692,58.76219,36.63771,0.5450498,0.5450498,0,0,0,0.5450498,202.6773,0.5309554,0,0,1.104692,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1282457,0.5995548,0.8837536,0,5.658381
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7793768,52.18573,37.25163,1.091416,1.091416,0,0,0,1.091416,71.40968,0,0,0,0.7793768,1.148859,1.091416,0,0,0,4.553689,0,0.3694822,-0.3694822,5.610544,93.50887,0.1282457,1.200558,0.6235014,0,5.333066
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3499361,42.85163,36.53892,0.7403663,0.7403663,0,0,0,0.7403663,47.26526,0,1.110223E-16,0,0.3499361,0.7793329,0.7403663,0,0,0.4105358,4.184206,0,0.4293969,-0.4293969,5.157919,85.96515,0.1282457,0.8144029,0.2799489,0,4.534143
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,34.39372,34.39372,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8876435,3.75481,0,0.5952494,-0.5952494,4.530472,75.50771,0.1282457,0.6220356,0,0,3.75481
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,32.3332,32.3332,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.549032,3.15956,0,1.452632,-1.452632,2.999264,49.98763,0.1282457,1.657954,0,0,3.15956
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,30.7243,30.7243,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.163067,1.706929,0,0.8822429,-0.8822429,2.069298,34.48823,0.1282457,0.9219438,0,0,1.706929
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.17186,29.17186,1.092941,0.7834517,0,-1,0,0.7834517,0,0,0.3094894,0.4187835,0,0.824686,0.7834517,0,0,4.143337,0.824686,0,0.824686,-0.824686,1.200002,20,0.1282457,1.202235,0,0,0.824686
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,27.57002,27.57002,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.20104,26.20104,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.12844,25.12844,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.05585,24.05585,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.18083,23.18083,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.36933,22.36933,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.55076,21.55076,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282457,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.83805,20.83805,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283523,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.17473,20.17473,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1284451,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1586623,21.99981,19.47613,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.91136,0,0,0,0.1586623,0,0,1.281491,1.217417,2.299654,2.484,1.376079,0,1.376079,5.123832,85.39703,0.1285779,0.4603595,0.1269298,1.7,2.642662
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3333159,26.14944,20.71809,0.2178316,0.2178316,0,0,0,0.2178316,153.0154,0,0,0,0.3333159,0.2292964,0.2178316,0,0,0.9235752,3.722471,0.1040195,0,0.1040195,5.222513,87.04171,0.1285694,0.2396148,0.2666527,0,4.055787
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.791595,37.61535,23.79475,0.5715904,0.5715904,0,-1,0,0.5715904,138.4899,0,0,0,0.791595,0.601674,0.5715904,0,0,0.8195558,3.816089,0.1899209,0,0.1899209,5.402688,90.04462,0.128554,0.6287494,0.633276,0,4.607684
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9562495,44.38976,26.97021,0.7419221,0.7419221,0,0,0,0.7419221,128.8881,0,0,0,0.9562495,0.7809706,0.7419221,0,0,0.6296349,3.987018,0.1752789,0,0.1752789,5.568972,92.81602,0.1285397,0.8161143,0.7649996,0,4.943267
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.11736,50.87842,29.6517,0,0,0,0,0,0,0,0.6630037,0,0,1.11736,0,0,0,0,0.4543559,4.144769,0.4543559,0,0.4543559,6.000012,100,0.1285028,0,0.8938878,0,5.262128
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.312905,58.33179,32.11445,0.4233394,0.4233394,0,0,0,0.4233394,310.1306,0.8672845,0,0,1.312905,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1285028,0.4656733,1.050324,0,5.866594
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.12214,56.64529,34.49251,0.5484464,0.5484464,0,0,0,0.5484464,204.6034,0.5448278,0,0,1.12214,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1285028,0.603291,0.8977118,0,5.675829
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.860756,52.4866,35.96028,0.1219929,0.1219929,0,-1,0,0.1219929,705.5786,0.7323424,0,0,0.860756,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1285028,0.1341922,0.6886048,0,5.414445
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9918197,56.07961,36.5742,0.8867618,0.8867618,0,0,0,0.8867618,111.8474,0.05838617,0,0,0.9918197,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1285028,0.975438,0.7934557,0,5.545508
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4927162,46.27993,37.19518,0.02887558,0.02887558,0,0,0,0.02887558,1706.342,0.4623208,0,0,0.4927162,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1285028,0.03176314,0.3941729,0,5.046405
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1911217,39.88063,36.49658,0.1055519,0.1055519,0,0,0,0.1055519,181.0689,0.0800144,0,0,0.1911217,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1285028,0.1161071,0.1528973,0,4.744811
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,34.35138,34.35138,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1285028,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,32.31203,32.31203,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1285028,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,30.70313,30.70313,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1285028,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.13658,29.13658,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1285028,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,27.52768,27.52768,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1285028,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.13753,26.13753,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1285028,0.06539315,0,0,2.0817
