Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.15308,29.15308,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.99674,1.856623,0,0.08416639,-0.08416639,3.068336,51.13883,0.1583867,0.08795388,0,0,1.856623
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.70843,27.70843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.090258,1.772457,0,0,0,3.068336,51.13883,0.1583867,0,0,0,1.772457
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,26.5527,26.5527,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.090258,1.772457,0,0.1825981,-0.1825981,2.875861,47.93091,0.1583867,0.1908151,0,0,1.772457
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,25.35364,25.35364,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.293145,1.589859,0,0.1743084,-0.1743084,2.692123,44.86863,0.1583867,0.1821523,0,0,1.589859
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,24.43629,24.43629,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.486821,1.41555,0,0.2100785,-0.2100785,2.470681,41.17794,0.1583867,0.219532,0,0,1.41555
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,23.62729,23.62729,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.720241,1.205472,0,0.0447287,-0.0447287,2.423533,40.39214,0.1583867,0.04674149,0,0,1.205472
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,22.77494,22.77494,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.76994,1.160743,0,0.1944608,-0.1944608,2.218553,36.97581,0.1583867,0.2032115,0,0,1.160743
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,21.90092,21.90092,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.986007,0.9662822,0,0.02416393,-0.02416393,2.193082,36.5513,0.1583867,0.0252513,0,0,0.9662822
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,21.17138,21.17138,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.012856,0.9421183,0,0.2274907,-0.2274907,1.953286,32.5547,0.1583867,0.2377278,0,0,0.9421183
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2886862,25.12501,20.44905,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.62701,0,0,0,0.2886862,0,0,0.8896984,0.8452135,4.265624,0.7146276,1.1339,0,1.1339,3.028998,50.4832,0.160896,0.8913318,0.230949,1.7,1.003314
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8248398,35.81873,21.57588,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,155.5129,0,0,0,0.8248398,0,0,1.1696,1.11112,3.131724,1.735137,1.93596,0,1.93596,4.865611,81.09335,0.1619551,0.5834396,0.6598718,1.7,2.559977
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.226026,47.53622,24.74689,0.2475512,0.2475512,0,-1,0,0.2475512,495.2618,0,0,0,1.226026,0.2605802,0.2475512,0,0,1.195764,3.477501,0.9654462,0,0.9654462,5.781514,96.35837,0.1597844,0.2723063,0.9808211,0,4.703528
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.465424,56.96883,27.97569,0.7521536,0.7521536,0,0,0,0.7521536,194.8304,0.4433655,0,0,1.465424,0.7917407,0.7521536,0,0,0.2303177,4.346403,0.2303177,0,0.2303177,6.000012,100,0.1592751,0.827369,1.172339,0,5.811827
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.582464,63.48022,30.73497,0.8298067,0.8298067,0,0,0,0.8298067,190.7027,0.7089834,0,0,1.582464,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,0.9127873,1.265971,0,6.136153
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.639383,68.57393,33.40036,1.165012,1.165012,0,0,0,1.165012,140.7181,0.4130546,0,0,1.639383,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,1.281514,1.311507,0,6.193072
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.537979,69.07479,35.95739,0.253552,0.253552,0,0,0,0.253552,606.5734,1.271082,0,0,1.537979,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,0.2789072,1.230383,0,6.091668
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.309774,64.97104,37.58262,1.004646,1.004646,0,-1,0,1.004646,130.3717,0.2522519,0,0,1.309774,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,1.10511,1.047819,0,5.863462
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.008961,58.48054,38.31217,0.6149566,0.6149566,0,0,0,0.6149566,164.0703,0.3616384,0,0,1.008961,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,0.6764523,0.8071689,0,5.56265
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8510613,55.7245,39.02728,0.1422578,0.1422578,0,0,0,0.1422578,598.253,0.7013162,0,0,0.8510613,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,0.1564835,0.680849,0,5.40475
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5127774,47.99478,38.43497,1.539318,1.539318,1.052179,0,0.3433449,1.539318,33.31199,0,0,0,0.5127774,0.5127774,0.4871385,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,1.693249,0.4102219,1.7,5.066466
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,36.38356,36.38356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592751,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,34.35382,34.35382,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1592751,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,32.64914,32.64914,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1592751,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,30.98056,30.98056,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1592751,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,29.2542,29.2542,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1592751,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,27.80955,27.80955,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1592751,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.65383,26.65383,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1592751,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,25.47644,25.47644,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1592751,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,24.53742,24.53742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1592751,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,23.70674,23.70674,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1592751,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,22.85439,22.85439,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1592751,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.98038,21.98038,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1592751,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,21.25083,21.25083,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1592751,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3307319,25.91018,20.52851,0.7602049,0.7602049,0,0,0,0.7602049,43.50562,0,0,0,0.3307319,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4694838,-0.4694838,1.979533,32.99215,0.1592751,0.8362254,0.2645855,0,1.539744
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8267742,35.9424,21.65533,0,0,0,0,0,0,0,0,0,0,0.8267742,0,0,0,0,4.237957,0.7395278,0.8267742,0,0.8267742,2.76388,46.06458,0.1574733,0,0.6614193,0,1.566302
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.156633,46.13225,24.82635,0.6390457,0.6390457,0,-1,0,0.6390457,180.9939,0,0,0,1.156633,0.6726796,0.6390457,0,0,3.411183,1.483625,0.4839539,0,0.4839539,3.222999,53.71654,0.1564375,0.7029502,0.9253068,0,2.640258
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.301408,53.15247,28.05514,0,0,0,0,0,0,0,0,0,0,1.301408,0,0,0,0,2.927229,1.919183,1.301408,0,1.301408,4.457623,74.29356,0.1537183,0,1.041126,0,3.220591
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.504562,61.554,30.8361,1.339621,1.339621,1.454817,0,0.453265,1.339621,112.3126,0,0,0,1.504562,0,0,0.115196,0.1094362,1.625821,3.09045,1.613998,0,1.613998,5.988796,99.81306,0.1545587,1.473583,1.20365,1.7,4.595012
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.620111,68.18638,33.52315,0.4558564,0.4558564,0,0,0,0.4558564,355.3994,1.128439,0,0,1.620111,0.4798489,0.4558564,0,0,0.01182275,4.543048,0.01182275,0,0.01182275,6.000012,100,0.1545348,0.5014421,1.296089,0,6.163159
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.437098,66.44744,36.08018,0.1681365,0.1681365,0,0,0,0.1681365,854.7208,1.260112,0,0,1.437098,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1545348,0.1849502,1.149678,0,5.990787
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.378485,66.93577,37.70542,0,0,0,-1,0,0,0,1.378485,0,0,1.378485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545348,0,1.102788,0,5.932174
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.159101,62.18151,38.4133,1.037287,1.037287,0,0,0,1.037287,111.7436,0.06722038,0,0,1.159101,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1545348,1.141016,0.9272811,0,5.71279
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7380162,53.4066,39.15007,0.2854108,0.2854108,0,0,0,0.2854108,258.5804,0.4375838,0,0,0.7380162,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1545348,0.3139518,0.590413,0,5.291705
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3863215,45.65217,38.55776,0.6737678,0.6737678,0,0,0,0.6737678,57.33749,0,0,0,0.3863215,0.7092292,0.6737678,0,0,0,4.553689,0,0.3229077,-0.3229077,5.659637,94.3271,0.1545348,0.7411445,0.3090572,0,4.940011
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06517114,37.64439,36.50636,0.6705902,0.6705902,0,0,0,0.6705902,9.718474,0,1.110223E-16,0,0.06517114,0.7058844,0.6705902,0,0,0.3587863,4.230781,0,0.6407132,-0.6407132,4.984266,83.07094,0.1545348,0.7376491,0.05213691,0,4.295952
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,34.49829,34.49829,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.07069,3.590068,0,0.932459,-0.932459,4.001369,66.68934,0.1545348,0.9744196,0,0,3.590068
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,32.75026,32.75026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.106755,2.657609,0,0,0,4.001369,66.68934,0.1545348,0,0,0,2.657609
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,31.10336,31.10336,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.106755,2.657609,0,0.412416,-0.412416,3.566644,59.44394,0.1545348,0.4309747,0,0,2.657609
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,29.35533,29.35533,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.564996,2.245193,0,0.05758567,-0.05758567,3.505943,58.43227,0.1545348,0.06017703,0,0,2.245193
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,27.93235,27.93235,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.628979,2.187607,0,0.3057366,-0.3057366,3.183668,53.06103,0.1545348,0.3194948,0,0,2.187607
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,26.75496,26.75496,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.968687,1.881871,0,0.03148784,-0.03148784,3.150477,52.50785,0.1545348,0.0329048,0,0,1.881871
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,25.57756,25.57756,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.003673,1.850383,0,0.04615786,-0.04615786,3.101823,51.69694,0.1545348,0.04823496,0,0,1.850383
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,24.64576,24.64576,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.05496,1.804225,0,0.2076787,-0.2076787,2.88291,48.0484,0.1545348,0.2170243,0,0,1.804225
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,23.80787,23.80787,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.285714,1.596546,0,0.2535948,-0.2535948,2.615597,43.5932,0.1545348,0.2650066,0,0,1.596546
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,22.95552,22.95552,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.567486,1.342952,0,0.1056289,-0.1056289,2.504255,41.7375,0.1545348,0.1103822,0,0,1.342952
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,22.05984,22.05984,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.684851,1.237323,0,0.1412179,-0.1412179,2.355398,39.25656,0.1545348,0.1475727,0,0,1.237323
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,21.33029,21.33029,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.84176,1.096105,0,0.2577098,-0.2577098,2.083748,34.72907,0.1545348,0.2693067,0,0,1.096105
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3967685,27.12493,20.62241,0.0946296,0.0946296,0,0,0,0.0946296,419.2859,0,0,0,0.3967685,0.09961011,0.0946296,0,0,4.128104,0.8383949,0.2971584,0,0.2971584,2.365658,39.42755,0.1539368,0.1040926,0.3174148,0,1.235163
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8015065,35.57585,21.75646,0.04531958,0.04531958,0,0,0,0.04531958,1768.565,0,0,0,0.8015065,0.04770482,0.04531958,0,0,3.830946,1.105838,0.7538016,0,0.7538016,3.080776,51.34617,0.1524405,0.04985154,0.6412052,0,1.907344
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.17168,46.57156,24.92747,0.2256251,0.2256251,0,-1,0,0.2256251,519.3038,0,0,0,1.17168,0.2375001,0.2256251,0,0,3.077144,1.784259,0.9341798,0,0.9341798,3.967017,66.11682,0.150626,0.2481876,0.937344,0,2.955939
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.448827,56.78549,28.15627,1.211162,1.211162,0,0,0,1.211162,119.6228,0,0,0,1.448827,1.274908,1.211162,0,0,2.142965,2.625021,0.1739189,0,0.1739189,4.132011,68.86671,0.150293,1.332279,1.159061,0,4.073848
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.507345,61.78244,30.95889,0.7473525,0.7473525,0,0,0,0.7473525,201.6913,0,0,0,1.507345,0.7866869,0.7473525,0,0,1.969046,2.781548,0.7206578,0,0.7206578,4.815687,80.26129,0.1489285,0.8220878,1.205876,0,4.288893
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.539449,66.08497,33.63873,0,0,0,0,0,0,0,0.2910613,0,0,1.539449,0,0,0,0,1.248388,3.43014,1.248388,0,1.248388,6.000012,100,0.1466226,0,1.231559,0,4.969589
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.575024,70.48974,36.22465,0.3047002,0.3047002,0,0,0,0.3047002,516.9094,1.254287,0,0,1.575024,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1466226,0.3351702,1.260019,0,6.128713
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.27108,64.30453,37.84988,0.214542,0.214542,0,-1,0,0.214542,592.4619,1.045246,0,0,1.27108,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1466226,0.2359962,1.016864,0,5.824769
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.160927,62.42558,38.57943,0.308749,0.308749,0,0,0,0.308749,376.0099,0.835928,0,0,1.160927,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1466226,0.3396239,0.9287415,0,5.714616
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8796523,56.65404,39.28731,0.02789109,0.02789109,0,0,0,0.02789109,3153.883,0.8502933,0,0,0.8796523,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1466226,0.0306802,0.7037218,0,5.433341
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.343386,45.00374,38.7239,0.5347242,0.5347242,0,0,0,0.5347242,64.21741,0,0,0,0.343386,0.5628675,0.5347242,0,0,0,4.553689,0,0.2194816,-0.2194816,5.768658,96.14411,0.1466226,0.5881966,0.2747088,0,4.897075
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1120799,38.64178,36.67249,0.5129455,0.5129455,0,0,0,0.5129455,21.85025,0,1.110223E-16,0,0.1120799,0.5399427,0.5129455,0,0,0.2438684,4.334208,0,0.4278628,-0.4278628,5.317651,88.62734,0.1466226,0.5642401,0.08966392,0,4.446287
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,34.6572,34.6572,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7192715,3.906345,0,0.9283205,-0.9283205,4.339116,72.31844,0.1466226,0.9700949,0,0,3.906345
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,32.93084,32.93084,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.750739,2.978024,0,0.9537556,-0.9537556,3.333769,55.5627,0.1466226,0.9966746,0,0,2.978024
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.26227,31.26227,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.810467,2.024269,0,0.3509381,-0.3509381,2.963848,49.39736,0.1466226,0.3667302,0,0,2.024269
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,29.52146,29.52146,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.200398,1.673331,0,0.1433337,-0.1433337,2.812761,46.87925,0.1466226,0.1497837,0,0,1.673331
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,28.07681,28.07681,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.359658,1.529997,0,0.03246583,-0.03246583,2.778539,46.30889,0.1466226,0.03392679,0,0,1.529997
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.89942,26.89942,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.395731,1.497531,0,0.1052691,-0.1052691,2.667575,44.4595,0.1466226,0.1100063,0,0,1.497531
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.70036,25.70036,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.512697,1.392262,0,0.137628,-0.137628,2.522503,42.04163,0.1466226,0.1438213,0,0,1.392262
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,24.76134,24.76134,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.665617,1.254634,0,0.04065681,-0.04065681,2.479647,41.32736,0.1466226,0.04248636,0,0,1.254634
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.93066,23.93066,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.710791,1.213977,0,0.07817794,-0.07817794,2.39724,39.95391,0.1466226,0.08169595,0,0,1.213977
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,23.07832,23.07832,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.797655,1.135799,0,0.260527,-0.260527,2.12262,35.37693,0.1466226,0.2722507,0,0,1.135799
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,22.18263,22.18263,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.08713,0.8752722,0,0.04665088,-0.04665088,2.073446,34.55736,0.1466226,0.04875017,0,0,0.8752722
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.45308,21.45308,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.138964,0.8286213,0,0.1070886,-0.1070886,1.960565,32.67601,0.1466226,0.1119075,0,0,0.8286213
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639465,24.99554,20.72353,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.08915,0,0,0,0.2639465,0,0,0.8774586,0.8335857,4.257951,0.7215327,1.097532,0,1.097532,3.001775,50.02948,0.148841,0.9047955,0.2111572,1.7,0.9854792
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8112374,35.89365,21.87926,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8112374,0,0,1.452632,1.38,3.160419,1.709312,2.191237,0,2.191237,5.080565,84.67592,0.148669,0,0.6489899,1.7,2.520549
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9320939,41.72411,25.0286,0.1674509,0.1674509,0,-1,0,0.1674509,556.6371,0,0,0,0.9320939,0.1762641,0.1674509,0,0,0.9691818,3.681425,0.7558298,0,0.7558298,5.797608,96.62662,0.1473419,0.184196,0.7456751,0,4.613519
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.024336,47.26429,28.25739,0.5662817,0.5662817,0,0,0,0.5662817,180.888,0.2148976,0,0,1.024336,0.596086,0.5662817,0,0,0.2133519,4.361672,0.2133519,0,0.2133519,6.000012,100,0.1469716,0.6229099,0.8194684,0,5.386008
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.263924,55.90997,31.08169,0.1633472,0.1633472,0,0,0,0.1633472,773.7651,1.091979,0,0,1.263924,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1469716,0.1796819,1.011139,0,5.817613
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.450725,63.86107,33.76152,0.5512372,0.5512372,0,0,0,0.5512372,263.1762,0.8704754,0,0,1.450725,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1469716,0.6063609,1.16058,0,6.004414
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.408828,66.00133,36.32578,0.08833058,0.08833058,0,0,0,0.08833058,1594.949,1.315848,0,0,1.408828,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1469716,0.09716364,1.127062,0,5.962517
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.310743,65.48029,37.97268,0.9294448,0.9294448,0,-1,0,0.9294448,141.0243,0.33238,0,0,1.310743,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1469716,1.022389,1.048594,0,5.864432
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8127369,54.49487,38.68056,1.316814,1.316814,0.5447136,0,0.2048068,1.316814,61.71996,1.110223E-16,0,0,0.8127369,0.8127369,0.7721,0,0,0,4.553689,0,0,0,6.000012,100,0.1469716,1.448495,0.6501895,1.7,5.366426
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5173414,49.12615,39.41011,0.8089407,0.8089407,0,0,0,0.8089407,63.95295,0,0,0,0.5173414,0.8515165,0.8089407,0,0,0,4.553689,0,0.3341751,-0.3341751,5.64776,94.12916,0.1469716,0.8898348,0.4138732,0,5.071031
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3372595,45.00742,38.83947,0.2354534,0.2354534,0,0,0,0.2354534,143.2383,0,0,0,0.3372595,0.2478457,0.2354534,0,0,0.3713056,4.219514,0.08941381,0,0.08941381,5.732586,95.54291,0.1468169,0.2589988,0.2698076,0,4.556773
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.109659,38.7157,36.78807,0.6418275,0.6418275,0,0,0,0.6418275,17.08544,0,0,0,0.109659,0.6756079,0.6418275,0,0,0.2818918,4.299986,0,0.5659488,-0.5659488,5.136024,85.60022,0.1468169,0.7060102,0.08772723,0,4.409646
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,34.75833,34.75833,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.9107238,3.734037,0,0.9810242,-0.9810242,4.101933,68.36542,0.1468169,1.02517,0,0,3.734037
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.05364,33.05364,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.000751,2.753013,0,0.6647823,-0.6647823,3.401191,56.68641,0.1468169,0.6946975,0,0,2.753013
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,31.38507,31.38507,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.739398,2.088231,0,0.4152553,-0.4152553,2.963474,49.39113,0.1468169,0.4339418,0,0,2.088231
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,29.62259,29.62259,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.200793,1.672976,0,0.07661907,-0.07661907,2.88271,48.04507,0.1468169,0.08006693,0,0,1.672976
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,28.17794,28.17794,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.285925,1.596357,0,0.1584718,-0.1584718,2.715666,45.26101,0.1468169,0.165603,0,0,1.596357
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,26.97888,26.97888,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.462004,1.437885,0,0.2208545,-0.2208545,2.482865,41.381,0.1468169,0.2307929,0,0,1.437885
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,25.80149,25.80149,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.707398,1.21703,0,0.1700969,-0.1700969,2.303567,38.39271,0.1468169,0.1777513,0,0,1.21703
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,24.86968,24.86968,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.896395,1.046933,0,0.4637957,-0.4637957,1.814684,30.24467,0.1468169,0.4846665,0,0,1.046933
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,24.01012,24.01012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.411724,0.5831378,0,0,0,1.814684,30.24467,0.1468169,0,0,0,0.5831378
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.411724,0.5831378,0,0,0,1.814684,30.24467,0.1468169,0,0,0,0.5831378
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,22.28376,22.28376,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.411724,0.5831378,0,0.2262467,-0.2262467,1.576199,26.26992,0.1468169,0.2364278,0,0,0.5831378
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.55421,21.55421,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.663109,0.3568911,0,0.09205231,-0.09205231,1.479167,24.65273,0.1468169,0.09619467,0,0,0.3568911
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3178581,25.99957,20.82466,1.090652,1.090652,1.7,0,0.5202,1.090652,29.14388,0,0,0,0.3178581,0,0,0.6093485,0.5788811,4.765389,0.2648388,0.8967392,0,0.8967392,2.329889,38.8314,0.1485029,1.199717,0.2542865,1.7,0.5826969
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7122778,34.13202,21.95871,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,89.86336,0,0,0,0.7122778,0,0,0.9073768,0.8620079,3.86865,1.071904,1.574286,0,1.574286,3.823387,63.72299,0.1502522,0.8718855,0.5698223,1.7,1.784182
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9139962,41.47552,25.12972,0.5013753,0.5013753,0,-1,0,0.5013753,182.2978,0,0,0,0.9139962,0.5277635,0.5013753,0,0,2.294364,2.488761,0.3862327,0,0.3862327,4.1898,69.82986,0.1495914,0.5515128,0.7311969,0,3.402757
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.280775,53.03941,28.35852,0,0,0,0,0,0,0,0,0,0,1.280775,0,0,0,0,1.908131,2.836371,1.280775,0,1.280775,5.40485,90.08064,0.1474414,0,1.02462,0,4.117146
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.491619,61.68604,31.20448,1.026769,1.026769,0,0,0,1.026769,145.2731,0,0,0,1.491619,1.080809,1.026769,0,0,0.6273565,3.989068,0.4108096,0,0.4108096,5.794578,96.5761,0.1467648,1.129445,1.193295,0,5.480687
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.315815,60.56557,33.88432,0.730258,0.730258,0,0,0,0.730258,180.185,0.3305759,0,0,1.315815,0.7686927,0.730258,0,0,0.2165469,4.358797,0.2165469,0,0.2165469,6.000012,100,0.1464107,0.8032839,1.052652,0,5.674612
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.45335,67.36003,36.44857,0.2441236,0.2441236,0,0,0,0.2441236,595.3336,1.196378,0,0,1.45335,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1464107,0.268536,1.16268,0,6.007039
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.342111,66.44858,38.08825,1.195365,1.195365,0,-1,0,1.195365,112.2763,0.08383232,0,0,1.342111,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1464107,1.314901,1.073689,0,5.8958
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.089739,60.9608,38.80335,0.6899396,0.6899396,0,0,0,0.6899396,157.9471,0.3634871,0,0,1.089739,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1464107,0.7589335,0.8717914,0,5.643428
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.794486,55.04964,39.5329,0,0,0,0,0,0,0,0.794486,0,0,0.794486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464107,0,0.6355888,0,5.348175
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4211015,46.75009,38.96227,0.9313538,0.9313538,0,0,0,0.9313538,45.21391,0,1.110223E-16,0,0.4211015,0.9803724,0.9313538,0,0,0,4.553689,0,0.5592709,-0.5592709,5.410489,90.17463,0.1464107,1.024489,0.3368812,0,4.974791
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07871268,38.26901,36.88919,1.885622,1.885622,1.7,0,0.5202,1.885622,4.174362,0,0,0,0.07871268,0.1953913,0.1856217,0,0,0.6214122,3.994418,0,0.1166786,-0.1166786,5.287498,88.1248,0.1464107,2.074184,0.06297015,1.7,4.073131
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.751055,3.877739,0,0,0,5.287498,88.1248,0.1464107,0,0,0,3.877739
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,33.15477,33.15477,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.751055,3.877739,0,1.143689,-1.143689,4.081945,68.03228,0.1464107,1.195155,0,0,3.877739
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,31.48619,31.48619,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.02182,2.734051,0,1.065899,-1.065899,2.958389,49.30638,0.1464107,1.113865,0,0,2.734051
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.72371,29.72371,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.206153,1.668152,0,0.1491964,-0.1491964,2.801122,46.68527,0.1464107,0.1559103,0,0,1.668152
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,28.25739,28.25739,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.371927,1.518955,0,0.1114248,-0.1114248,2.68367,44.72774,0.1464107,0.1164389,0,0,1.518955
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.08,27.08,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.495732,1.40753,0,0.1335511,-0.1335511,2.542894,42.38149,0.1464107,0.1395609,0,0,1.40753
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.88094,25.88094,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.644122,1.273979,0,0.1226443,-0.1226443,2.413616,40.22685,0.1464107,0.1281633,0,0,1.273979
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.94914,24.94914,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.780393,1.151335,0,0.08753862,-0.08753862,2.321342,38.68896,0.1464107,0.09147786,0,0,1.151335
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.0968,24.0968,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.877659,1.063796,0,0.1845047,-0.1845047,2.126857,35.44755,0.1464107,0.1928075,0,0,1.063796
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.24445,23.24445,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.082664,0.8792915,0,0.05572242,-0.05572242,2.06812,34.46861,0.1464107,0.05822993,0,0,0.8792915
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.34877,22.34877,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.144578,0.8235691,0,0.06742705,-0.06742705,1.997046,33.28403,0.1464107,0.07046127,0,0,0.8235691
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.612,21.612,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.219497,0.756142,0,0.1305869,-0.1305869,1.859395,30.98986,0.1464107,0.1364633,0,0,0.756142
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09663019,22.4232,20.88245,0.3816312,0.3816312,0,0,0,0.3816312,25.3203,0,5.551115E-17,0,0.09663019,0.4017171,0.3816312,0,0,4.364593,0.6255552,0,0.3050869,-0.3050869,1.537806,25.63004,0.1464107,0.4197944,0.07730415,0,0.7221853
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3052635,27.04593,22.04539,0.06960382,0.06960382,0,0,0,0.06960382,438.5729,0,0,0,0.3052635,0.07326718,0.06960382,0,0,4.703578,0.3204682,0.2319963,0,0.2319963,1.757897,29.29822,0.1460331,0.0765642,0.2442108,0,0.6257318
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7047969,37.50605,25.20918,0,0,0,-1,0,0,0,0,0,0,0.7047969,0,0,0,0,4.471582,0.5292649,0.7047969,0,0.7047969,2.426526,40.44201,0.1448981,0,0.5638375,0,1.234062
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.285458,53.26852,28.45965,0,0,0,0,0,0,0,0,0,0,1.285458,0,0,0,0,3.766785,1.163582,1.285458,0,1.285458,3.646019,60.76685,0.1428726,0,1.028367,0,2.44904
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.364549,58.60513,31.30561,1.500569,1.500569,1.7,0,0.5202,1.500569,90.93549,0,0,0,1.364549,0,0,0.1994315,0.18946,2.481327,2.320495,1.554009,0,1.554009,5.120281,85.33784,0.1446341,1.650625,1.09164,1.7,3.685044
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.433905,63.70301,33.98544,0.1732485,0.1732485,0,0,0,0.1732485,827.6578,0.3242199,0,0,1.433905,0.1823668,0.1732485,0,0,0.9273178,3.719103,0.9273178,0,0.9273178,6.000012,100,0.143214,0.1905733,1.147124,0,5.153008
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9941858,56.12994,36.57137,0.1304852,0.1304852,0,0,0,0.1304852,761.9148,0.856833,0,0,0.9941858,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.143214,0.1435337,0.7953486,0,5.547875
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8730969,55.27439,38.1966,0.613594,0.613594,0,-1,0,0.613594,142.2923,0.2272084,0,0,0.8730969,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.143214,0.6749534,0.6984775,0,5.426786
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8363096,55.28561,38.92615,0,0,0,0,0,0,0,0.8363096,0,0,0.8363096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143214,0,0.6690477,0,5.389998
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4220182,47.47541,39.63403,0.8216715,0.8216715,0,0,0,0.8216715,51.36093,0,0,0,0.4220182,0.8649174,0.8216715,0,0,0,4.553689,0,0.4428993,-0.4428993,5.533155,92.21907,0.143214,0.9038387,0.3376145,0,4.975707
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05492507,40.03686,39.06339,0.2470686,0.2470686,0,0,0,0.2470686,22.23069,0,0,0,0.05492507,0.2600722,0.2470686,0,0,0.4921103,4.11079,0,0.2051472,-0.2051472,5.316911,88.61501,0.143214,0.2717755,0.04394005,0,4.165715
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04160991,37.73901,37.01199,0,0,0,0,0,0,0,0,0,0,0.04160991,0,0,0,0,0.7200516,3.905643,0.04160991,0,0.04160991,5.356386,89.27292,0.1431509,0,0.03328793,0,3.947253
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.00392,35.00392,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6784416,3.943091,0,0.5413415,-0.5413415,4.785762,79.76254,0.1431509,0.5657019,0,0,3.943091
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,33.27756,33.27756,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.279932,3.40175,0,1.138,-1.138,3.586205,59.76995,0.1431509,1.18921,0,0,3.40175
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,31.58732,31.58732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544377,2.26375,0,0,0,3.586205,59.76995,0.1431509,0,0,0,2.26375
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.82484,29.82484,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.544377,2.26375,0,0.2107978,-0.2107978,3.364004,56.06662,0.1431509,0.2202837,0,0,2.26375
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,28.35852,28.35852,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.778596,2.052952,0,0.2003735,-0.2003735,3.152792,52.54642,0.1431509,0.2093903,0,0,2.052952
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.18113,27.18113,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.001234,1.852579,0,0.1216705,-0.1216705,3.02454,50.4089,0.1431509,0.1271456,0,0,1.852579
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,25.98207,25.98207,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.136423,1.730908,0,0.01513585,-0.01513585,3.008585,50.14299,0.1431509,0.01581697,0,0,1.730908
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,25.0286,25.0286,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.15324,1.715773,0,0.1854468,-0.1854468,2.813107,46.88503,0.1431509,0.1937919,0,0,1.715773
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.17625,24.17625,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.359293,1.530326,0,0.06593316,-0.06593316,2.743608,45.7267,0.1431509,0.06890015,0,0,1.530326
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.30224,23.30224,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.432552,1.464393,0,0.1662099,-0.1662099,2.568407,42.8067,0.1431509,0.1736893,0,0,1.464393
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,22.42822,22.42822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.617229,1.298183,0,0,0,2.568407,42.8067,0.1431509,0,0,0,1.298183
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.677,21.677,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.617229,1.298183,0,0.09345321,-0.09345321,2.469899,41.1649,0.1431509,0.0976586,0,0,1.298183
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1535132,23.40923,20.94745,0.4188426,0.4188426,0,0,0,0.4188426,36.65175,0,5.551115E-17,0,0.1535132,0.440887,0.4188426,0,0,3.721066,1.204729,0,0.2873738,-0.2873738,2.16698,36.11626,0.1431509,0.4607269,0.1228105,0,1.358243
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5400861,31.17,22.10318,0.8651401,0.8651401,0,0,0,0.8651401,62.42758,0,0,0,0.5400861,0.9106739,0.8651401,0,0,4.04037,0.9173556,0,0.3705878,-0.3705878,1.776346,29.60571,0.1431509,0.9516542,0.4320689,0,1.457442
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.101826,45.51158,25.29586,0.6186438,0.6186438,0,-1,0,0.6186438,178.1035,0,0,0,1.101826,0.651204,0.6186438,0,0,4.452135,0.5467678,0.4506224,0,0.4506224,2.203844,36.73066,0.1424714,0.6805082,0.8814611,0,1.648594
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.160711,50.54895,28.54632,0.9870489,0.9870489,0,0,0,0.9870489,117.5941,0,0,0,1.160711,1.038999,0.9870489,0,0,4.001512,0.952328,0.121712,0,0.121712,2.31931,38.65509,0.142289,1.085754,0.9285687,0,2.113039
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.33872,58.0703,31.38507,0,0,0,0,0,0,0,0,0,0,1.33872,0,0,0,0,3.8798,1.061869,1.33872,0,1.33872,3.589331,59.82207,0.1403129,0,1.070976,0,2.400589
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.113953,55.97905,34.08657,0,0,0,0,0,0,0,0,0,0,1.113953,0,0,0,0,2.54108,2.266716,1.113953,0,1.113953,4.646121,77.43519,0.13871,0,0.8911627,0,3.38067
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8937316,54.00612,36.67249,0.2074977,0.2074977,0,0,0,0.2074977,430.7188,0,0,0,0.8937316,0.2184186,0.2074977,0,0,1.427127,3.269275,0.6753129,0,0.6753129,5.286778,88.1128,0.1377559,0.2282475,0.7149853,0,4.163006
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8383859,54.62537,38.29773,0.8984763,0.8984763,0,-1,0,0.8984763,93.31197,0,0,0,0.8383859,0.9457645,0.8984763,0,0,0.7518141,3.877056,0,0.1073786,-0.1073786,5.173592,86.22636,0.1377559,0.9883239,0.6707087,0,4.715442
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6473109,51.36368,39.02728,0.9506378,0.9506378,0,0,0,0.9506378,68.09228,0,0,0,0.6473109,1.000671,0.9506378,0,0,0.8711237,3.769678,0,0.3533604,-0.3533604,4.801117,80.01846,0.1377559,1.045702,0.5178487,0,4.416988
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2928247,45.0934,39.73515,0,0,0,0,0,0,0,0,0,0,0.2928247,0,0,0,0,1.263746,3.416317,0.2928247,0,0.2928247,5.078915,84.64841,0.1373463,0,0.2342598,0,3.709142
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3211855,45.0397,39.16452,0.9607304,0.9607304,0,0,0,0.9607304,33.43139,0,0,0,0.3211855,1.011295,0.9607304,0,0,0.9709216,3.679859,0,0.6901097,-0.6901097,4.351475,72.52444,0.1373463,1.056803,0.2569484,0,4.001045
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09573627,38.81875,37.13478,0.8939182,0.8939182,0,0,0,0.8939182,10.70974,0,1.110223E-16,0,0.09573627,0.9409665,0.8939182,0,0,1.73771,2.98975,0,0.8452302,-0.8452302,3.460525,57.67529,0.1373463,0.9833099,0.07658902,0,3.085486
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.10505,35.10505,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.676855,2.14452,0,0.5166909,-0.5166909,2.915884,48.59798,0.1373463,0.539942,0,0,2.14452
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,33.37868,33.37868,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.250956,1.627829,0,0.4410936,-0.4410936,2.450931,40.84877,0.1373463,0.4609428,0,0,1.627829
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,31.674,31.674,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.74106,1.186735,0,0.4529392,-0.4529392,1.973491,32.89145,0.1373463,0.4733215,0,0,1.186735
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.9043,29.9043,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.244326,0.7337959,0,0.1398869,-0.1398869,1.826038,30.4339,0.1373463,0.1461818,0,0,0.7337959
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,28.4452,28.4452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.399755,0.593909,0,0,0,1.826038,30.4339,0.1373463,0,0,0,0.593909
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,27.24614,27.24614,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.399755,0.593909,0,0.01269059,-0.01269059,1.81266,30.21095,0.1373463,0.01326167,0,0,0.593909
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,26.06152,26.06152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.413856,0.5812184,0,0,0,1.81266,30.21095,0.1373463,0,0,0,0.5812184
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.413856,0.5812184,0,0,0,1.81266,30.21095,0.1373463,0,0,0,0.5812184
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,24.23404,24.23404,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.413856,0.5812184,0,0.2230443,-0.2230443,1.577551,26.29247,0.1373463,0.2330813,0,0,0.5812184
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,23.36002,23.36002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661683,0.3581742,0,0,0,1.577551,26.29247,0.1373463,0,0,0,0.3581742
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,22.48601,22.48601,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.661683,0.3581742,0,0.1164664,-0.1164664,1.454785,24.24636,0.1373463,0.1217074,0,0,0.3581742
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,21.73479,21.73479,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.79109,0.2417078,0,0.042687,-0.042687,1.409789,23.49643,0.1373463,0.04460791,0,0,0.2417078
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3216173,26.24903,21.00524,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,94.69414,0,0,0,0.3216173,0,0,1.360362,1.292344,4.83852,0.1990208,1.613961,0,1.613961,2.940927,49.01535,0.1389956,0.3736019,0.2572939,1.7,0.5206381
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7063246,34.24049,22.16096,1.317157,1.317157,1.7,0,0.5202,1.317157,53.62494,0,0,0,0.7063246,0,0,0.382843,0.3637008,3.224559,1.651586,1.070025,0,1.070025,3.956042,65.9339,0.1406853,1.448873,0.5650597,1.7,2.35791
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.013278,43.73544,25.35364,0.1921329,0.1921329,0,-1,0,0.1921329,527.384,0,0,0,1.013278,0.2022452,0.1921329,0,0,2.154534,2.614609,0.8110331,0,0.8110331,4.725455,78.75743,0.1395664,0.2113462,0.8106226,0,3.627887
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.210301,51.7505,28.62578,0.07636297,0.07636297,0,0,0,0.07636297,1584.931,0,0,0,1.210301,0.08038208,0.07636297,0,0,1.3435,3.344538,1.129919,0,1.129919,5.79739,96.62298,0.1380369,0.08399928,0.9682406,0,4.554839
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.346409,58.36404,31.47174,0.8819956,0.8819956,0,0,0,0.8819956,152.6548,0.2044106,0,0,1.346409,0.9284164,0.8819956,0,0,0.2135819,4.361465,0.2135819,0,0.2135819,6.000012,100,0.1377515,0.9701951,1.077127,0,5.707874
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.526914,66.45448,34.18769,1.197522,1.197522,0,0,0,1.197522,127.5061,0.2663644,0,0,1.526914,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,1.317275,1.221532,0,6.080603
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.210315,61.46955,36.77362,0.2093951,0.2093951,0,0,0,0.2093951,578.0055,0.9898992,0,0,1.210315,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,0.2303346,0.968252,0,5.764004
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7698725,53.25586,38.39885,0.3988163,0.3988163,0,-1,0,0.3988163,193.0394,0.3500658,0,0,0.7698725,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,0.438698,0.615898,0,5.323561
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6891172,52.34708,39.1284,0,0,0,0,0,0,0,0.6891172,0,0,0.6891172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,0,0.5512938,0,5.242806
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7534823,54.49791,39.83628,0,0,0,0,0,0,0,0.7534823,0,0,0.7534823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,0,0.6027859,0,5.307171
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3124146,44.98564,39.27287,0,0,0,0,0,0,0,0.3124146,0,0,0.3124146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,0,0.2499317,0,4.866104
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1719686,40.28859,37.23591,0,0,0,0,0,0,0,0.1719686,0,0,0.1719686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377515,0,0.1375749,0,4.725657
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,35.20617,35.20617,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1377515,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,33.47981,33.47981,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1377515,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,31.77512,31.77512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1377515,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,29.98375,29.98375,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1377515,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,28.52465,28.52465,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1377515,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,27.34726,27.34726,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1377515,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,26.1482,26.1482,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1377515,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,25.17306,25.17306,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1377515,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.29905,24.29905,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1377515,0.1483651,0,0,3.141392
