Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,28.64745,28.64745,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.495064,3.208132,0,0.0963265,-0.0963265,4.480133,74.66873,0.1260949,0.1006612,0,0,3.208132
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.70843,27.70843,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.602093,3.111805,0,0.052349,-0.052349,4.424953,73.74906,0.1260949,0.05470471,0,0,3.111805
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.79829,26.79829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.660259,3.059456,0,0,0,4.424953,73.74906,0.1260949,0,0,0,3.059456
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.98207,25.98207,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.660259,3.059456,0,0.2048815,-0.2048815,4.208988,70.14967,0.1260949,0.2141012,0,0,3.059456
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,25.27419,25.27419,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.887905,2.854575,0,0.1511975,-0.1511975,4.049612,67.4934,0.1260949,0.1580014,0,0,2.854575
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2178911,28.12963,24.53742,0.6913754,0.6913754,0,0,0,0.6913754,31.5156,0,1.110223E-16,0,0.2178911,0.7277635,0.6913754,0,0,2.055902,2.703377,0,0.5098724,-0.5098724,3.512159,58.53587,0.1260949,0.7605129,0.1743129,0,2.921268
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6081409,36.46713,25.92428,0.551659,0.551659,0,0,0,0.551659,110.2386,0,0,0,0.6081409,0.5806937,0.551659,0,0,2.622427,2.193505,0.02744724,0,0.02744724,3.538198,58.96985,0.1260778,0.6068249,0.4865128,0,2.801646
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9302786,46.47121,29.29754,1.062457,1.062457,0,-1,0,1.062457,87.55921,0,0,0,0.9302786,1.118375,1.062457,0,0,2.59498,2.218207,0,0.1880967,-0.1880967,3.339927,55.66534,0.1260778,1.168702,0.7442229,0,3.148486
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.134617,54.97888,32.82972,0,0,0,0,0,0,0,0,0,0,1.134617,0,0,0,0,2.803976,2.030111,1.134617,0,1.134617,4.416319,73.60516,0.1253773,0,0.9076934,0,3.164727
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.362287,64.23956,35.8996,0.3411944,0.3411944,0,0,0,0.3411944,399.2701,0,0,0,1.362287,0.359152,0.3411944,0,0,1.669359,3.051265,1.003135,0,1.003135,5.367976,89.46609,0.1247644,0.3753139,1.08983,0,4.413553
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.506,71.58435,38.55776,0.2655964,0.2655964,0,0,0,0.2655964,567.026,0.560201,0,0,1.506,0.2795751,0.2655964,0,0,0.6662241,3.954087,0.6662241,0,0.6662241,6.000012,100,0.1243606,0.292156,1.2048,0,5.460087
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.425278,72.53178,41.05701,0.7018018,0.7018018,0,0,0,0.7018018,203.0884,0.6865392,0,0,1.425278,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1243606,0.771982,1.140222,0,5.978967
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.306211,71.23196,42.66058,0.6117995,0.6117995,0,-1,0,0.6117995,213.5031,0.6622117,0,0,1.306211,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1243606,0.6729795,1.044969,0,5.8599
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9071561,61.92241,43.35401,0.9975386,0.9975386,0,0,0,0.9975386,90.93945,0,0,0,0.9071561,1.050041,0.9975386,0,0,0,4.553689,0,0.1428845,-0.1428845,5.849399,97.48978,0.1243606,1.097292,0.7257249,0,5.460845
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7134352,58.24193,44.0041,0.5735449,0.5735449,0,0,0,0.5735449,124.3905,0,0,0,0.7134352,0.6037315,0.5735449,0,0,0.1587605,4.410804,0.1097037,0,0.1097037,5.953473,99.22434,0.1242944,0.6308994,0.5707482,0,5.124239
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2842835,48.7598,43.43346,0.5383376,0.5383376,0,0,0,0.5383376,52.80766,0,0,0,0.2842835,0.5666713,0.5383376,0,0,0.04905683,4.509538,0,0.2823877,-0.2823877,5.65581,94.26331,0.1242944,0.5921714,0.2274268,0,4.793821
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05751491,42.54036,41.50485,0.9544964,0.9544964,0,0,0,0.9544964,6.025681,0,2.220446E-16,0,0.05751491,1.004733,0.9544964,0,0,0.362821,4.22715,0,0.9472181,-0.9472181,4.657354,77.62241,0.1242944,1.049946,0.04601193,0,4.284665
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.415286,3.279932,0,0,0,4.657354,77.62241,0.1242944,0,0,0,3.279932
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.415286,3.279932,0,0,0,4.657354,77.62241,0.1242944,0,0,0,3.279932
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,35.87793,35.87793,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.415286,3.279932,0,0.0453859,-0.0453859,4.609513,76.82507,0.1242944,0.04742827,0,0,3.279932
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,33.96377,33.96377,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.465714,3.234546,0,0.04852815,-0.04852815,4.55836,75.97252,0.1242944,0.05071192,0,0,3.234546
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,32.40355,32.40355,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.519634,3.186018,0,0.05644176,-0.05644176,4.498865,74.98093,0.1242944,0.05898164,0,0,3.186018
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,31.20448,31.20448,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.582348,3.129576,0,0.02943133,-0.02943133,4.467842,74.46388,0.1242944,0.03075574,0,0,3.129576
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.96208,29.96208,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.615049,3.100145,0,0.1813074,-0.1813074,4.276727,71.27864,0.1242944,0.1894663,0,0,3.100145
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,28.78469,28.78469,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.816502,2.918837,0,0.0220957,-0.0220957,4.253436,70.89046,0.1242944,0.02309001,0,0,2.918837
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,27.85289,27.85289,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.841053,2.896742,0,0.1733528,-0.1733528,4.070706,67.84497,0.1242944,0.1811537,0,0,2.896742
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.93554,26.93554,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.033667,2.723389,0,0.129778,-0.129778,3.933908,65.565,0.1242944,0.135618,0,0,2.723389
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.12653,26.12653,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.177865,2.593611,0,0.1071779,-0.1071779,3.820933,63.68209,0.1242944,0.1120009,0,0,2.593611
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.41143,25.41143,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.296951,2.486433,0,0.07245122,-0.07245122,3.744563,62.40925,0.1242944,0.07571153,0,0,2.486433
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1416284,27.0013,24.68188,1.364181,1.364181,0.425,0,0.172125,1.364181,10.38193,0,0,0,0.1416284,0.9886119,0.9391813,0,0,2.377452,2.413982,0,0.8469835,-0.8469835,2.851763,47.5293,0.1242944,1.500599,0.1133027,1.7,2.55561
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6060078,36.57431,26.06152,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,124.3809,0,0,0,0.6060078,0,0,1.212781,1.152142,3.318545,1.566998,1.75815,0,1.75815,4.519691,75.32803,0.1251042,0.5359411,0.4848062,1.7,2.173006
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6917642,41.88114,29.47812,0.3621186,0.3621186,0,-1,0,0.3621186,191.0325,0,0,0,0.6917642,0.3811775,0.3621186,0,0,1.560396,3.149333,0.3105867,0,0.3105867,4.814339,80.23882,0.1249174,0.3983305,0.5534113,0,3.841097
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.263279,58.26924,33.05364,1.40761,1.40761,1.394814,0,0.4368842,1.40761,89.74635,0,0,0,1.263279,0.01346971,0.01279622,0,0,1.249809,3.428861,1.249809,0,1.249809,6.000012,100,0.125577,1.548371,1.010623,1.7,4.69214
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.176038,59.87109,36.13797,1.04431,1.04431,0,0,0,1.04431,112.6138,0.07676383,0,0,1.176038,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.125577,1.148741,0.9408301,0,5.729726
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9865091,58.52951,38.80335,0.4697316,0.4697316,0,0,0,0.4697316,210.0155,0.4920548,0,0,0.9865091,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.125577,0.5167048,0.7892073,0,5.540198
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.022642,62.28819,41.3026,0.3880459,0.3880459,0,0,0,0.3880459,263.5362,0.6141721,0,0,1.022642,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.125577,0.4268505,0.8181132,0,5.57633
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.138928,67.08203,42.90617,0.03512974,0.03512974,0,-1,0,0.03512974,3242.062,1.101949,0,0,1.138928,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.125577,0.03864272,0.9111425,0,5.692617
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3949074,51.11333,43.5996,0.09836178,0.09836178,0,0,0,0.09836178,401.4846,0.2913688,0,0,0.3949074,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.125577,0.108198,0.315926,0,4.948596
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2910534,49.73773,44.24969,0.3472509,0.3472509,0,0,0,0.3472509,83.81646,0,0,0,0.2910534,0.3655272,0.3472509,0,0,0,4.553689,0,0.07447384,-0.07447384,5.92151,98.69163,0.125577,0.3819759,0.2328427,0,4.844742
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.345718,50.21836,43.67905,0.3337973,0.3337973,0,0,0,0.3337973,103.5712,0,5.551115E-17,0,0.345718,0.3513656,0.3337973,0,0,0.08274871,4.479215,0,0.005647615,-0.005647615,5.915556,98.59241,0.125577,0.367177,0.2765744,0,4.824933
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08538456,43.27319,41.72878,0.5742618,0.5742618,0,0,0,0.5742618,14.86858,0,0,0,0.08538456,0.6044861,0.5742618,0,0,0.08902384,4.473567,0,0.5191016,-0.5191016,5.368375,89.47275,0.125577,0.631688,0.06830764,0,4.558952
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,39.7785,39.7785,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6658034,3.954466,0,0.7622797,-0.7622797,4.564862,76.08088,0.125577,0.7965823,0,0,3.954466
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512781,3.192186,0,0,0,4.564862,76.08088,0.125577,0,0,0,3.192186
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512781,3.192186,0,0,0,4.564862,76.08088,0.125577,0,0,0,3.192186
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.15157,34.15157,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.512781,3.192186,0,0.0753447,-0.0753447,4.485442,74.75722,0.125577,0.07873521,0,0,3.192186
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,32.58413,32.58413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596497,3.116842,0,0,0,4.485442,74.75722,0.125577,0,0,0,3.116842
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,31.38507,31.38507,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.596497,3.116842,0,0.2154929,-0.2154929,4.258292,70.9714,0.125577,0.2251901,0,0,3.116842
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.14989,30.14989,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.835934,2.901349,0,0.07548371,-0.07548371,4.178725,69.64529,0.125577,0.07888047,0,0,2.901349
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.9725,28.9725,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.919805,2.825865,0,0.1732497,-0.1732497,3.996104,66.6016,0.125577,0.1810459,0,0,2.825865
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,28.03347,28.03347,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.112304,2.652615,0,0.1919089,-0.1919089,3.793814,63.23011,0.125577,0.2005448,0,0,2.652615
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,27.10167,27.10167,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.325536,2.460706,0,0.1613296,-0.1613296,3.623758,60.39585,0.125577,0.1685895,0,0,2.460706
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,26.28544,26.28544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.504791,2.299376,0,0,0,3.623758,60.39585,0.125577,0,0,0,2.299376
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,25.59923,25.59923,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.504791,2.299376,0,0.2005326,-0.2005326,3.412378,56.87286,0.125577,0.2095565,0,0,2.299376
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2307809,28.66482,24.84801,0.7345993,0.7345993,0,0,0,0.7345993,31.41589,0,1.110223E-16,0,0.2307809,0.7732624,0.7345993,0,0,2.727605,2.098844,0,0.5424815,-0.5424815,2.840553,47.34245,0.125577,0.8080593,0.1846247,0,2.329625
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5213662,35.21902,26.24933,0,0,0,0,0,0,0,0,0,0,0.5213662,0,0,0,0,3.330363,1.556363,0.5213662,0,0.5213662,3.335164,55.58596,0.125265,0,0.417093,0,2.077729
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9478373,47.26828,29.68038,0.4947779,0.4947779,0,-1,0,0.4947779,191.5682,0,0,0,0.9478373,0.5208189,0.4947779,0,0,2.808996,2.025592,0.4270184,0,0.4270184,3.740269,62.3377,0.1250106,0.5442557,0.7582698,0,2.973429
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.299363,59.41798,33.27756,0,0,0,0,0,0,0,0,0,0,1.299363,0,0,0,0,2.381978,2.409909,1.299363,0,1.299363,4.972953,82.88239,0.1242427,0,1.03949,0,3.709271
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.352356,64.55852,36.36189,0,0,0,0,0,0,0,0.2697404,0,0,1.352356,0,0,0,0,1.082615,3.579335,1.082615,0,1.082615,6.000012,100,0.1236101,0,1.081885,0,4.931691
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.121629,61.99771,39.02728,0,0,0,0,0,0,0,1.121629,0,0,1.121629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236101,0,0.8973036,0,5.675318
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.082514,64.0357,41.54819,0.5138996,0.5138996,0,0,0,0.5138996,210.6469,0.5415668,0,0,1.082514,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1236101,0.5652896,0.8660111,0,5.636203
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.067073,65.55798,43.15176,1.242158,1.242158,0,-1,0,1.242158,85.90475,0,0,0,1.067073,1.307535,1.242158,0,0,0,4.553689,0,0.2404619,-0.2404619,5.746543,95.77552,0.1236101,1.366374,0.8536583,0,5.620762
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.049027,65.87943,43.80185,0,0,0,0,0,0,0,0.781847,0,0,1.049027,0,0,0,0,0.2671799,4.313227,0.2671799,0,0.2671799,6.000012,100,0.123455,0,0.8392215,0,5.362254
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7265292,59.02929,44.45194,0,0,0,0,0,0,0,0.7265292,0,0,0.7265292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123455,0,0.5812233,0,5.280218
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3058399,49.64465,43.88131,0.3824525,0.3824525,0,0,0,0.3824525,79.96809,0,0,0,0.3058399,0.4025815,0.3824525,0,0,0,4.553689,0,0.0967416,-0.0967416,5.898037,98.30043,0.123455,0.4206977,0.2446719,0,4.859529
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08175837,43.4549,41.97437,0.2150091,0.2150091,0,0,0,0.2150091,38.02554,0,2.775558E-17,0,0.08175837,0.2263254,0.2150091,0,0,0.1074907,4.456947,0,0.144567,-0.144567,5.74565,95.76065,0.123455,0.23651,0.0654067,0,4.538706
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.02409,40.02409,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2681207,4.31238,0,0.9978181,-0.9978181,4.693858,78.2308,0.123455,1.04272,0,0,4.31238
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,38.15326,38.15326,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.376807,3.314562,0,0.8627377,-0.8627377,3.784452,63.07408,0.123455,0.9015608,0,0,3.314562
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,36.30411,36.30411,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.335405,2.451825,0,0.4861228,-0.4861228,3.272034,54.53379,0.123455,0.5079983,0,0,2.451825
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,34.3755,34.3755,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.875541,1.965702,0,0.05064333,-0.05064333,3.218651,53.64408,0.123455,0.05292228,0,0,1.965702
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.80805,32.80805,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.931812,1.915058,0,0.2312039,-0.2312039,2.974941,49.58225,0.123455,0.2416081,0,0,1.915058
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,31.58732,31.58732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.188705,1.683855,0,0,0,2.974941,49.58225,0.123455,0,0,0,1.683855
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,30.37381,30.37381,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.188705,1.683855,0,0.301363,-0.301363,2.657276,44.28785,0.123455,0.3149243,0,0,1.683855
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,29.17475,29.17475,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.523553,1.382492,0,0.1253072,-0.1253072,2.525191,42.08643,0.123455,0.130946,0,0,1.382492
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,28.23573,28.23573,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.662783,1.257184,0,0.06090696,-0.06090696,2.460989,41.01641,0.123455,0.06364778,0,0,1.257184
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.32559,27.32559,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.730457,1.196277,0,0.06454293,-0.06454293,2.392955,39.88251,0.123455,0.06744736,0,0,1.196277
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.802171,1.131734,0,0,0,2.392955,39.88251,0.123455,0,0,0,1.131734
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,25.80149,25.80149,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.802171,1.131734,0,0.1639024,-0.1639024,2.220187,37.00304,0.123455,0.171278,0,0,1.131734
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3172666,30.37276,25.07194,0,0,0,0,0,0,0,0,0,0,0.3172666,0,0,0,0,3.984285,0.9678321,0.3172666,0,0.3172666,2.521173,42.01946,0.1232713,0,0.2538132,0,1.285099
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7105628,39.0082,26.49492,0.7338715,0.7338715,0,0,0,0.7338715,96.82388,0,1.110223E-16,0,0.7105628,0.7724962,0.7338715,0,0,3.667019,1.253372,0,0.06193345,-0.06193345,2.455889,40.9314,0.1232713,0.8072586,0.5684502,0,1.963935
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.014324,48.95439,29.92597,0.4222677,0.4222677,0,-1,0,0.4222677,240.2087,0,0,0,1.014324,0.4444923,0.4222677,0,0,3.735834,1.191439,0.5698313,0,0.5698313,2.996478,49.94121,0.1229427,0.4644945,0.8114589,0,2.205762
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.053109,53.91357,33.50148,0.1803123,0.1803123,0,0,0,0.1803123,584.047,0,0,0,1.053109,0.1898024,0.1803123,0,0,3.166003,1.704287,0.8633062,0,0.8633062,3.815483,63.59125,0.1224483,0.1983435,0.8424869,0,2.757395
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.204911,61.11038,36.58582,0,0,0,0,0,0,0,0,0,0,1.204911,0,0,0,0,2.302696,2.481262,1.204911,0,1.204911,4.958561,82.64252,0.1217647,0,0.9639286,0,3.686173
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.07422,61.11666,39.25119,0.4775224,0.4775224,0,0,0,0.4775224,224.957,0,0,0,1.07422,0.5026551,0.4775224,0,0,1.097785,3.565682,0.571565,0,0.571565,5.500795,91.67974,0.1214432,0.5252746,0.8593762,0,4.639902
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9598621,61.33175,41.76489,0,0,0,0,0,0,0,0.4336417,0,0,0.9598621,0,0,0,0,0.5262204,4.080091,0.5262204,0,0.5262204,6.000012,100,0.1211486,0,0.7678897,0,5.039953
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.179575,68.68193,43.35401,0.5483792,0.5483792,0,-1,0,0.5483792,215.102,0.6023335,0,0,1.179575,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1211486,0.6032171,0.9436598,0,5.733263
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8078285,60.40242,44.04022,0,0,0,0,0,0,0,0.8078285,0,0,0.8078285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211486,0,0.6462628,0,5.361517
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7815083,60.54186,44.69753,0.7782108,0.7782108,0,0,0,0.7782108,100.4237,0,0,0,0.7815083,0.8191692,0.7782108,0,0,0,4.553689,0,0.03766086,-0.03766086,5.960314,99.33836,0.1211486,0.8560318,0.6252066,0,5.335197
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3706183,51.18166,44.1269,1.259658,1.259658,0.425,0,0.172125,1.259658,29.42213,0,0,0,0.3706183,0.8785873,0.8346579,0,0,0.0418454,4.516028,0,0.507969,-0.507969,5.424868,90.41428,0.1211486,1.385624,0.2964946,1.7,4.886646
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04947597,43.07038,42.17662,0.4406769,0.4406769,0,0,0,0.4406769,11.22727,0,5.551115E-17,0,0.04947597,0.4638704,0.4406769,0,0,0.6062555,4.008059,0,0.4143944,-0.4143944,4.988058,83.13412,0.1211486,0.4847446,0.03958078,0,4.057535
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,40.248,40.248,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.066694,3.593665,0,0.1216964,-0.1216964,4.859778,80.99614,0.1211486,0.1271728,0,0,3.593665
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,38.37718,38.37718,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.201912,3.471968,0,0.4437922,-0.4437922,4.39198,73.19952,0.1211486,0.4637628,0,0,3.471968
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,36.50636,36.50636,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.695014,3.028176,0,0.4397044,-0.4397044,3.928491,65.47472,0.1211486,0.4594911,0,0,3.028176
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,34.59941,34.59941,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.183575,2.588472,0,0.1680479,-0.1680479,3.751353,62.52242,0.1211486,0.1756101,0,0,2.588472
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370295,2.420424,0,0,0,3.751353,62.52242,0.1211486,0,0,0,2.420424
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.81124,31.81124,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.370295,2.420424,0,0.08840355,-0.08840355,3.658167,60.96933,0.1211486,0.0923817,0,0,2.420424
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,30.59773,30.59773,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.468521,2.33202,0,0.1284121,-0.1284121,3.522809,58.71337,0.1211486,0.1341906,0,0,2.33202
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,29.39867,29.39867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.611201,2.203608,0,0,0,3.522809,58.71337,0.1211486,0,0,0,2.203608
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.611201,2.203608,0,0,0,3.522809,58.71337,0.1211486,0,0,0,2.203608
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,27.54951,27.54951,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.611201,2.203608,0,0.1330242,-0.1330242,3.382589,56.37638,0.1211486,0.1390103,0,0,2.203608
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,26.73329,26.73329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.759006,2.070584,0,0,0,3.382589,56.37638,0.1211486,0,0,0,2.070584
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.02541,26.02541,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.759006,2.070584,0,0.1605374,-0.1605374,3.213368,53.55603,0.1211486,0.1677616,0,0,2.070584
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2858163,30.04006,25.27419,0.08123385,0.08123385,0,0,0,0.08123385,351.8438,0,0,0,0.2858163,0.08550932,0.08123385,0,0,2.937381,1.910046,0.200307,0,0.200307,3.403396,56.72315,0.1210368,0.08935723,0.228653,0,2.195863
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5831275,36.84429,26.71162,0.9186474,0.9186474,0,0,0,0.9186474,63.47675,0,0,0,0.5831275,0.9669973,0.9186474,0,0,2.737074,2.090323,0,0.3838698,-0.3838698,2.998762,49.97926,0.1210368,1.010512,0.466502,0,2.67345
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8404216,45.57584,30.14989,0.6049296,0.6049296,0,-1,0,0.6049296,138.9288,0,0,0,0.8404216,0.636768,0.6049296,0,0,3.163596,1.706453,0.2036535,0,0.2036535,3.191964,53.1993,0.1209234,0.6654226,0.6723372,0,2.546874
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.175775,57.01719,33.74707,0.3978911,0.3978911,0,0,0,0.3978911,295.5017,0,0,0,1.175775,0.4188327,0.3978911,0,0,2.959942,1.889741,0.7569422,0,0.7569422,3.910063,65.16758,0.1205038,0.4376802,0.9406199,0,3.065516
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.446158,67.65497,36.83141,0.548949,0.548949,0,0,0,0.548949,263.4413,0,0,0,1.446158,0.577841,0.548949,0,0,2.203,2.570989,0.8683173,0,0.8683173,4.733821,78.89686,0.1200259,0.6038439,1.156927,0,4.017148
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.192854,64.32733,39.49679,0,0,0,0,0,0,0,0,0,0,1.192854,0,0,0,0,1.334683,3.352475,1.192854,0,1.192854,5.865462,97.75751,0.1193757,0,0.9542835,0,4.545329
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.250752,68.91119,42.01048,0.8455673,0.8455673,0,0,0,0.8455673,147.9187,0.2188531,0,0,1.250752,0.8900708,0.8455673,0,0,0.1418282,4.426044,0.1418282,0,0.1418282,6.000012,100,0.1192988,0.930124,1.000602,0,5.676795
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.32655,72.99431,43.5996,0,0,0,-1,0,0,0,1.32655,0,0,1.32655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192988,0,1.06124,0,5.880239
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9127558,63.12633,44.28581,0.6438507,0.6438507,0,0,0,0.6438507,141.7652,0.2350183,0,0,0.9127558,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1192988,0.7082357,0.7302047,0,5.466445
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5894319,56.52676,44.89978,0.5978977,0.5978977,0,0,0,0.5978977,98.58407,0,1.110223E-16,0,0.5894319,0.629366,0.5978977,0,0,0,4.553689,0,0.03993411,-0.03993411,5.957918,99.29843,0.1192988,0.6576875,0.4715455,0,5.143121
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4074917,52.1347,44.32915,1.024672,1.024672,0,0,0,1.024672,39.76801,0,2.220446E-16,0,0.4074917,1.078602,1.024672,0,0,0.04437123,4.513755,0,0.6711105,-0.6711105,5.250505,87.50825,0.1192988,1.127139,0.3259934,0,4.921247
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.0994726,44.22513,42.41499,0.1278062,0.1278062,0,0,0,0.1278062,77.83081,0,0,0,0.0994726,0.1345328,0.1278062,0,0,0.7900495,3.842644,0,0.03506023,-0.03506023,5.213549,86.8923,0.1192988,0.1405868,0.07957808,0,3.942117
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,40.48637,40.48637,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8290053,3.807584,0,1.452632,-1.452632,3.68234,61.37222,0.1192988,1.594837,0,0,3.807584
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,38.62277,38.62277,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.44304,2.354953,0,1.142618,-1.142618,2.477916,41.29851,0.1192988,1.194035,0,0,2.354953
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,36.75195,36.75195,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.712615,1.212335,0,0.7814392,-0.7814392,1.654207,27.57005,0.1192988,0.8166039,0,0,1.212335
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.82334,34.82334,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.580881,0.4308958,0,0.1265019,-0.1265019,1.520862,25.34764,0.1192988,0.1321945,0,0,0.4308958
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,33.25589,33.25589,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.721439,0.3043939,0,0.2685178,-0.2685178,1.237819,20.63028,0.1192988,0.2806011,0,0,0.3043939
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.05683,32.05683,0.09121951,0.03408229,0,-1,0,0.03408229,0,0,0.05713722,0.06625918,0,0.03587609,0.03408229,0,0,5.019792,0.03587609,0,0.03587609,-0.03587609,1.200002,20,0.1192988,0.1003415,0,0,0.03587609
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,30.82165,30.82165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192988,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,29.62259,29.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192988,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.68357,28.68357,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192988,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,27.77344,27.77344,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192988,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.95721,26.95721,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201477,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.24933,26.24933,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1209003,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1793935,28.47617,25.51256,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.36476,0,0,0,0.1793935,0,0,1.29564,1.230858,2.299654,2.484,1.410251,0,1.410251,5.15625,85.93732,0.1218636,0.4447965,0.1435148,1.7,2.663393
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.558764,36.63221,26.93554,0,0,0,0,0,0,0,0,0,0,0.558764,0,0,0,0,0.8894033,3.753226,0.558764,0,0.558764,5.68634,94.77214,0.1215611,0,0.4470112,0,4.31199
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.628879,41.64719,30.38826,0,0,0,-1,0,0,0,0.2982396,0,0,0.628879,0,0,0,0,0.3306393,4.256114,0.3306393,0,0.3306393,6.000012,100,0.1213827,0,0.5031031,0,4.884993
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8692603,50.45291,33.98544,0.008070446,0.008070446,0,0,0,0.008070446,10770.91,0.8607651,0,0,0.8692603,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1213827,0.008877491,0.6954082,0,5.422949
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7132246,50.60168,37.077,0.1023653,0.1023653,0,0,0,0.1023653,696.7444,0.6054716,0,0,0.7132246,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1213827,0.1126018,0.5705796,0,5.266913
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.260044,66.34091,39.73515,1.282661,1.282661,0.425,0,0.172125,1.282661,98.23672,0.357243,0,0,1.260044,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1213827,1.410927,1.008035,1.7,5.813733
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.209967,68.13436,42.25607,0,0,0,0,0,0,0,1.209967,0,0,1.209967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213827,0,0.9679741,0,5.763657
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.311851,72.88308,43.83797,0.4138611,0.4138611,0,-1,0,0.4138611,316.9785,0.8762074,0,0,1.311851,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1213827,0.4552472,1.049481,0,5.86554
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.176576,69.99236,44.48806,0,0,0,0,0,0,0,1.176576,0,0,1.176576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213827,0,0.9412609,0,5.730265
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5578017,56.07131,45.10204,0.9947337,0.9947337,0,0,0,0.9947337,56.07548,0,1.110223E-16,0,0.5578017,1.047088,0.9947337,0,0,0,4.553689,0,0.4892864,-0.4892864,5.484259,91.40413,0.1213827,1.094207,0.4462414,0,5.111491
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2573234,49.37186,44.5314,0.4305084,0.4305084,0,0,0,0.4305084,59.77197,0,5.551115E-17,0,0.2573234,0.4531668,0.4305084,0,0,0.5436515,4.064403,0,0.1958434,-0.1958434,5.277822,87.96352,0.1213827,0.4735593,0.2058587,0,4.321726
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07670075,44.01838,42.62446,0,0,0,0,0,0,0,0,0,0,0.07670075,0,0,0,0,0.7612553,3.868559,0.07670075,0,0.07670075,5.350586,89.17626,0.1213414,0,0.06136061,0,3.94526
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,40.7103,40.7103,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6845546,3.93759,0,0.9521655,-0.9521655,4.346916,72.44846,0.1213414,0.9950129,0,0,3.93759
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,38.83947,38.83947,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.742516,2.985424,0,0.6782193,-0.6782193,3.63201,60.53338,0.1213414,0.7087392,0,0,2.985424
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,36.97587,36.97587,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.496093,2.307205,0,1.054879,-1.054879,2.52007,42.00108,0.1213414,1.102349,0,0,2.307205
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.668181,1.252326,0,0,0,2.52007,42.00108,0.1213414,0,0,0,1.252326
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,33.47981,33.47981,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.668181,1.252326,0,0.1657821,-0.1657821,2.34532,39.08859,0.1213414,0.1732423,0,0,1.252326
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,32.28075,32.28075,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.852384,1.086544,0,0.0162758,-0.0162758,2.328164,38.80265,0.1213414,0.01700821,0,0,1.086544
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.870468,1.070268,0,0,0,2.328164,38.80265,0.1213414,0,0,0,1.070268
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.870468,1.070268,0,0,0,2.328164,38.80265,0.1213414,0,0,0,1.070268
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.90749,28.90749,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.870468,1.070268,0,0.07983191,-0.07983191,2.244014,37.40015,0.1213414,0.08342435,0,0,1.070268
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,27.99736,27.99736,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.95917,0.9904359,0,0.2918625,-0.2918625,1.936363,32.27266,0.1213414,0.3049963,0,0,0.9904359
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.18113,27.18113,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.283462,0.6985735,0,0.07434515,-0.07434515,1.857997,30.96655,0.1213414,0.07769068,0,0,0.6985735
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,26.49492,26.49492,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.366067,0.6242283,0,0.1570133,-0.1570133,1.69249,28.20811,0.1213414,0.1640789,0,0,0.6242283
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2807752,30.42919,25.73648,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,50.085,0,0,0,0.2807752,0,0,1.139403,1.082432,4.540526,0.467215,1.363208,0,1.363208,2.985743,49.76228,0.1223173,0.6166573,0.2246202,1.7,0.7479903
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7652149,40.78536,27.15946,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,123.3643,0,0,0,0.7652149,0,0,1.079711,1.025726,3.177319,1.694102,1.790941,0,1.790941,4.684778,78.07948,0.1230508,0.6823176,0.6121719,1.7,2.459317
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.075192,51.06256,30.61218,0.7441038,0.7441038,0,-1,0,0.7441038,144.4949,0,0,0,1.075192,0.7832671,0.7441038,0,0,1.386378,3.305948,0.2919249,0,0.2919249,4.961722,82.69521,0.1228939,0.8185142,0.8601536,0,4.38114
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.32906,61.29556,34.20936,0.6074321,0.6074321,0,0,0,0.6074321,218.7998,0,0,0,1.32906,0.6394023,0.6074321,0,0,1.094454,3.568681,0.6896582,0,0.6896582,5.615989,93.59963,0.1225247,0.6681753,1.063248,0,4.897741
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.454945,68.50087,37.30091,0.9039946,0.9039946,0,0,0,0.9039946,160.9462,0.09857663,0,0,1.454945,0.9515733,0.9039946,0,0,0.4047954,4.189373,0.4047954,0,0.4047954,6.000012,100,0.1223091,0.994394,1.163956,0,5.644319
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.566993,75.27613,39.95908,0.1525399,0.1525399,0,0,0,0.1525399,1027.268,1.406424,0,0,1.566993,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1223091,0.1677939,1.253594,0,6.120682
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.331788,71.68627,42.45832,0,0,0,0,0,0,0,1.331788,0,0,1.331788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223091,0,1.065431,0,5.885477
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.214785,70.46307,44.04022,0,0,0,-1,0,0,0,1.214785,0,0,1.214785,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223091,0,0.971828,0,5.768474
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.068885,67.44572,44.69753,0.1258665,0.1258665,0,0,0,0.1258665,849.2214,0.9363943,0,0,1.068885,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1223091,0.1384532,0.8551083,0,5.622574
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9092202,64.21584,45.30429,0.4846353,0.4846353,0,0,0,0.4846353,187.6092,0.3990777,0,0,0.9092202,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1223091,0.5330988,0.7273761,0,5.462909
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4945984,54.34816,44.73365,0.8485123,0.8485123,0,0,0,0.8485123,58.29007,0,1.110223E-16,0,0.4945984,0.8931708,0.8485123,0,0,0,4.553689,0,0.3985724,-0.3985724,5.57988,92.99781,0.1223091,0.9333635,0.3956787,0,5.048287
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1241282,45.09813,42.82671,0.6540779,0.6540779,0,0,0,0.6540779,18.97758,0,1.110223E-16,0,0.1241282,0.688503,0.6540779,0,0,0.4428582,4.155117,0,0.5643749,-0.5643749,4.984976,83.08277,0.1223091,0.7194857,0.09930255,0,4.279245
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,40.93422,40.93422,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.069941,3.590742,0,0.3789367,-0.3789367,4.585542,76.42555,0.1223091,0.3959888,0,0,3.590742
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,39.04894,39.04894,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.490982,3.211805,0,1.393537,-1.393537,3.116625,51.94365,0.1223091,1.456246,0,0,3.211805
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,37.19979,37.19979,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.039356,1.818268,0,0.4002022,-0.4002022,2.694775,44.91283,0.1223091,0.4182113,0,0,1.818268
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,35.28563,35.28563,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.484026,1.418066,0,0.03559355,-0.03559355,2.657256,44.28751,0.1223091,0.03719526,0,0,1.418066
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,33.70373,33.70373,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.523574,1.382472,0,0.1282604,-0.1282604,2.522058,42.03421,0.1223091,0.1340321,0,0,1.382472
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,32.50467,32.50467,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.666086,1.254212,0,0.1900359,-0.1900359,2.321742,38.69563,0.1223091,0.1985876,0,0,1.254212
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,31.26227,31.26227,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.877237,1.064176,0,0.246709,-0.246709,2.061688,34.3614,0.1223091,0.2578109,0,0,1.064176
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,30.04876,30.04876,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.151358,0.8174669,0,0.1241774,-0.1241774,1.930794,32.17983,0.1223091,0.1297654,0,0,0.8174669
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,29.13141,29.13141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.289333,0.6932895,0,0,0,1.930794,32.17983,0.1223091,0,0,0,0.6932895
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,28.19961,28.19961,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.289333,0.6932895,0,0.1702331,-0.1702331,1.751352,29.18915,0.1223091,0.1778936,0,0,0.6932895
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,27.40505,27.40505,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.478481,0.5230564,0,0.227878,-0.227878,1.511148,25.18575,0.1223091,0.2381325,0,0,0.5230564
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,26.69717,26.69717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.731678,0.2951784,0,0,0,1.511148,25.18575,0.1223091,0,0,0,0.2951784
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2761782,30.58046,25.9604,0,0,0,0,0,0,0,0,0,0,0.2761782,0,0,0,0,4.731678,0.2951784,0.2761782,0,0.2761782,1.773153,29.5525,0.1221624,0,0.2209426,0,0.5713567
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3974546,34.17805,27.38338,0,0,0,0,0,0,0,0,0,0,0.3974546,0,0,0,0,4.4555,0.5437388,0.3974546,0,0.3974546,2.150212,35.8368,0.1219519,0,0.3179637,0,0.9411934
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9596875,48.84888,30.85777,1.170595,1.170595,0,-1,0,1.170595,81.98287,0,0,0.2489384,0.9596875,1.232205,1.170595,0,0,4.058045,0.901448,0,0.2725179,-0.2725179,1.862953,31.04915,0.1219519,1.287655,0.76775,0,1.861135
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.027452,54.43987,34.45495,0,0,0,0,0,0,0,0,0,0,1.027452,0,0,0,0,4.360843,0.6289301,1.027452,0,1.027452,2.83768,47.29457,0.1214111,0,0.8219618,0,1.656382
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.110151,59.95584,37.53928,0.3406389,0.3406389,0,0,0,0.3406389,325.9027,0,0,0,1.110151,0.3585673,0.3406389,0,0,3.333391,1.553637,0.7515841,0,0.7515841,3.550695,59.17813,0.1210185,0.3747028,0.8881211,0,2.663788
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9739962,59.85881,40.20467,0.7042872,0.7042872,0,0,0,0.7042872,138.2953,0,0,0,0.9739962,0.7413549,0.7042872,0,0,2.581807,2.230063,0.2326413,0,0.2326413,3.771398,62.85651,0.1208975,0.7747158,0.7791969,0,3.204059
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.20867,68.65074,42.70391,0.3736313,0.3736313,0,0,0,0.3736313,323.4928,0,0,0,1.20867,0.3932961,0.3736313,0,0,2.349166,2.43944,0.8153743,0,0.8153743,4.54493,75.74868,0.1204753,0.4109944,0.9669363,0,3.64811
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.14483,68.90778,44.28581,0.5071095,0.5071095,0,-1,0,0.5071095,225.7559,0,0,0,1.14483,0.5337994,0.5071095,0,0,1.533791,3.173277,0.6110302,0,0.6110302,5.124604,85.4099,0.1201608,0.5578204,0.9158637,0,4.318106
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.057171,67.43269,44.9359,0,0,0,0,0,0,0,0.1344099,0,0,1.057171,0,0,0,0,0.9227611,3.723204,0.9227611,0,0.9227611,6.000012,100,0.1196891,0,0.8457368,0,4.780375
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7193335,60.03998,45.50654,0.4273522,0.4273522,0,0,0,0.4273522,168.3233,0.2694891,0,0,0.7193335,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1196891,0.4700873,0.5754668,0,5.273022
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5337031,55.38275,44.9359,1.28965,1.28965,0.425,0,0.172125,1.28965,41.38357,0,0,0,0.5337031,0.9101577,0.8646499,0,0,0,4.553689,0,0.3764547,-0.3764547,5.603194,93.38638,0.1196891,1.418615,0.4269625,1.7,5.087392
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1476664,45.78638,43.0723,0.1624928,0.1624928,0,0,0,0.1624928,90.87563,0,0,0,0.1476664,0.1710451,0.1624928,0,0,0.4182829,4.177234,0,0.0233787,-0.0233787,5.578551,92.97565,0.1196891,0.1787421,0.1181331,0,4.324901
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,41.15814,41.15814,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4442593,4.153856,0,1.082135,-1.082135,4.437881,73.96452,0.1196891,1.130831,0,0,4.153856
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,39.28731,39.28731,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.646631,3.071721,0,0.05164166,-0.05164166,4.383445,73.05727,0.1196891,0.05396553,0,0,3.071721
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,37.43816,37.43816,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.704011,3.020079,0,0.6444779,-0.6444779,3.704106,61.73497,0.1196891,0.6734794,0,0,3.020079
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,35.53122,35.53122,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.420098,2.375601,0,0.2116852,-0.2116852,3.48097,58.01605,0.1196891,0.2212111,0,0,2.375601
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,33.94932,33.94932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.655303,2.163916,0,0,0,3.48097,58.01605,0.1196891,0,0,0,2.163916
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,32.75026,32.75026,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.655303,2.163916,0,0.1220762,-0.1220762,3.35229,55.8714,0.1196891,0.1275696,0,0,2.163916
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,31.48619,31.48619,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.790944,2.04184,0,0.0531583,-0.0531583,3.296257,54.9375,0.1196891,0.05555042,0,0,2.04184
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,30.28713,30.28713,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.850008,1.988681,0,0.1683528,-0.1683528,3.118797,51.97985,0.1196891,0.1759287,0,0,1.988681
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,29.377,29.377,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.037067,1.820329,0,0.02173655,-0.02173655,3.095885,51.59798,0.1196891,0.02271469,0,0,1.820329
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,28.4452,28.4452,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.061219,1.798592,0,0.1775969,-0.1775969,2.908681,48.47792,0.1196891,0.1855888,0,0,1.798592
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,27.65064,27.65064,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.258549,1.620995,0,0.247328,-0.247328,2.647975,44.13282,0.1196891,0.2584577,0,0,1.620995
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,26.95721,26.95721,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.533357,1.373667,0,0.05044165,-0.05044165,2.594805,43.24666,0.1196891,0.05271152,0,0,1.373667
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1748124,29.10472,26.20599,0.04302548,0.04302548,0,0,0,0.04302548,406.2997,0,0,0,0.1748124,0.04528998,0.04302548,0,0,3.589404,1.323225,0.1295224,0,0.1295224,2.71768,45.29458,0.1196231,0.04732803,0.1398499,0,1.498038
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2711931,32.21025,27.62897,0.8637542,0.8637542,0,0,0,0.8637542,31.39702,0,0,0,0.2711931,0.9092149,0.8637542,0,0,3.459881,1.439796,0,0.6380219,-0.6380219,2.045146,34.0857,0.1196231,0.9501296,0.2169544,0,1.710989
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4889226,39.75349,31.10336,0,0,0,-1,0,0,0,0,0,0,0.4889226,0,0,0,0,4.168795,0.8017738,0.4889226,0,0.4889226,2.508979,41.81623,0.1193749,0,0.3911381,0,1.290697
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8657757,51.18056,34.70054,0,0,0,0,0,0,0,0,0,0,0.8657757,0,0,0,0,3.679872,1.241804,0.8657757,0,0.8657757,3.330326,55.50532,0.1189379,0,0.6926206,0,2.10758
