Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,42.41499,42.41499,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.58097,2.230816,0,0.656269,-0.656269,2.85972,47.66191,0.113719,0.685801,0,0,2.230816
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,40.55138,40.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310158,1.574547,0,0,0,2.85972,47.66191,0.113719,0,0,0,1.574547
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,38.62277,38.62277,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.310158,1.574547,0,0.1876166,-0.1876166,2.661955,44.36583,0.113719,0.1960594,0,0,1.574547
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.077,37.077,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.518621,1.38693,0,0.1032531,-0.1032531,2.553117,42.55186,0.113719,0.1078995,0,0,1.38693
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,35.93572,35.93572,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.633346,1.283677,0,0.1602032,-0.1602032,2.384248,39.73738,0.113719,0.1674124,0,0,1.283677
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,34.70054,34.70054,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.81135,1.123474,0,0.2374366,-0.2374366,2.133968,35.56606,0.113719,0.2481213,0,0,1.123474
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,33.50148,33.50148,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.075169,0.8860373,0,0.2504592,-0.2504592,1.869961,31.16595,0.113719,0.2617298,0,0,0.8860373
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,32.6058,32.6058,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.353456,0.6355782,0,0.2533084,-0.2533084,1.60295,26.71578,0.113719,0.2647073,0,0,0.6355782
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,31.674,31.674,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.63491,0.3822697,0,0.1413953,-0.1413953,1.453906,24.23172,0.113719,0.1477581,0,0,0.3822697
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,30.90111,30.90111,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.792016,0.2408744,0,0.06612501,-0.06612501,1.384204,23.07003,0.113719,0.06910063,0,0,0.2408744
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,30.22934,30.22934,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.865489,0.1747494,1.376508,0,1.376508,2.690075,44.83449,0.1144722,0.2761486,0,1.7,0.1747494
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2268941,33.38162,29.52146,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,126.5954,2.220446E-16,0,0,0.2268941,0,0,1.452632,1.38,3.48898,1.413607,1.606894,0,1.606894,4.214508,70.24166,0.1150649,0.1971505,0.1815153,1.7,1.640501
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6407946,42.49239,30.95889,0.1173378,0.1173378,1.423961,0,0.4448412,0.1173378,546.1109,0,0,0,0.6407946,0,0,1.306623,1.241292,1.882086,2.859811,1.882086,0,1.882086,6.000012,100,0.1153446,0.1290716,0.5126357,1.7,3.500606
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.044098,55.00707,34.62109,0,0,0,-1,0,0,0,1.044098,0,0,1.044098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153446,0,0.8352787,0,5.597787
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.048624,59.40662,38.31217,0.3554741,0.3554741,0,0,0,0.3554741,294.9931,0.6744409,0,0,1.048624,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1153446,0.3910215,0.8388993,0,5.602313
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.298669,69.36098,41.33872,0,0,0,0,0,0,0,1.298669,0,0,1.298669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153446,0,1.038935,0,5.852358
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.509383,78.71796,43.80185,0.3614441,0.3614441,0,0,0,0.3614441,417.5979,1.128916,0,0,1.509383,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1153446,0.3975885,1.207506,0,6.063072
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.464661,80.44837,46.11329,0.51284,0.51284,0,0,0,0.51284,285.5981,0.9248299,0,0,1.464661,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1153446,0.564124,1.171729,0,6.018351
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.276537,76.59332,47.53628,0,0,0,-1,0,0,0,1.276537,0,0,1.276537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153446,0,1.021229,0,5.830225
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9266098,67.79752,48.02746,0.9878291,0.9878291,0,0,0,0.9878291,93.80264,0,1.110223E-16,0,0.9266098,1.03982,0.9878291,0,0,0,4.553689,0,0.1132103,-0.1132103,5.880678,98.0111,0.1153446,1.086612,0.7412879,0,5.480299
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5365964,59.2977,48.51142,0.6144191,0.6144191,0,0,0,0.6144191,87.33393,0,0,0,0.5365964,0.6467569,0.6144191,0,0,0.1257893,4.440479,0,0.1101606,-0.1101606,5.764558,96.07578,0.1153446,0.6758611,0.4292771,0,4.977075
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2291821,52.29946,47.90466,1.087171,1.087171,0,0,0,1.087171,21.0806,0,2.220446E-16,0,0.2291821,1.14439,1.087171,0,0,0.2481899,4.330318,0,0.9152082,-0.9152082,4.799844,79.99725,0.1153446,1.195888,0.1833457,0,4.5595
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07698902,47.63193,46.19997,0.4811699,0.4811699,0,0,0,0.4811699,16.00038,0,5.551115E-17,0,0.07698902,0.5064946,0.4811699,0,0,1.265088,3.41511,0,0.4295056,-0.4295056,4.347106,72.45161,0.1153446,0.5292869,0.06159121,0,3.492099
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,44.45194,44.45194,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.742316,2.985604,0,0.8724357,-0.8724357,3.427478,57.12451,0.1153446,0.9116953,0,0,2.985604
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,42.58112,42.58112,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.711689,2.113168,0,0.6182403,-0.6182403,2.775795,46.26316,0.1153446,0.6460611,0,0,2.113168
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,40.7103,40.7103,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.398623,1.494928,0,0.02373516,-0.02373516,2.750776,45.84618,0.1153446,0.02480324,0,0,1.494928
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,38.78168,38.78168,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.424995,1.471193,0,0.2179115,-0.2179115,2.521077,42.01787,0.1153446,0.2277175,0,0,1.471193
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,37.23591,37.23591,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.667119,1.253282,0,0.1563961,-0.1563961,2.356221,39.27028,0.1153446,0.1634339,0,0,1.253282
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,36.10186,36.10186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840893,1.096886,0,0,0,2.356221,39.27028,0.1153446,0,0,0,1.096886
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,34.85946,34.85946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840893,1.096886,0,0,0,2.356221,39.27028,0.1153446,0,0,0,1.096886
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,33.63873,33.63873,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.840893,1.096886,0,0.1529136,-0.1529136,2.195036,36.58386,0.1153446,0.1597947,0,0,1.096886
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,32.77193,32.77193,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.010797,0.943972,0,0.06475339,-0.06475339,2.12678,35.44627,0.1153446,0.06766729,0,0,0.943972
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,31.81124,31.81124,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.082745,0.8792186,0,0.04323804,-0.04323804,2.081203,34.68665,0.1153446,0.04518375,0,0,0.8792186
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,31.03835,31.03835,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.130787,0.8359805,0,0.0340353,-0.0340353,2.045327,34.08871,0.1153446,0.03556689,0,0,0.8359805
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,30.38826,30.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.168604,0.8019453,0,0,0,2.045327,34.08871,0.1153446,0,0,0,0.8019453
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3052975,34.92331,29.68038,0.289671,0.289671,0,0,0,0.289671,105.3946,0,0,0,0.3052975,0.3049168,0.289671,0,0,4.168604,0.8019453,0.0003806538,0,0.0003806538,2.045688,34.09473,0.1153444,0.3186381,0.244238,0,1.107243
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.573374,41.37255,31.12503,0.5138479,0.5138479,0,0,0,0.5138479,111.5844,0,0,0,0.573374,0.5408925,0.5138479,0,0,4.168223,0.8022878,0.03248147,0,0.03248147,2.076503,34.60831,0.1153323,0.5652326,0.4586992,0,1.375662
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.074081,55.89919,34.80167,1.012572,1.012572,0,-1,0,1.012572,106.0745,0,0,0.1198088,1.074081,1.065865,1.012572,0,0,4.135742,0.8315212,0.008215863,0,0.008215863,2.084297,34.73821,0.1153292,1.113829,0.859265,0,1.905602
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.076406,60.30135,38.51442,0.1984877,0.1984877,0,0,0,0.1984877,542.3035,0,0,0,1.076406,0.2089344,0.1984877,0,0,4.127526,0.8389155,0.8674715,0,0.8674715,2.907253,48.45411,0.1150066,0.2183365,0.8611248,0,1.915321
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.292431,69.47291,41.56264,0.7061842,0.7061842,0,0,0,0.7061842,183.0161,0,0,0,1.292431,0.7433518,0.7061842,0,0,3.260055,1.61964,0.5490787,0,0.5490787,3.428154,57.13579,0.1148033,0.7768027,1.033944,0,2.91207
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.215972,70.45033,44.0041,0.1343454,0.1343454,0,0,0,0.1343454,905.1088,0,0,0,1.215972,0.1414162,0.1343454,0,0,2.710976,2.113811,1.074556,0,1.074556,4.447568,74.12598,0.1144075,0.14778,0.9727777,0,3.329783
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.207356,73.0965,46.32277,0,0,0,0,0,0,0,0,0,0,1.207356,0,0,0,0,1.63642,3.080911,1.207356,0,1.207356,5.592966,93.21592,0.113966,0,0.9658849,0,4.288267
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.170658,73.84233,47.73853,0.04935564,0.04935564,0,-1,0,0.04935564,2371.882,0.6896404,0,0,1.170658,0.05195331,0.04935564,0,0,0.4290639,4.167531,0.4290639,0,0.4290639,6.000012,100,0.11381,0.05429121,0.9365261,0,5.338189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7349015,63.43152,48.22971,0.9262287,0.9262287,0,0,0,0.9262287,79.34342,0,0,0,0.7349015,0.9749776,0.9262287,0,0,0,4.553689,0,0.2400761,-0.2400761,5.74695,95.7823,0.11381,1.018852,0.5879212,0,5.28859
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3628491,55.83795,48.71367,0.005801132,0.005801132,0,0,0,0.005801132,6254.798,0.08999144,0,0,0.3628491,0.006106455,0.005801132,0,0,0.2667512,4.313613,0.2667512,0,0.2667512,6.000012,100,0.1137131,0.006381245,0.2902793,0,4.676462
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2297445,52.47426,48.06358,1.129274,1.129274,0,0,0,1.129274,20.34444,0,2.220446E-16,0,0.2297445,1.188709,1.129274,0,0,0,4.553689,0,0.958965,-0.958965,4.989174,83.15273,0.1137131,1.242201,0.1837956,0,4.783433
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05911261,47.45711,46.35888,1.017731,1.017731,0,0,0,1.017731,5.808277,0,0,0,0.05911261,1.071295,1.017731,0,0,1.065517,3.594724,0,1.012183,-1.012183,3.92224,65.37053,0.1137131,1.119504,0.04729009,0,3.653836
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190164,2.582541,0,0,0,3.92224,65.37053,0.1137131,0,0,0,2.582541
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,42.78337,42.78337,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.190164,2.582541,0,0.5634107,-0.5634107,3.328353,55.47243,0.1137131,0.5887642,0,0,2.582541
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,40.87643,40.87643,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.816176,2.01913,0,0.579395,-0.579395,2.717617,45.29352,0.1137131,0.6054678,0,0,2.01913
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,38.94782,38.94782,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.459948,1.439735,0,0.08769103,-0.08769103,2.625182,43.75295,0.1137131,0.09163713,0,0,1.439735
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.557383,1.352044,0,0,0,2.625182,43.75295,0.1137131,0,0,0,1.352044
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,36.26077,36.26077,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.557383,1.352044,0,0.3209888,-0.3209888,2.28683,38.11377,0.1137131,0.3354333,0,0,1.352044
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,35.00392,35.00392,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.914037,1.031056,0,0.06638893,-0.06638893,2.21685,36.94743,0.1137131,0.06937642,0,0,1.031056
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.80486,33.80486,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.987803,0.9646667,0,0.0918826,-0.0918826,2.119998,35.33322,0.1137131,0.09601732,0,0,0.9646667
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,32.90918,32.90918,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.089894,0.8727841,0,0.1949618,-0.1949618,1.91449,31.9081,0.1137131,0.2037351,0,0,0.8727841
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,31.97737,31.97737,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.306519,0.6778223,0,0.2016969,-0.2016969,1.701883,28.36465,0.1137131,0.2107733,0,0,0.6778223
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.18282,31.18282,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.530626,0.4761253,0,0.1102331,-0.1102331,1.585687,26.42806,0.1137131,0.1151935,0,0,0.4761253
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,30.53272,30.53272,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.653107,0.3658923,0,0.1229556,-0.1229556,1.45608,24.26795,0.1137131,0.1284886,0,0,0.3658923
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3714998,36.25693,29.82484,0.2411161,0.2411161,0,0,0,0.2411161,154.0751,0,0,0,0.3714998,0.2538064,0.2411161,0,0,4.789725,0.2429367,0.1176933,0,0.1176933,1.567734,26.12885,0.1136705,0.2652277,0.2971998,0,0.6144364
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7781169,45.54148,31.26227,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,129.5684,0,0,0,0.7781169,0,0,1.099455,1.044482,4.672031,0.3488607,1.822599,0,1.822599,3.296803,54.94661,0.1142396,0.6606001,0.6224936,1.7,1.126978
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.131091,57.4309,34.98225,0.1887111,0.1887111,0,-1,0,0.1887111,599.3768,0,0,0,1.131091,0.1986433,0.1887111,0,0,2.849433,1.9892,0.9324473,0,0.9324473,4.1814,69.68986,0.113903,0.2075822,0.9048724,0,3.12029
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.248229,64.76592,38.70223,0.491104,0.491104,0,0,0,0.491104,254.168,0,0,0,1.248229,0.5169516,0.491104,0,0,1.916985,2.828402,0.7312778,0,0.7312778,4.875151,81.25236,0.1136404,0.5402144,0.9985835,0,4.076632
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.518904,76.24921,41.76489,0.884293,0.884293,0,0,0,0.884293,171.7648,0,0,0,1.518904,0.9308348,0.884293,0,0,1.185708,3.486552,0.588069,0,0.588069,5.433042,90.55052,0.1134301,0.9727224,1.215123,0,5.005456
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.46616,77.91576,44.20635,0.6850628,0.6850628,0,0,0,0.6850628,214.0183,0.1474024,0,0,1.46616,0.7211188,0.6850628,0,0,0.5976385,4.015814,0.5976385,0,0.5976385,6.000012,100,0.1132172,0.7535691,1.172928,0,5.481974
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.253687,74.59367,46.48168,0.5219666,0.5219666,0,0,0,0.5219666,240.1853,0.7042485,0,0,1.253687,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1132172,0.5741633,1.00295,0,5.807376
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.003429,69.59271,47.90466,0.5635149,0.5635149,0,-1,0,0.5635149,178.0661,0.4102556,0,0,1.003429,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1132172,0.6198664,0.8027434,0,5.557118
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4272627,56.83424,48.38862,0.5529587,0.5529587,0,0,0,0.5529587,77.26846,0,0,0,0.4272627,0.5820618,0.5529587,0,0,0,4.553689,0,0.1547992,-0.1547992,5.836839,97.28046,0.1132172,0.6082546,0.3418101,0,4.980952
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5401115,59.72531,48.83646,0.7107135,0.7107135,0,0,0,0.7107135,75.99567,0,0,0,0.5401115,0.7481195,0.7107135,0,0,0.1719991,4.39889,0,0.208008,-0.208008,5.61758,93.62614,0.1132172,0.7817849,0.4320892,0,4.939001
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.240343,52.85554,48.22971,0.2643702,0.2643702,0,0,0,0.2643702,90.91154,0,0,0,0.240343,0.2782844,0.2643702,0,0,0.403119,4.190882,0,0.03794141,-0.03794141,5.577586,92.95958,0.1132172,0.2908072,0.1922744,0,4.431225
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04752245,47.40763,46.52502,0.8436397,0.8436397,0,0,0,0.8436397,5.633027,0,0,0,0.04752245,0.8880419,0.8436397,0,0,0.4452762,4.15294,0,0.8405194,-0.8405194,4.691601,78.19319,0.1132172,0.9280037,0.03801796,0,4.200463
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,44.77699,44.77699,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.379187,3.312421,0,0.5889854,-0.5889854,4.070755,67.84579,0.1132172,0.6154898,0,0,3.312421
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,42.9495,42.9495,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.033615,2.723436,0,0.7199804,-0.7199804,3.31183,55.19705,0.1132172,0.7523795,0,0,2.723436
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.03534,41.03534,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.833593,2.003455,0,0.7734203,-0.7734203,2.496573,41.60947,0.1132172,0.8082243,0,0,2.003455
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.08506,39.08506,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.692949,1.230035,0,0.0184891,-0.0184891,2.477084,41.28465,0.1132172,0.01932111,0,0,1.230035
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,37.53928,37.53928,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.713492,1.211546,0,0.04610306,-0.04610306,2.428487,40.4747,0.1132172,0.0481777,0,0,1.211546
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,36.40523,36.40523,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.764718,1.165443,0,0.01588827,-0.01588827,2.411739,40.19557,0.1132172,0.01660324,0,0,1.165443
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.16283,35.16283,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.782372,1.149554,0,0.2953543,-0.2953543,2.100409,35.00674,0.1132172,0.3086452,0,0,1.149554
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.96377,33.96377,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.110543,0.8542002,0,0.2203258,-0.2203258,1.868165,31.13601,0.1132172,0.2302405,0,0,0.8542002
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.07531,33.07531,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.35535,0.6338744,0,0.05916511,-0.05916511,1.805799,30.09659,0.1132172,0.06182754,0,0,0.6338744
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.12184,32.12184,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.421089,0.5747092,0,0.1703026,-0.1703026,1.626284,27.10469,0.1132172,0.1779662,0,0,0.5747092
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,31.32728,31.32728,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.610314,0.4044066,0,0.2466308,-0.2466308,1.366313,22.77183,0.1132172,0.2577292,0,0,0.4044066
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,30.67719,30.67719,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.884348,0.1577758,0,0.05378698,-0.05378698,1.309616,21.82689,0.1132172,0.0562074,0,0,0.1577758
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3630157,36.24689,29.96208,0,0,0,0,0,0,0,0,0,0,0.3630157,0,0,0,0,4.944111,0.1039889,0.3630157,0,0.3630157,1.654003,27.56667,0.1130882,0,0.2904126,0,0.4670046
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.759066,45.34007,31.42841,0.3953427,0.3953427,0,0,0,0.3953427,192.002,0,0,0,0.759066,0.4161502,0.3953427,0,0,4.581096,0.430703,0.3429157,0,0.3429157,1.979322,32.98863,0.1129667,0.434877,0.6072528,0,1.189769
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.15656,58.22723,35.14838,0,0,0,-1,0,0,0,0,0,0,1.15656,0,0,0,0,4.23818,0.7393272,1.15656,0,1.15656,3.076531,51.27541,0.1125587,0,0.9252482,0,1.895887
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.347476,67.61687,38.90448,0,0,0,0,0,0,0,0,0,0,1.347476,0,0,0,0,3.08162,1.780231,1.347476,0,1.347476,4.354859,72.58084,0.1120871,0,1.077981,0,3.127707
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.34548,71.45216,41.97437,0,0,0,0,0,0,0,0,0,0,1.34548,0,0,0,0,1.734143,2.99296,1.34548,0,1.34548,5.631293,93.8547,0.1116201,0,1.076384,0,4.338439
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.493976,79.00929,44.37249,0,0,0,0,0,0,0,1.105312,0,0,1.493976,0,0,0,0,0.3886636,4.203892,0.3886636,0,0.3886636,6.000012,100,0.1114859,0,1.195181,0,5.697867
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.367835,78.20107,46.68393,1.414342,1.414342,0.425,0,0.172125,1.414342,96.71172,0.3264219,0,0,1.367835,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1114859,1.555777,1.094268,1.7,5.921524
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.209142,75.3254,48.06358,0.352336,0.352336,0,-1,0,0.352336,343.1785,0.8382616,0,0,1.209142,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1114859,0.3875696,0.9673133,0,5.762831
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.027916,71.00092,48.55476,0.2517195,0.2517195,0,0,0,0.2517195,408.3578,0.7629485,0,0,1.027916,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1114859,0.2768915,0.8223332,0,5.581605
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7066205,63.68113,49.03872,0.6033217,0.6033217,0,0,0,0.6033217,117.1217,0.07154505,0,0,0.7066205,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1114859,0.6636539,0.5652964,0,5.260309
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3230159,54.68176,48.38862,0.2999949,0.2999949,0,0,0,0.2999949,107.6738,0.007231721,0,0,0.3230159,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1114859,0.3299945,0.2584127,0,4.876705
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05617581,47.72943,46.68393,0.04920781,0.04920781,0,0,0,0.04920781,114.1604,0.004378117,0,0,0.05617581,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1114859,0.05412859,0.04494065,0,4.609865
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,44.97924,44.97924,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1114859,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,43.10842,43.10842,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1114859,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,41.22314,41.22314,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1114859,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,39.25119,39.25119,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1114859,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,37.72709,37.72709,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1114859,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.57137,36.57137,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1114859,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,35.32896,35.32896,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1114859,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.12991,34.12991,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1114859,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.25589,33.25589,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1114859,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,32.30242,32.30242,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1114859,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.48619,31.48619,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1114859,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.85777,30.85777,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1114859,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3244092,35.74921,30.14989,0.2193353,0.2193353,0,0,0,0.2193353,147.9056,0,0,0,0.3244092,0.2308792,0.2193353,0,0,3.633908,1.283172,0.09352995,0,0.09352995,2.641314,44.02182,0.1114536,0.2412688,0.2595274,0,1.607581
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8025433,46.41965,31.60899,0.5678205,0.5678205,0,0,0,0.5678205,141.3375,0,0,0,0.8025433,0.5977058,0.5678205,0,0,3.540378,1.367349,0.2048375,0,0.2048375,2.83564,47.26057,0.1113831,0.6246026,0.6420346,0,2.169892
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.077619,56.62101,35.35064,0.3315676,0.3315676,0,-1,0,0.3315676,325.0074,0,0,0,1.077619,0.3490185,0.3315676,0,0,3.335541,1.551702,0.7286008,0,0.7286008,3.526852,58.78074,0.1111329,0.3647244,0.8620955,0,2.629322
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.33728,67.598,39.10673,0.662006,0.662006,0,0,0,0.662006,202.0042,0,0,0,1.33728,0.6968484,0.662006,0,0,2.60694,2.207443,0.6404312,0,0.6404312,4.134418,68.90683,0.1109139,0.7282066,1.069824,0,3.544723
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.358121,72.06561,42.17662,0.385491,0.385491,0,0,0,0.385491,352.3094,0,0,0,1.358121,0.40578,0.385491,0,0,1.966509,2.783831,0.9523411,0,0.9523411,5.037888,83.96463,0.1105898,0.4240401,1.086497,0,4.141952
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.268354,72.59776,44.57474,1.293409,1.293409,1.051932,0,0.3432773,1.293409,98.06291,0,0,0,1.268354,0.2541867,0.2414774,0,0,1.014168,3.640938,1.014168,0,1.014168,6.000012,100,0.1108284,1.42275,1.014683,1.7,4.909292
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.428736,80.35493,46.88618,0.1875988,0.1875988,0,0,0,0.1875988,761.5913,1.231264,0,0,1.428736,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1108284,0.2063587,1.142989,0,5.982425
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.309152,78.49956,48.26583,0.6562057,0.6562057,0,-1,0,0.6562057,199.5033,0.6184089,0,0,1.309152,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1108284,0.7218263,1.047321,0,5.862841
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9908955,70.23019,48.71367,0.8090569,0.8090569,0,0,0,0.8090569,122.4754,0.1392566,0,0,0.9908955,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1108284,0.8899626,0.7927164,0,5.544584
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7648048,65.22643,49.20485,0.7046481,0.7046481,0,0,0,0.7046481,108.5371,0.02307001,0,0,0.7648048,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1108284,0.7751129,0.6118438,0,5.318494
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4875946,58.28865,48.55476,0.9133067,0.9133067,0,0,0,0.9133067,53.38783,0,0,0,0.4875946,0.9613755,0.9133067,0,0,0,4.553689,0,0.4737809,-0.4737809,5.500603,91.67654,0.1108284,1.004637,0.3900757,0,5.041284
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06503059,48.06298,46.85007,0.7017999,0.7017999,0,0,0,0.7017999,9.266257,0,0,0,0.06503059,0.7387367,0.7017999,0,0,0.5264232,4.079908,0,0.6737062,-0.6737062,4.790454,79.84074,0.1108284,0.7719799,0.05202447,0,4.144938
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,45.13815,45.13815,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.274986,3.406202,0,1.452632,-1.452632,3.259246,54.32066,0.1108284,2.022782,0,0,3.406202
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,43.31067,43.31067,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.889021,1.95357,0,1.452632,-1.452632,1.728038,28.80058,0.1108284,1.569823,0,0,1.95357
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,41.38206,41.38206,0.7853394,0.4758918,0,-1,0,0.4758918,0,0,0.3094476,0.3879816,0,0.5009387,0.4758918,0,0,4.503056,0.5009387,0,0.5009387,-0.5009387,1.200002,20,0.1108284,0.8638734,0,0,0.5009387
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,39.41011,39.41011,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,37.87155,37.87155,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,36.73028,36.73028,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,35.48788,35.48788,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.28882,34.28882,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,33.42202,33.42202,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,32.46133,32.46133,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108284,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.65233,31.65233,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1114088,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.0239,31.0239,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1119046,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2588288,34.77127,30.33047,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,86.93344,0,0,0,0.2588288,0,0,1.402268,1.332155,2.299654,2.484,1.590983,0,1.590983,5.327708,88.79494,0.1125345,0.3275053,0.207063,1.7,2.742829
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6794223,44.15504,31.79679,0.6467904,0.6467904,0,0,0,0.6467904,105.0452,0,0,0,0.6794223,0.680832,0.6467904,0,0,0.7086711,3.915885,0,0.001409635,-0.001409635,5.326221,88.77018,0.1125345,0.7114694,0.5435379,0,4.595307
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8898787,52.6333,35.53122,0.7424139,0.7424139,0,-1,0,0.7424139,119.8629,0,0,0,0.8898787,0.7814884,0.7424139,0,0,0.7102374,3.914475,0.1083903,0,0.1083903,5.42905,90.48398,0.1124977,0.8166553,0.711903,0,4.804354
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.004233,59.50201,39.28731,0.1437468,0.1437468,0,0,0,0.1437468,698.6125,0.2510739,0,0,1.004233,0.1513124,0.1437468,0,0,0.6018471,4.012027,0.6018471,0,0.6018471,6.000012,100,0.1122938,0.1581215,0.8033867,0,5.01626
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9802377,62.52792,42.37887,0.3720033,0.3720033,0,0,0,0.3720033,263.5024,0.5886552,0,0,0.9802377,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1122938,0.4092037,0.7841902,0,5.533926
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4420191,53.31016,44.77699,0.7369933,0.7369933,0,0,0,0.7369933,59.97599,0,0,0,0.4420191,0.7757824,0.7369933,0,0,0,4.553689,0,0.3337634,-0.3337634,5.648194,94.13639,0.1122938,0.8106926,0.3536153,0,4.995708
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.039423,69.50388,47.05232,0,0,0,0,0,0,0,0.668575,0,0,1.039423,0,0,0,0,0.3708482,4.219925,0.3708482,0,0.3708482,6.000012,100,0.1121685,0,0.8315386,0,5.259349
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7932308,64.97633,48.38862,0.35861,0.35861,0,-1,0,0.35861,221.196,0.4157466,0,0,0.7932308,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1121685,0.394471,0.6345846,0,5.34692
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7784049,65.18105,48.8798,0.09831753,0.09831753,0,0,0,0.09831753,791.7255,0.6749128,0,0,0.7784049,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1121685,0.1081493,0.6227239,0,5.332094
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4452242,58.21099,49.32764,0,0,0,0,0,0,0,0.4452242,0,0,0.4452242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1121685,0,0.3561794,0,4.998913
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2758212,54.02779,48.67755,0.2582922,0.2582922,0,0,0,0.2582922,106.7865,0.003934698,0,0,0.2758212,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1121685,0.2841214,0.220657,0,4.82951
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07737347,48.45579,47.00898,0.726185,0.726185,0,0,0,0.726185,10.65479,0,1.110223E-16,0,0.07737347,0.7644053,0.726185,0,0,0,4.553689,0,0.6870319,-0.6870319,5.275817,87.93011,0.1121685,0.7988036,0.06189878,0,4.631063
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.30429,45.30429,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7633687,3.866657,0,0.3951817,-0.3951817,4.859259,80.98748,0.1121685,0.4129649,0,0,3.866657
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,43.4768,43.4768,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.20246,3.471475,0,0.1644296,-0.1644296,4.685935,78.09875,0.1121685,0.1718289,0,0,3.471475
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,41.52652,41.52652,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.385159,3.307046,0,1.452632,-1.452632,3.154727,52.57867,0.1121685,1.619465,0,0,3.307046
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999194,1.854414,0,0,0,3.154727,52.57867,0.1121685,0,0,0,1.854414
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.0088,38.0088,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.999194,1.854414,0,0.1520261,-0.1520261,2.994477,49.90785,0.1121685,0.1588673,0,0,1.854414
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.88919,36.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168112,1.702388,0,0,0,2.994477,49.90785,0.1121685,0,0,0,1.702388
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,35.63234,35.63234,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.168112,1.702388,0,0.03460306,-0.03460306,2.958002,49.29994,0.1121685,0.0361602,0,0,1.702388
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,34.45495,34.45495,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.20656,1.667785,0,0.1487337,-0.1487337,2.801223,46.68696,0.1121685,0.1554267,0,0,1.667785
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,33.58094,33.58094,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.371819,1.519051,0,0.2161531,-0.2161531,2.573378,42.88954,0.1121685,0.22588,0,0,1.519051
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,32.62747,32.62747,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.61199,1.302898,0,0.04584806,-0.04584806,2.52505,42.08408,0.1121685,0.04791123,0,0,1.302898
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.81124,31.81124,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.662932,1.25705,0,0.1275938,-0.1275938,2.390554,39.84248,0.1121685,0.1333356,0,0,1.25705
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.18282,31.18282,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.804703,1.129456,0,0.01317028,-0.01317028,2.376671,39.61111,0.1121685,0.01376295,0,0,1.129456
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1696184,33.38234,30.4966,0,0,0,0,0,0,0,0,0,0,0.1696184,0,0,0,0,3.819337,1.116286,0.1696184,0,0.1696184,2.537585,42.293,0.1121113,0,0.1356947,0,1.285904
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1435949,34.41405,31.9557,0.3963075,0.3963075,0,0,0,0.3963075,36.23321,0,0,0,0.1435949,0.4171658,0.3963075,0,0,3.649718,1.268943,0,0.2735709,-0.2735709,2.249216,37.48687,0.1121113,0.4359383,0.1148759,0,1.412538
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3454264,41.90611,35.7118,0,0,0,-1,0,0,0,0,0,0,0.3454264,0,0,0,0,3.953686,0.9953718,0.3454264,0,0.3454264,2.576916,42.94852,0.111995,0,0.2763411,0,1.340798
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6684856,52.31717,39.49679,1.223468,1.223468,0,0,0,1.223468,54.63858,2.220446E-16,0,0,0.6684856,1.287861,1.223468,0,0,3.608259,1.306255,0,0.6193755,-0.6193755,1.924037,32.06723,0.111995,1.345815,0.5347885,0,1.974741
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6800151,55.89448,42.53778,1.192436,1.192436,0.425,0,0.172125,1.192436,57.02737,1.110223E-16,0,0,0.6800151,0.8078278,0.7674364,0,0,4.296454,0.6868799,0,0.1278126,-0.1278126,1.789311,29.82179,0.111995,1.31168,0.5440121,1.7,1.366895
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5941988,56.66812,44.9359,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,70.77376,0,0,0,0.5941988,0,0,0.8604249,0.8174036,4.438468,0.5590673,1.411602,0,1.411602,3.128475,52.14114,0.1126789,0.9235327,0.4753591,1.7,1.153266
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9547304,67.54431,47.21123,1.473927,1.473927,1.7,0,0.5202,1.473927,64.7746,0,0,0,0.9547304,0,0,0.2260727,0.2147691,3.026866,1.829509,1.1695,0,1.1695,4.237959,70.63251,0.1133106,1.62132,0.7637843,1.7,2.78424
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5910742,60.53788,48.55476,0.2994328,0.2994328,0,-1,0,0.2994328,197.3979,0,0,0,0.5910742,0.3151924,0.2994328,0,0,1.857366,2.882059,0.2758817,0,0.2758817,4.499684,74.99458,0.1132175,0.3293761,0.4728593,0,3.473133
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4312198,57.56901,49.0026,0.5867348,0.5867348,0,0,0,0.5867348,73.49485,0,0,0,0.4312198,0.6176155,0.5867348,0,0,1.581485,3.130353,0,0.1863957,-0.1863957,4.303205,71.71995,0.1132175,0.6454082,0.3449759,0,3.561573
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1277025,51.89269,49.45044,0.190551,0.190551,0,0,0,0.190551,67.01746,2.775558E-17,0,0,0.1277025,0.20058,0.190551,0,0,1.788591,2.943957,0,0.07287757,-0.07287757,4.226386,70.43962,0.1132175,0.2096061,0.102162,0,3.071659
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1440111,51.54824,48.80035,0.7538701,0.7538701,0,0,0,0.7538701,19.10291,0,0,0,0.1440111,0.7935475,0.7538701,0,0,1.869566,2.871079,0,0.6495364,-0.6495364,3.541714,59.02845,0.1132175,0.8292572,0.1152089,0,3.01509
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07379651,48.5122,47.13177,0.4455394,0.4455394,0,0,0,0.4455394,16.56341,0,5.551115E-17,0,0.07379651,0.4689888,0.4455394,0,0,2.591273,2.221543,0,0.3951923,-0.3951923,3.125145,52.08565,0.1132175,0.4900933,0.05903721,0,2.29534
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,45.42708,45.42708,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,3.030376,1.826351,0,0.2329327,-0.2329327,2.879612,47.99345,0.1132175,0.2434147,0,0,1.826351
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,43.5996,43.5996,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.28919,1.593418,0,0.6541286,-0.6541286,2.1901,36.5016,0.1132175,0.6835644,0,0,1.593418
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,41.68544,41.68544,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,4.015999,0.9392895,0,0.4692406,-0.4692406,1.695477,28.2579,0.1132175,0.4903565,0,0,0.9392895
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,39.69904,39.69904,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.537378,0.4700488,0,0.1628578,-0.1628578,1.52381,25.39678,0.1132175,0.1701864,0,0,0.4700488
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,38.17493,38.17493,0.3080551,0.2918314,0,-1,0,0.2918314,0,0,0.0162237,0.04702921,0,0.3071909,0.2918314,0,0,4.718331,0.3071909,0,0.3071909,-0.3071909,1.200002,20,0.1132175,0.3388606,0,0,0.3071909
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.03366,37.03366,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132175,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,35.79848,35.79848,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132175,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,34.62109,34.62109,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132175,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,33.74707,33.74707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132175,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.78638,32.78638,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132175,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132175,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.37062,31.37062,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1137735,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2265367,34.55892,30.67719,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,393.4446,2.220446E-16,0,0,0.2265367,0,0,1.452632,1.38,3.679654,1.242,1.606537,0,1.606537,4.03328,67.2212,0.1142057,0.06333558,0.1812294,1.7,1.468537
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4193633,39.54618,32.13628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4193633,0,0,1.452632,1.38,2.073118,2.687883,1.799363,0,1.799363,5.740306,95.67157,0.1145176,0,0.3354906,1.7,3.107246
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5073036,45.1881,35.8996,0.07001656,0.07001656,0,-1,0,0.07001656,724.548,0.1598476,0,0,0.5073036,0.07370164,0.07001656,0,0,0.2737544,4.30731,0.2737544,0,0.2737544,6.000012,100,0.1144256,0.07701822,0.4058429,0,4.814614
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8451048,56.30056,39.6557,0.503305,0.503305,0,0,0,0.503305,167.9111,0.3153101,0,0,0.8451048,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1144256,0.5536355,0.6760839,0,5.398794
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.029876,64.10898,42.70391,0.7627882,0.7627882,0,0,0,0.7627882,135.0147,0.226941,0,0,1.029876,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1144256,0.839067,0.8239008,0,5.583565
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.060704,67.66892,45.0587,0.387956,0.387956,0,0,0,0.387956,273.4085,0.6523298,0,0,1.060704,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1144256,0.4267516,0.8485636,0,5.614393
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.108328,71.65166,47.33403,0,0,0,0,0,0,0,1.108328,0,0,1.108328,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144256,0,0.8866626,0,5.662017
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5424615,59.60472,48.67755,0.8766541,0.8766541,0,-1,0,0.8766541,61.87862,0,1.110223E-16,0,0.5424615,0.9227938,0.8766541,0,0,0,4.553689,0,0.3803323,-0.3803323,5.599106,93.31825,0.1144256,0.9643195,0.4339692,0,5.09615
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4755416,58.64157,49.12539,1.251141,1.251141,0,0,0,1.251141,38.00864,0,0,0,0.4755416,1.31699,1.251141,0,0,0.4225914,4.173357,0,0.8414485,-0.8414485,4.712142,78.53555,0.1144256,1.376255,0.3804333,0,4.648898
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6781141,63.57072,49.5299,1.174972,1.174972,0,0,0,1.174972,57.71323,0,0,0,0.6781141,1.236812,1.174972,0,0,1.357534,3.331908,0,0.5586982,-0.5586982,4.123222,68.72024,0.1144256,1.292469,0.5424913,0,4.010022
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2146886,53.05341,48.91592,0,0,0,0,0,0,0,0,0,0,0.2146886,0,0,0,0,1.97831,2.77321,0.2146886,0,0.2146886,4.326894,72.11475,0.1143536,0,0.1717509,0,2.987899
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.0715308,48.5496,47.21123,0,0,0,0,0,0,0,0,0,0,0.0715308,0,0,0,0,1.763621,2.96643,0.0715308,0,0.0715308,4.394754,73.24575,0.1143296,0,0.05722464,0,3.037961
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.54988,45.54988,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.692091,3.030807,0,0.5675896,-0.5675896,3.796462,63.27424,0.1143296,0.5931312,0,0,3.030807
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,43.75851,43.75851,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.322746,2.463218,0,0.9943452,-0.9943452,2.74833,45.80541,0.1143296,1.039091,0,0,2.463218
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,41.80823,41.80823,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.427574,1.468873,0,1.007378,-1.007378,1.68646,28.10761,0.1143296,1.05271,0,0,1.468873
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,39.83628,39.83628,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.546883,0.4614944,0,0.09091761,-0.09091761,1.590625,26.51036,0.1143296,0.0950089,0,0,0.4614944
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.647902,0.3705768,0,0,0,1.590625,26.51036,0.1143296,0,0,0,0.3705768
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,37.15645,37.15645,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.647902,0.3705768,0,0.2238609,-0.2238609,1.354655,22.57753,0.1143296,0.2339346,0,0,0.3705768
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.91405,35.91405,0.2146374,0.1393801,0,-1,0,0.1393801,0,0,0.07525732,0.09672106,0,0.1467159,0.1393801,0,0,4.896636,0.1467159,0,0.1467159,-0.1467159,1.200002,20,0.1143296,0.2361012,0,0,0.1467159
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,34.75833,34.75833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143296,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.88432,33.88432,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143296,0.1168619,0,0,0
