Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.95251,32.95251,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143296,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.12184,32.12184,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1148141,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,31.50786,31.50786,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1153421,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2888381,35.82374,30.8361,1.043602,1.043602,1.7,0,0.5202,1.043602,27.67703,0,0,0,0.2888381,0,0,0.6563978,0.623578,2.299654,2.484,0.912416,0,0.912416,4.683962,78.06588,0.1158557,1.147962,0.2310705,1.7,2.772838
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6410779,43.94786,32.30242,0.1462745,0.1462745,0.9317065,0,0.3104559,0.1462745,438.2704,0,0,0,0.6410779,0,0,0.785432,0.7461604,1.387238,3.305174,1.387238,0,1.387238,6.000012,100,0.1158354,0.160902,0.5128623,1.7,3.946252
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.157189,59.32365,36.05851,1.518587,1.38,0,-1,0,1.38,83.85429,2.220446E-16,0.1385868,0.2904455,1.157189,1.452632,1.38,0,0,0,4.553689,0,0.2954424,-0.2954424,5.688588,94.80962,0.1158354,1.670446,0.9257513,0,5.710878
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.162528,63.95839,39.82183,0.3136325,0.3136325,0,0,0,0.3136325,370.6657,0.5041193,0,0,1.162528,0.3301394,0.3136325,0,0,0.3282694,4.258246,0.3282694,0,0.3282694,6.000012,100,0.1157257,0.3449957,0.9300225,0,5.420774
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.458187,51.60905,42.86283,1.037722,1.037722,0,0,0,1.037722,44.15318,0,0,0,0.458187,1.092339,1.037722,0,0,0,4.553689,0,0.6341515,-0.6341515,5.331558,88.85912,0.1157257,1.141494,0.3665496,0,5.011876
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9912486,66.12248,45.22483,0.7668783,0.7668783,0,0,0,0.7668783,129.2576,0,0,0,0.9912486,0.8072403,0.7668783,0,0,0.7046127,3.919538,0.1840083,0,0.1840083,5.506123,91.76854,0.1156643,0.8435662,0.7929989,0,4.910786
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.225729,75.03202,47.45682,0.5946192,0.5946192,0,0,0,0.5946192,206.1368,0.07920966,0,0,1.225729,0.6259149,0.5946192,0,0,0.5206044,4.085145,0.5206044,0,0.5206044,6.000012,100,0.1154908,0.6540811,0.9805833,0,5.310874
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9662818,69.70206,48.80035,0.243402,0.243402,0,-1,0,0.243402,396.9901,0.7100692,0,0,0.9662818,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1154908,0.2677422,0.7730255,0,5.519971
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8127404,66.41042,49.24097,0.6582445,0.6582445,0,0,0,0.6582445,123.4709,0.1198514,0,0,0.8127404,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1154908,0.7240689,0.6501923,0,5.366429
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.344873,56.45213,49.65269,0.5785492,0.5785492,0,0,0,0.5785492,59.60996,0,1.110223E-16,0,0.344873,0.6089992,0.5785492,0,0,0,4.553689,0,0.2641262,-0.2641262,5.721599,95.35979,0.1154908,0.6364042,0.2758984,0,4.898562
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3041724,54.97645,49.03872,1.045147,1.045147,0,0,0,1.045147,29.10331,0,2.220446E-16,0,0.3041724,1.100155,1.045147,0,0,0.2934736,4.289563,0,0.7959827,-0.7959827,4.882559,81.37582,0.1154908,1.149662,0.2433379,0,4.593735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05599413,48.38055,47.33403,0.8815274,0.8815274,0,0,0,0.8815274,6.351943,0,1.110223E-16,0,0.05599413,0.9279236,0.8815274,0,0,1.177899,3.49358,0,0.8719295,-0.8719295,3.963465,66.05761,0.1154908,0.9696802,0.0447953,0,3.549574
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,45.70879,45.70879,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.146709,2.62165,0,0.7511241,-0.7511241,3.17171,52.86173,0.1154908,0.7849247,0,0,2.62165
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,43.88131,43.88131,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.981292,1.870526,0,1.398751,-1.398751,1.697297,28.28822,0.1154908,1.461695,0,0,1.870526
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.97437,41.97437,0.625114,0.4481861,0,-1,0,0.4481861,0,0,0.1769279,0.2394393,0,0.4717748,0.4481861,0,0,4.53546,0.4717748,0,0.4717748,-0.4717748,1.200002,20,0.1154908,0.6876254,0,0,0.4717748
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.98075,39.98075,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,38.43497,38.43497,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.05851,36.05851,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.02878,34.02878,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.07531,33.07531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1154908,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,32.25908,32.25908,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1159279,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,31.65233,31.65233,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1164084,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09794658,32.66136,31.00223,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,58.85369,2.220446E-16,0,0,0.09794658,0,0,1.452632,1.38,2.299654,2.484,1.477947,0,1.477947,5.220471,87.00768,0.1169495,0.1830662,0.07835726,1.7,2.581947
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.469844,40.83001,32.46133,0,0,0,0,0,0,0,0,0,0,0.469844,0,0,0,0,0.8217078,3.814152,0.469844,0,0.469844,5.666205,94.43655,0.1167934,0,0.3758752,0,4.283996
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6892176,49.19622,36.24632,0,0,0,-1,0,0,0,0.3373539,0,0,0.6892176,0,0,0,0,0.3518638,4.237011,0.3518638,0,0.3518638,6.000012,100,0.1166767,0,0.5513741,0,4.926229
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8623436,57.10064,40.02409,0.2288595,0.2288595,0,0,0,0.2288595,376.8004,0.6214389,0,0,0.8623436,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1166767,0.2517455,0.6898749,0,5.416032
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8165923,59.51088,43.0723,0.2848983,0.2848983,0,0,0,0.2848983,286.6259,0.5166993,0,0,0.8165923,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1166767,0.3133881,0.6532738,0,5.370281
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.17765,71.17581,45.42708,0,0,0,0,0,0,0,1.17765,0,0,1.17765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166767,0,0.94212,0,5.731339
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7725126,63.66508,47.65907,0.4422514,0.4422514,0,0,0,0.4422514,174.6772,0.3069847,0,0,0.7725126,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1166767,0.4864766,0.61801,0,5.326201
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9307639,68.98904,48.95926,1.403236,1.38,0,-1,0,1.38,67.44666,2.220446E-16,0.023236,0.1635596,0.9307639,1.452632,1.38,0,0,0,4.553689,0,0.5218677,-0.5218677,5.449915,90.83174,0.1166767,1.54356,0.7446111,0,5.484453
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4999925,59.42289,49.36376,0.7123045,0.7123045,0,0,0,0.7123045,70.19364,0,0,0,0.4999925,0.7497942,0.7123045,0,0,0.579853,4.031821,0,0.2498018,-0.2498018,5.186601,86.44318,0.1166767,0.7835349,0.399994,0,4.531814
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5383983,60.74222,49.8116,1.467068,1.467068,0.425,0,0.172125,1.467068,36.69892,0,0,0,0.5383983,1.096914,1.042068,0,0,0.8574105,3.782019,0,0.5585159,-0.5585159,4.597874,76.63107,0.1166767,1.613775,0.4307186,1.7,4.320418
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2158768,53.32954,49.16151,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,39.76602,0,0,0,0.2158768,0,0,1.157133,1.099276,1.477984,3.223504,1.315153,0,1.315153,5.845537,97.42542,0.1173365,0.5971543,0.1727014,1.7,3.43938
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06080153,48.63844,47.50016,0.9594495,0.9594495,0,0,0,0.9594495,6.337126,0,1.110223E-16,0,0.06080153,1.009947,0.9594495,0,0,0.1628311,4.407141,0,0.9491454,-0.9491454,4.84505,80.75067,0.1173365,1.055395,0.04864122,0,4.467943
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,45.83158,45.83158,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.217437,3.457996,0,0.4695927,-0.4695927,4.350056,72.50079,0.1173365,0.4907243,0,0,3.457996
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,44.04022,44.04022,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.739207,2.988403,0,0.4895753,-0.4895753,3.833998,63.89984,0.1173365,0.5116062,0,0,2.988403
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,42.08994,42.08994,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.283179,2.498828,0,0.08963297,-0.08963297,3.739516,62.32515,0.1173365,0.09366645,0,0,2.498828
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,40.12521,40.12521,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.382771,2.409195,0,0.2120294,-0.2120294,3.516018,58.60018,0.1173365,0.2215707,0,0,2.409195
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,38.57943,38.57943,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.61836,2.197165,0,0.05354079,-0.05354079,3.459581,57.65957,0.1173365,0.05595013,0,0,2.197165
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,37.43816,37.43816,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.677849,2.143625,0,0.2366357,-0.2366357,3.210145,53.50231,0.1173365,0.2472843,0,0,2.143625
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,36.18131,36.18131,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,2.940778,1.906989,0,0.2526531,-0.2526531,2.943825,49.06366,0.1173365,0.2640225,0,0,1.906989
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.04726,35.04726,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.221503,1.654336,0,0.2777745,-0.2777745,2.651025,44.18367,0.1173365,0.2902744,0,0,1.654336
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.17324,34.17324,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.530142,1.376561,0,0.1362522,-0.1362522,2.507403,41.78997,0.1173365,0.1423835,0,0,1.376561
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.21255,33.21255,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.681533,1.240309,0,0.02886427,-0.02886427,2.476977,41.28288,0.1173365,0.03016317,0,0,1.240309
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,32.40355,32.40355,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.713605,1.211445,0,0.05114767,-0.05114767,2.423063,40.3843,0.1173365,0.05344932,0,0,1.211445
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.81124,31.81124,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.770435,1.160297,0,0.1471562,-0.1471562,2.267947,37.79904,0.1173365,0.1537782,0,0,1.160297
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05680822,32.10576,31.1467,0.8245618,0.8245618,0,0,0,0.8245618,6.889504,0,0,0,0.05680822,0.8679597,0.8245618,0,0,3.933942,1.013141,0,0.8111516,-0.8111516,1.412918,23.54859,0.1173365,0.9070179,0.04544657,0,1.069949
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1213321,34.7084,32.62747,1.103385,1.103385,0.7962295,0,0.2734706,1.103385,10.99636,1.110223E-16,0,0,0.1213321,0.3233216,0.3071555,0,0,4.835222,0.2019894,0,0.2019894,-0.2019894,1.200002,20,0.1173365,1.213723,0.09706571,1.7,0.3233216
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3386849,42.50148,36.40523,0.2810393,0.2810393,0,-1,0,0.2810393,120.5116,0,0,0.2447931,0.3386849,0.2958308,0.2810393,0,0,5.059654,0,0.04285406,0,0.04285406,1.240657,20.67758,0.1173223,0.3091432,0.2709479,0,0.3386849
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2137106,44.0681,40.183,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,43.24459,0,0,0,0.2137106,0,0,1.20581,1.145519,5.0168,0.03856866,1.35923,0,1.35923,2.530136,42.16885,0.1179626,0.5436093,0.1709685,1.7,0.2522792
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.677907,56.6587,43.27455,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,75.21307,1.110223E-16,0,0,0.677907,0,0,0.7986846,0.7587504,3.65757,1.261876,1.436657,0,1.436657,3.893069,64.88435,0.1185722,0.9914469,0.5423256,1.7,1.939783
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2200381,49.73491,45.58599,0.533796,0.533796,1.7,0,0.5202,0.533796,41.22139,0,0,0,0.2200381,0,0,1.166204,1.107894,2.220913,2.554867,1.327932,0,1.327932,5.152856,85.88076,0.1192132,0.5871755,0.1760305,1.7,2.774905
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07944363,49.31909,47.82521,0,0,0,0,0,0,0,0,0,0,0.07944363,0,0,0,0,0.8929811,3.750006,0.07944363,0,0.07944363,5.228222,87.13687,0.1191867,0,0.0635549,0,3.82945
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1018384,51.06238,49.12539,0.6212602,0.6212602,0,-1,0,0.6212602,16.39223,0,1.110223E-16,0,0.1018384,0.6539581,0.6212602,0,0,0.8135375,3.821505,0,0.5521197,-0.5521197,4.646237,77.43713,0.1191867,0.6833862,0.0814707,0,3.923344
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04738963,50.42751,49.5299,0.2845474,0.2845474,0,0,0,0.2845474,16.65439,0,0,0,0.04738963,0.2995236,0.2845474,0,0,1.427004,3.269385,0,0.252134,-0.252134,4.380465,73.0076,0.1191867,0.3130022,0.03791171,0,3.316775
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.104437,51.97615,49.97774,0.8601398,0.8601398,0,0,0,0.8601398,12.14187,0,0,0,0.104437,0.9054103,0.8601398,0,0,1.707153,3.017251,0,0.8009732,-0.8009732,3.536165,58.93596,0.1191867,0.9461538,0.08354961,0,3.121688
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1393633,51.9947,49.32764,0,0,0,0,0,0,0,0,0,0,0.1393633,0,0,0,0,2.597123,2.216278,0.1393633,0,0.1393633,3.668376,61.13948,0.1191403,0,0.1114907,0,2.355642
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05882843,48.76129,47.65907,0.5671671,0.5671671,0,0,0,0.5671671,10.37233,0,0,0,0.05882843,0.597018,0.5671671,0,0,2.45776,2.341705,0,0.5381895,-0.5381895,3.101075,51.68447,0.1191403,0.6238838,0.04706275,0,2.400534
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,45.99772,45.99772,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.055748,1.803516,0,0.122993,-0.122993,2.971429,49.52371,0.1191403,0.1285277,0,0,1.803516
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,44.20635,44.20635,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.192407,1.680523,0,0.3402953,-0.3402953,2.612726,43.54535,0.1191403,0.3556086,0,0,1.680523
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,42.25607,42.25607,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.570513,1.340227,0,0.850409,-0.850409,1.716316,28.60521,0.1191403,0.8886774,0,0,1.340227
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,40.248,40.248,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,4.515412,0.4898183,0,0.07539885,-0.07539885,1.636839,27.28059,0.1191403,0.0787918,0,0,0.4898183
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,38.70223,38.70223,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.599188,0.4144195,0,0.09868446,-0.09868446,1.532816,25.54689,0.1191403,0.1031253,0,0,0.4144195
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,37.56096,37.56096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708838,0.315735,0,0,0,1.532816,25.54689,0.1191403,0,0,0,0.315735
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,36.32578,36.32578,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.708838,0.315735,0,0.2668894,-0.2668894,1.25149,20.85813,0.1191403,0.2788994,0,0,0.315735
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.1845,35.1845,0.07378171,0.04640332,0,-1,0,0.04640332,0,0,0.02737839,0.03475656,0,0.0488456,0.04640332,0,0,5.005382,0.0488456,0,0.0488456,-0.0488456,1.200002,20,0.1191403,0.08115987,0,0,0.0488456
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,34.31049,34.31049,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191403,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.35702,33.35702,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191403,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,32.56246,32.56246,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196429,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,31.97737,31.97737,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1200493,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3849257,38.06652,31.32728,1.436825,1.436825,1.7,0,0.5202,1.436825,26.79001,0,0,0,0.3849257,0,0,0.2631748,0.2500161,2.299654,2.484,0.6349418,0,0.6349418,4.420727,73.67863,0.1203662,1.580508,0.3079405,1.7,2.868926
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8310716,48.31212,32.78638,1.786946,1.786946,1.7,0,0.5202,1.786946,46.50794,0,0,0,0.8310716,0.0915217,0.08694562,0,0,1.664713,3.055448,0.7395499,0,0.7395499,5.122325,85.37193,0.120709,1.96564,0.6648573,1.7,3.886519
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9776373,55.77258,36.58582,0.1410421,0.1410421,0,-1,0,0.1410421,693.1528,0,0,0,0.9776373,0.1484654,0.1410421,0,0,0.9251627,3.721042,0.8291719,0,0.8291719,5.908947,98.48225,0.1204332,0.1551463,0.7821099,0,4.69868
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.334262,69.12682,40.38525,1.1902,1.1902,0,0,0,1.1902,112.104,0,0,0,1.334262,1.252843,1.1902,0,0,0.09599084,4.467297,0.08141994,0,0.08141994,5.986189,99.76962,0.1204062,1.309221,1.06741,0,5.80156
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.383389,74.46813,43.4768,0.4906283,0.4906283,0,0,0,0.4906283,281.9627,0.8523672,0,0,1.383389,0.5164509,0.4906283,0,0,0.0145709,4.540575,0.0145709,0,0.0145709,6.000012,100,0.1204013,0.5396912,1.106711,0,5.923964
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.291943,74.80347,45.78825,1.06922,1.06922,0,0,0,1.06922,120.8305,0.1664486,0,0,1.291943,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1204013,1.176142,1.033555,0,5.845633
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.35771,79.60613,47.98412,1.709047,1.709047,0.425,0,0.172125,1.709047,79.44251,0.006081522,0,0,1.35771,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.1204013,1.879951,1.086168,1.7,5.911398
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.313974,79.97454,49.28431,0.356814,0.356814,0,-1,0,0.356814,368.2517,0.9383799,0,0,1.313974,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1204013,0.3924954,1.051179,0,5.867662
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.111221,74.60908,49.68881,0.4246673,0.4246673,0,0,0,0.4246673,261.6686,0.6642028,0,0,1.111221,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1204013,0.467134,0.8889768,0,5.66491
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7375625,65.632,50.13665,1.035548,1.035548,0,0,0,1.035548,71.22437,0,0,0,0.7375625,1.09005,1.035548,0,0,0,4.553689,0,0.3524879,-0.3524879,5.628457,93.80743,0.1204013,1.139103,0.59005,0,5.291252
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3528485,56.44281,49.48656,0.19034,0.19034,0,0,0,0.19034,185.378,0,0,0,0.3528485,0.2003579,0.19034,0,0,0.3916532,4.201201,0.1524906,0,0.1524906,5.773122,96.21851,0.1203508,0.209374,0.2822788,0,4.554049
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04437241,48.61243,47.78187,0.2807385,0.2807385,0,0,0,0.2807385,15.8056,0,5.551115E-17,0,0.04437241,0.2955142,0.2807385,0,0,0.2391626,4.338443,0,0.2511418,-0.2511418,5.508396,91.80641,0.1203508,0.3088124,0.03549793,0,4.382815
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,46.15663,46.15663,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5182091,4.087301,0,1.063052,-1.063052,4.38784,73.13052,0.1203508,1.11089,0,0,4.087301
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,44.32915,44.32915,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.699378,3.024248,0,1.081345,-1.081345,3.248002,54.13326,0.1203508,1.130006,0,0,3.024248
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,42.37887,42.37887,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.900873,1.942903,0,0.7122877,-0.7122877,2.497185,41.61967,0.1203508,0.7443407,0,0,1.942903
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,40.38525,40.38525,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.692304,1.230615,0,0.2668993,-0.2668993,2.215848,36.93073,0.1203508,0.2789098,0,0,1.230615
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,38.83947,38.83947,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.988859,0.9637161,0,0.2008085,-0.2008085,2.004178,33.40289,0.1203508,0.2098448,0,0,0.9637161
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,37.70542,37.70542,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.211979,0.7629076,0,0.1945075,-0.1945075,1.799149,29.98575,0.1203508,0.2032603,0,0,0.7629076
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,36.46302,36.46302,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.428099,0.5684001,0,0.009845992,-0.009845992,1.78877,29.81278,0.1203508,0.01028906,0,0,0.5684001
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,35.32896,35.32896,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.439039,0.5585542,0,0.1317119,-0.1317119,1.649934,27.49884,0.1203508,0.137639,0,0,0.5585542
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,34.45495,34.45495,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.585385,0.4268422,0,0.05539945,-0.05539945,1.591537,26.52557,0.1203508,0.05789243,0,0,0.4268422
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,33.52315,33.52315,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.64694,0.3714428,0,0.2577732,-0.2577732,1.319821,21.99697,0.1203508,0.269373,0,0,0.3714428
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,32.70692,32.70692,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.933355,0.1136696,1.371317,0,1.371317,2.620766,43.67934,0.120959,0.2821596,0,1.7,0.1136696
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,32.12184,32.12184,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.562038,1.347855,1.38,0,1.38,3.929949,65.49902,0.1213547,0,0,1.7,1.347855
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3562939,37.69542,31.47174,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,798.4458,4.440892E-16,0,0,0.3562939,0,0,1.452632,1.38,2.182038,2.589854,1.736294,0,1.736294,5.577142,92.95218,0.1216662,0.04908578,0.2850352,1.7,2.946149
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7115862,46.07743,32.97418,0.6388721,0.6388721,0,0,0,0.6388721,111.3816,0,0,0,0.7115862,0.672497,0.6388721,0,0,0.4457442,4.152519,0.03908917,0,0.03908917,5.614225,93.57023,0.1216533,0.7027594,0.5692689,0,4.864105
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.103083,58.90136,36.78807,0,0,0,-1,0,0,0,0.6964279,0,0,1.103083,0,0,0,0,0.4066551,4.187699,0.4066551,0,0.4066551,6.000012,100,0.1215189,0,0.8824664,0,5.290782
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.280826,67.94379,40.5875,0.7973223,0.7973223,0,0,0,0.7973223,160.6409,0.4415391,0,0,1.280826,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0.8770545,1.024661,0,5.834515
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.446926,76.6216,43.67905,0.3322534,0.3322534,0,0,0,0.3322534,435.4888,1.097186,0,0,1.446926,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0.3654787,1.157541,0,6.000615
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.371642,77.41407,45.99772,0,0,0,0,0,0,0,1.371642,0,0,1.371642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0,1.097314,0,5.925331
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.320412,78.73506,48.18637,0.861189,0.861189,0,0,0,0.861189,153.3243,0.4138974,0,0,1.320412,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0.9473079,1.05633,0,5.874101
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.243809,78.08435,49.45044,0.9794867,0.9794867,0,-1,0,0.9794867,126.9858,0.2127702,0,0,1.243809,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,1.077435,0.995047,0,5.797498
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9980724,71.81601,49.89106,0.5296433,0.5296433,0,0,0,0.5296433,188.4424,0.4405531,0,0,0.9980724,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0.5826076,0.7984579,0,5.551761
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8003532,67.32081,50.30278,0,0,0,0,0,0,0,0.8003532,0,0,0.8003532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0,0.6402826,0,5.354042
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.420311,58.02853,49.65269,0,0,0,0,0,0,0,0.420311,0,0,0.420311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215189,0,0.3362488,0,4.974
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07150298,49.29233,47.948,0.5069389,0.5069389,0,0,0,0.5069389,14.10485,0,1.110223E-16,0,0.07150298,0.5336199,0.5069389,0,0,0,4.553689,0,0.4621169,-0.4621169,5.512898,91.88145,0.1215189,0.5576328,0.05720239,0,4.625192
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,46.32277,46.32277,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5134633,4.091572,0,0.7834161,-0.7834161,4.687105,78.11826,0.1215189,0.8186699,0,0,4.091572
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,44.48806,44.48806,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.383926,3.308156,0,1.265661,-1.265661,3.352981,55.8829,0.1215189,1.322616,0,0,3.308156
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,42.53778,42.53778,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.790216,2.042495,0,0.7925135,-0.7925135,2.517598,41.95989,0.1215189,0.8281766,0,0,2.042495
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,40.50805,40.50805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670786,1.249981,0,0,0,2.517598,41.95989,0.1215189,0,0,0,1.249981
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,38.96227,38.96227,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.670786,1.249981,0,0.3104753,-0.3104753,2.190329,36.50541,0.1215189,0.3244466,0,0,1.249981
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,37.82821,37.82821,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.015759,0.9395061,0,0.1132278,-0.1132278,2.070976,34.5162,0.1215189,0.1183231,0,0,0.9395061
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,36.58582,36.58582,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.141567,0.8262783,0,0.1170483,-0.1170483,1.947597,32.45988,0.1215189,0.1223154,0,0,0.8262783
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,35.47343,35.47343,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.271621,0.70923,0,0.2280825,-0.2280825,1.707176,28.45288,0.1215189,0.2383462,0,0,0.70923
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,34.59941,34.59941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525046,0.4811475,0,0,0,1.707176,28.45288,0.1215189,0,0,0,0.4811475
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,33.63873,33.63873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525046,0.4811475,0,0,0,1.707176,28.45288,0.1215189,0,0,0,0.4811475
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,32.82972,32.82972,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.525046,0.4811475,0,0.1066777,-0.1066777,1.594728,26.57875,0.1215189,0.1114782,0,0,0.4811475
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,32.25908,32.25908,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.643577,0.3744698,0,0.1106977,-0.1106977,1.478043,24.634,0.1215189,0.1156791,0,0,0.3744698
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.383322,38.33115,31.60899,0.537074,0.537074,1.7,0,0.5202,0.537074,71.37229,0,0,0,0.383322,0,0,1.162926,1.10478,4.766574,0.2637721,1.488102,0,1.488102,2.88978,48.1629,0.122076,0.5907813,0.3066576,1.7,0.6470941
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8472731,49.01199,33.11143,1.676316,1.676316,1.7,0,0.5202,1.676316,50.54375,0,0,0,0.8472731,0,0,0.02368369,0.0224995,3.278472,1.603064,0.8697726,0,0.8697726,3.714919,61.91519,0.1224679,1.843948,0.6778185,1.7,2.450337
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.141045,60.00188,36.9542,0.7019973,0.7019973,0,-1,0,0.7019973,162.5427,0,0,0,1.141045,0.7389445,0.7019973,0,0,2.4087,2.385859,0.4021009,0,0.4021009,4.096385,68.27295,0.1223351,0.7721971,0.9128364,0,3.526904
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.224133,66.68652,40.7753,0.3087213,0.3087213,0,0,0,0.3087213,396.5172,0,0,0,1.224133,0.3249698,0.3087213,0,0,2.006599,2.74775,0.8991632,0,0.8991632,4.949406,82.48994,0.1220392,0.3395934,0.9793064,0,3.971883
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.291516,72.31289,43.83797,1.033789,1.033789,0,0,0,1.033789,124.9303,0,0,0,1.291516,1.088199,1.033789,0,0,1.107436,3.556997,0.2033169,0,0.2033169,5.14229,85.70465,0.1219725,1.137168,1.033213,0,4.848513
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.259458,74.34591,46.15663,0.1895776,0.1895776,0,0,0,0.1895776,664.3495,0.1557833,0,0,1.259458,0.1995553,0.1895776,0,0,0.904119,3.739982,0.904119,0,0.904119,6.000012,100,0.1216767,0.2085353,1.007566,0,4.999439
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.163166,74.39636,48.3525,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,58.66821,2.220446E-16,0,0,1.163166,1.452632,1.38,0,0,0,4.553689,0,0.2894654,-0.2894654,5.694889,94.91462,0.1216767,2.180879,0.930533,1.7,5.716855
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.212397,77.42368,49.65269,0.2034263,0.2034263,0,-1,0,0.2034263,595.9885,0.676636,0,0,1.212397,0.2141329,0.2034263,0,0,0.3216282,4.264224,0.3216282,0,0.3216282,6.000012,100,0.1215719,0.2237689,0.9699177,0,5.476621
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.000244,72.07106,50.05719,0,0,0,0,0,0,0,1.000244,0,0,1.000244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215719,0,0.8001953,0,5.553933
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6864937,64.79945,50.4617,0.528388,0.528388,0,0,0,0.528388,129.9223,0.1302957,0,0,0.6864937,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1215719,0.5812269,0.5491949,0,5.240182
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4490323,58.80749,49.8116,0.6645058,0.6645058,0,0,0,0.6645058,67.57387,0,0,0,0.4490323,0.6994798,0.6645058,0,0,0,4.553689,0,0.2504475,-0.2504475,5.736017,95.6001,0.1215719,0.7309564,0.3592258,0,5.002721
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06192324,49.27097,48.10691,1.023464,1.023464,0,0,0,1.023464,6.050359,0,2.220446E-16,0,0.06192324,1.07733,1.023464,0,0,0.278275,4.303241,0,1.015407,-1.015407,4.665684,77.76125,0.1215719,1.12581,0.04953859,0,4.365165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,46.43834,46.43834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.406505,3.287834,0,0,0,4.665684,77.76125,0.1215719,0,0,0,3.287834
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,44.61086,44.61086,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.406505,3.287834,0,0.6077175,-0.6077175,4.025094,67.08475,0.1215719,0.6350648,0,0,3.287834
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,42.66058,42.66058,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.081747,2.680117,0,0.7146662,-0.7146662,3.271769,54.52938,0.1215719,0.7468262,0,0,2.680117
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,40.63084,40.63084,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.87582,1.965451,0,0.1505619,-0.1505619,3.113063,51.88428,0.1215719,0.1573371,0,0,1.965451
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,39.08506,39.08506,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.043111,1.814889,0,0.2190779,-0.2190779,2.882135,48.03548,0.1215719,0.2289364,0,0,1.814889
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,37.95101,37.95101,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.286531,1.595811,0,0.05869258,-0.05869258,2.820267,47.00436,0.1215719,0.06133375,0,0,1.595811
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,36.70861,36.70861,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.351745,1.537118,0,0.1946272,-0.1946272,2.615112,43.58512,0.1215719,0.2033854,0,0,1.537118
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,35.589,35.589,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.567998,1.342491,0,0.2064525,-0.2064525,2.397492,39.95812,0.1215719,0.2157429,0,0,1.342491
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797389,1.136039,0,0,0,2.397492,39.95812,0.1215719,0,0,0,1.136039
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,33.76152,33.76152,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.797389,1.136039,0,0.1811707,-0.1811707,2.206522,36.77528,0.1215719,0.1893234,0,0,1.136039
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.97418,32.97418,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.99869,0.9548678,0,0.1337867,-0.1337867,2.065498,34.4249,0.1215719,0.1398071,0,0,0.9548678
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,32.38187,32.38187,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.147342,0.8210812,0,0.01929228,-0.01929228,2.045162,34.08597,0.1215719,0.02016044,0,0,0.8210812
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3065557,37.0883,31.75345,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.56742,0,0,0,0.3065557,0.459895,0.4369003,0,0,4.168778,0.8017889,0,0.1533394,-0.1533394,1.883528,31.39207,0.1215719,0.9480903,0.2452445,1.7,1.108345
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6865513,45.88232,33.25589,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,109.2002,2.220446E-16,0,0,0.6865513,0,0,1.071291,1.017727,4.339155,0.6484495,1.704278,0,1.704278,3.500348,58.33902,0.1220508,0.6915796,0.5492411,1.7,1.335001
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.082719,58.80367,37.11311,0.9798139,0.9798139,0,-1,0,0.9798139,110.5025,0,0,0,1.082719,1.031383,0.9798139,0,0,2.634877,2.1823,0.05133585,0,0.05133585,3.54905,59.15071,0.1220341,1.077795,0.8661751,0,3.265019
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.240662,67.31314,40.93422,0.9600673,0.9600673,0,0,0,0.9600673,129.2266,0,0,0,1.240662,1.010597,0.9600673,0,0,2.583541,2.228502,0.2300652,0,0.2300652,3.767309,62.78835,0.1219593,1.056074,0.9925298,0,3.469164
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.366363,74.70402,44.04022,0.9075308,0.9075308,0,0,0,0.9075308,150.5583,0,0,0,1.366363,0.9552956,0.9075308,0,0,2.353476,2.435561,0.4110672,0,0.4110672,4.157281,69.28789,0.1218258,0.9982839,1.09309,0,3.801924
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.154398,71.65112,46.32277,0.02331913,0.02331913,0,0,0,0.02331913,4950.436,0,0,0,1.154398,0.02454645,0.02331913,0,0,1.942409,2.805521,1.129852,0,1.129852,5.229153,87.15237,0.1214604,0.02565104,0.9235187,0,3.959919
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.040697,71.28371,48.51142,0.686662,0.686662,0,0,0,0.686662,151.5589,0,0,0,1.040697,0.7228021,0.686662,0,0,0.8125568,3.822388,0.3178952,0,0.3178952,5.530735,92.17873,0.121358,0.7553282,0.8325579,0,4.863085
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.269183,79.30307,49.8116,1.290449,1.290449,0,-1,0,1.290449,98.35207,0,0,0.03949377,1.269183,1.358367,1.290449,0,0,0.4946615,4.108493,0,0.08918402,-0.08918402,5.436727,90.61193,0.121358,1.419494,1.015347,0,5.377677
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9903118,72.00859,50.22333,1.048941,1.048941,0,0,0,1.048941,94.41065,0,0,0,0.9903118,1.104148,1.048941,0,0,0.5937549,4.01931,0,0.1138363,-0.1138363,5.316732,88.61203,0.121358,1.153835,0.7922494,0,5.009621
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5859857,62.63892,50.58449,0.6477606,0.6477606,0,0,0,0.6477606,90.46332,1.110223E-16,0,0,0.5859857,0.6818533,0.6477606,0,0,0.7202397,3.905473,0,0.09586755,-0.09586755,5.215679,86.92782,0.121358,0.7125367,0.4687886,0,4.491459
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2766279,55.34792,49.9344,0.5678545,0.5678545,0,0,0,0.5678545,48.71458,0,1.110223E-16,0,0.2766279,0.5977416,0.5678545,0,0,0.8267592,3.809606,0,0.3211137,-0.3211137,4.877196,81.28644,0.121358,0.62464,0.2213023,0,4.086234
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05776107,49.35222,48.26583,1.722328,1.722328,0.425,0,0.172125,1.722328,3.353662,0,2.220446E-16,0,0.05776107,1.365609,1.297328,0,0,1.183552,3.488492,0,1.307847,-1.307847,3.498604,58.30994,0.121358,1.894561,0.04620885,1.7,3.546253
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,46.60447,46.60447,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.636716,2.180645,0,1.14872,-1.14872,2.287747,38.12903,0.121358,1.200412,0,0,2.180645
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,44.73365,44.73365,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.913071,1.031925,0,0.9037914,-0.9037914,1.335067,22.25107,0.121358,0.944462,0,0,1.031925
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,42.78337,42.78337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.917284,0.1281333,0,0,0,1.335067,22.25107,0.121358,0,0,0,0.1281333
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,40.75364,40.75364,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.917284,0.1281333,0,0.1147577,-0.1147577,1.214102,20.23499,0.121358,0.1199218,0,0,0.1281333
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,39.18619,39.18619,0.05656845,0.01270681,0,-1,0,0.01270681,0,0,0.04386164,0.04951849,0,0.01337559,0.01270681,0,0,5.044793,0.01337559,0,0.01337559,-0.01337559,1.200002,20,0.121358,0.0622253,0,0,0.01337559
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,38.05214,38.05214,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121358,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,36.80973,36.80973,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121358,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,35.69735,35.69735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121358,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,34.83778,34.83778,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121358,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.88432,33.88432,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121358,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,33.09698,33.09698,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1217977,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,32.50467,32.50467,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1224087,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2540825,36.29818,31.89792,0.913864,0.913864,1.7,0,0.5202,0.913864,27.8031,0,0,0,0.2540825,0,0,0.7861361,0.7468293,2.408898,2.38568,1.000912,0,1.000912,4.664279,77.73782,0.1229056,1.00525,0.203266,1.7,2.639763
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3489131,39.56621,33.40036,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,36.1141,0,0,0,0.3489131,0,0,0.7338592,0.6971662,1.407987,3.286501,1.046079,0,1.046079,5.656677,94.27776,0.1234153,1.062755,0.2791305,1.7,3.635414
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5739467,47.97831,37.27925,0.8251268,0.8251268,0,-1,0,0.8251268,69.55859,0,0,0,0.5739467,0.8685546,0.8251268,0,0,0.3619074,4.227973,0,0.2946079,-0.2946079,5.346133,89.10203,0.1234153,0.9076396,0.4591573,0,4.801919
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5413845,51.42198,41.10035,0.009278785,0.009278785,0,0,0,0.009278785,5834.648,0,0,0,0.5413845,0.009767142,0.009278785,0,0,0.6892495,3.933364,0.5316173,0,0.5316173,5.850469,97.50762,0.1232437,0.01020666,0.4331076,0,4.474749
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8331137,61.17048,44.20635,0.4370559,0.4370559,0,0,0,0.4370559,190.6195,0.2154227,0,0,0.8331137,0.4600589,0.4370559,0,0,0.1576321,4.41182,0.1576321,0,0.1576321,6.000012,100,0.1231929,0.4807615,0.666491,0,5.244934
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9963853,67.73019,46.48168,0.2472272,0.2472272,0,0,0,0.2472272,403.0241,0.7361461,0,0,0.9963853,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1231929,0.2719499,0.7971082,0,5.550074
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.119196,73.5865,48.67755,0.7530313,0.7530313,0,0,0,0.7530313,148.6254,0.3265314,0,0,1.119196,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1231929,0.8283344,0.8953567,0,5.672885
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8723688,68.66348,49.9344,0.1706397,0.1706397,0,-1,0,0.1706397,511.2343,0.6927481,0,0,0.8723688,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1231929,0.1877037,0.6978951,0,5.426058
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2512391,55.25242,50.3389,0.5672526,0.5672526,0,0,0,0.5672526,44.29051,0,0,0,0.2512391,0.5971079,0.5672526,0,0,0,4.553689,0,0.3458689,-0.3458689,5.635434,93.92371,0.1231929,0.6239778,0.2009913,0,4.804928
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1469509,53.54868,50.70729,0.2659146,0.2659146,0,0,0,0.2659146,55.26246,0,5.551115E-17,0,0.1469509,0.2799101,0.2659146,0,0,0.3842987,4.20782,0,0.1329591,-0.1329591,5.495283,91.58787,0.1231929,0.292506,0.1175607,0,4.354771
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1765319,53.46873,50.05719,0.6186361,0.6186361,0,0,0,0.6186361,28.53567,0,1.110223E-16,0,0.1765319,0.6511959,0.6186361,0,0,0.5320311,4.074861,0,0.4746639,-0.4746639,4.994943,83.24889,0.1231929,0.6804997,0.1412256,0,4.251393
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06074518,49.53249,48.38862,1.150489,1.150489,0,0,0,1.150489,5.279945,0,0,0,0.06074518,1.211041,1.150489,0,0,1.059435,3.600197,0,1.150296,-1.150296,3.782425,63.04029,0.1231929,1.265538,0.04859614,0,3.660942
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,46.72727,46.72727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337542,2.449901,0,0,0,3.782425,63.04029,0.1231929,0,0,0,2.449901
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,44.89978,44.89978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337542,2.449901,0,0,0,3.782425,63.04029,0.1231929,0,0,0,2.449901
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,42.90617,42.90617,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.337542,2.449901,0,0.2332148,-0.2332148,3.536595,58.94313,0.1231929,0.2437094,0,0,2.449901
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,40.8981,40.8981,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.596669,2.216686,0,0.04806881,-0.04806881,3.485926,58.09865,0.1231929,0.0502319,0,0,2.216686
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,39.33065,39.33065,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.650079,2.168618,0,0.07063215,-0.07063215,3.411473,56.85778,0.1231929,0.0738106,0,0,2.168618
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728559,2.097986,0,0,0,3.411473,56.85778,0.1231929,0,0,0,2.097986
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,36.93253,36.93253,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.728559,2.097986,0,0.2451753,-0.2451753,3.153036,52.55049,0.1231929,0.2562082,0,0,2.097986
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,35.83459,35.83459,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.000976,1.85281,0,0.01867397,-0.01867397,3.133352,52.22242,0.1231929,0.0195143,0,0,1.85281
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021725,1.834136,0,0,0,3.133352,52.22242,0.1231929,0,0,0,1.834136
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.00711,34.00711,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.021725,1.834136,0,0.2409423,-0.2409423,2.879376,47.98951,0.1231929,0.2517847,0,0,1.834136
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,33.21255,33.21255,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.289439,1.593194,0,0.06692486,-0.06692486,2.808831,46.81376,0.1231929,0.06993648,0,0,1.593194
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,32.66358,32.66358,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.3638,1.526269,0,0.06448247,-0.06448247,2.740861,45.68092,0.1231929,0.06738418,0,0,1.526269
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2263144,35.94607,32.03516,0.1810796,0.1810796,0,0,0,0.1810796,124.9806,0,0,0,0.2263144,0.1906102,0.1810796,0,0,3.435447,1.461787,0.03570425,0,0.03570425,2.774733,46.24546,0.1231814,0.1991876,0.1810515,0,1.688101
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5334857,43.20467,33.55927,0,0,0,0,0,0,0,0,0,0,0.5334857,0,0,0,0,3.399743,1.493921,0.5334857,0,0.5334857,3.280842,54.68059,0.1230098,0,0.4267885,0,2.027406
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.72604,51.26609,37.43816,0.1202075,0.1202075,0,-1,0,0.1202075,603.9891,0,0,0,0.72604,0.1265342,0.1202075,0,0,2.866257,1.974058,0.5995058,0,0.5995058,3.849583,64.15959,0.1228176,0.1322282,0.580832,0,2.700098
